time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,0.0001248819171451,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.000592385942582,288.60137939453125,294.1499938964844,258.91412353515625,258.41314697265625,262.16552734375,258.9489440917969,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41796112060547,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,0.0001248384651262,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0005921798874624,288.5944519042969,294.1499938964844,258.88580322265625,258.3857421875,262.1289367675781,258.92022705078125,287.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.4261474609375,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,0.0001185125729534,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,9.217644401360305e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.0005919947871007,288.5875549316406,294.1499938964844,258.8578796386719,258.3586730957031,262.0924377441406,258.89190673828125,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.43476867675781,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,0.000591684714891,288.5736694335937,294.1499938964844,258.8031616210937,258.3056335449219,262.019775390625,258.8363647460937,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.453340530395508,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001184504944831,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001247340842382,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,0.000591684714891,288.5736694335937,294.1499938964844,258.8031616210937,258.3056335449219,262.019775390625,258.8363647460937,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.453340530395508,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.050000000745058,0.0005914628272876,288.559814453125,291.1499938964844,258.75,258.2539978027344,261.94757080078125,258.7823486328125,287.1574401855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.47399139404297,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.050000000745058,0.0005914628272876,288.559814453125,291.1499938964844,258.75,258.2539978027344,261.94757080078125,258.7823486328125,287.1574401855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.47399139404297,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.6319118142127991,0.050000000745058,0.0408468842506408,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643981933594,0.6319118142127991,0.050000000745058,0.0430137366056442,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.6319118142127991,0.050000000745058,0.0317698009312152,290.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625671386719,0.6319118142127991,0.050000000745058,0.0430137366056442,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.6319118142127991,0.050000000745058,0.2040386497974395,287.45489501953125,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.792236328125,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.435087651014328,2.386404105436668e-07,0.4350874125957489,-0.1503424495458603,0.0,0.0,0.0,10.181954383850098,60.0,-1311.8592529296875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764038085937,0.6301220655441284,0.050000000745058,0.0452406518161296,290.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.6301220655441284,0.050000000745058,0.0476405844092369,290.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.6301220655441284,0.050000000745058,0.0351871736347675,290.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.6301220655441284,0.050000000745058,0.0476405844092369,291.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.6301220655441284,0.050000000745058,0.225986436009407,286.2548522949219,291.1499938964844,258.6986694335937,258.2035522460937,280.6234741210937,290.6549987792969,285.73260498046875,1.0,0.1210854575037956,0.3173357546329498,0.3173357546329498,0.9883185029029846,1.0,-0.482028067111969,0.0571917705237865,0.4248363077640533,-0.0985066369175911,0.0,0.0,0.0,12.51722526550293,60.0,-1699.6641845703125,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0355330929160118,290.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8886108398437,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.2164611816406,284.6590881347656,1.0,0.1405766308307647,0.4899413585662842,0.4899413585662842,0.9766370058059692,1.0,-0.4867866337299347,0.1420156210660934,0.34477099776268,-0.014412953518331,0.0,0.0,0.0,20.052223205566406,60.0,-1432.9241943359375,-0.0,23.18438148498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0355330929160118,290.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8886108398437,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.2164611816406,284.6590881347656,1.0,0.1405766308307647,0.4899413585662842,0.4899413585662842,0.9766370058059692,1.0,-0.4867866337299347,0.1420156210660934,0.34477099776268,-0.014412953518331,0.0,0.0,0.0,20.052223205566406,60.0,-1432.9241943359375,-0.0,23.18438148498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7124938964844,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.487443513990238e-21,6.853875576153038e-21,-2.3664316582660165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.548591136932373,0.050000000745058,0.0356397740542888,290.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.548591136932373,0.050000000745058,0.0482533685863018,291.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.548591136932373,0.050000000745058,0.2288932055234909,284.5950012207031,291.1499938964844,258.6255798339844,258.1297607421875,280.44305419921875,291.2115783691406,284.8194580078125,1.0,0.1489743739366531,0.5340049266815186,0.5340049266815186,0.9707962274551392,1.0,-0.4882480800151825,0.1631635129451751,0.3250845670700073,0.0065299640409648,0.0,0.0,1.0,23.721715927124023,60.0,1075.4161376953125,-7009.130859375,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6805725097656,308.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,3555.846435546875,18000.0,0.0,0.0,0.0118132028728723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452752709388733,0.5452778935432434,-2.6098427952092607e-06,0.0,1.1988899132120425e-05,0.0,0.0,18.93415641784668,0.0,0.0,0.0,0.3368532955646515,4.0,0.0,1.0
367560,290.4962463378906,297.1499938964844,293.1499938964844,0.0009089559898711,-82.50040435791016,286.5194702148437,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4168701171875,297.1499938964844,293.1499938964844,0.0008908385061658,-85.14525604248047,286.6356201171875,0.5319679379463196,0.050000000745058,0.0483913011848926,290.11016845703125,297.1499938964844,293.1499938964844,0.0007448304677382,-52.58068084716797,286.4420166015625,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3451232910156,297.1499938964844,293.1499938964844,0.001021682866849,-97.65119934082033,286.6563415527344,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2109069824219,297.1499938964844,293.1499938964844,0.0006827302859164,-309.5393981933594,286.4073181152344,0.5319679379463196,0.050000000745058,0.2295475006103515,285.5775756835937,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2098388671875,286.30426025390625,1.0,0.156536653637886,0.5482104420661926,0.5482104420661926,0.9766370058059692,1.0,-0.4896438419818878,0.1689493805170059,0.3206944465637207,0.0121514480561017,0.0,0.0,1.0,27.22674369812012,60.0,2537.57080078125,-7402.08251953125,29.364870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2360534667969,308.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,8307.8212890625,18000.0,0.0,0.0,0.0306786466389894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924481987953186,0.9244890809059144,-7.068766990414588e-06,0.0,3.113492493866943e-05,0.0,0.0,87.96082305908203,0.0,0.0,0.0,0.5235056281089783,4.0,0.0,1.0
367620,290.5357971191406,297.1499938964844,293.1499938964844,0.0017921554390341,-152.42225646972656,290.2025756835937,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4456481933594,297.1499938964844,293.1499938964844,0.0019229884492233,-172.22348022460938,290.3890075683594,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1442565917969,297.1499938964844,293.1499938964844,0.0019484459189698,-128.88720703125,290.3981018066406,0.5093175768852234,0.050000000745058,0.035927377641201,290.3750915527344,297.1499938964844,293.1499938964844,0.0019656554795801,-176.04368591308594,290.4482421875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2373046875,297.1499938964844,293.1499938964844,0.0014286013320088,-606.933349609375,289.706787109375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7687072753906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2318115234375,288.1162109375,1.0,0.1693704426288604,0.5666729807853699,0.5666729807853699,0.9883185029029846,1.0,-0.4921883940696716,0.1761033684015274,0.3160850405693054,0.0190175510942935,0.0,0.0,1.0,33.61643600463867,60.0,2319.173583984375,-7200.34814453125,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8625183105469,306.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,14811.8173828125,18000.0,0.0,0.0,0.0710408985614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378480434417725,1.2378607988357544,-1.265436821995536e-05,0.0,7.209748582681641e-05,0.0,0.0,210.8905029296875,0.0,0.0,0.0,0.681225597858429,4.0,0.0,1.0
367680,290.5357971191406,297.1499938964844,293.1499938964844,0.0017921554390341,-152.42225646972656,290.2025756835937,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4456481933594,297.1499938964844,293.1499938964844,0.0019229884492233,-172.22348022460938,290.3890075683594,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1442565917969,297.1499938964844,293.1499938964844,0.0019484459189698,-128.88720703125,290.3981018066406,0.5093175768852234,0.050000000745058,0.035927377641201,290.3750915527344,297.1499938964844,293.1499938964844,0.0019656554795801,-176.04368591308594,290.4482421875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2373046875,297.1499938964844,293.1499938964844,0.0014286013320088,-606.933349609375,289.706787109375,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7687072753906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2318115234375,288.1162109375,1.0,0.1693704426288604,0.5666729807853699,0.5666729807853699,0.9883185029029846,1.0,-0.4921883940696716,0.1761033684015274,0.3160850405693054,0.0190175510942935,0.0,0.0,1.0,33.61643600463867,60.0,2319.173583984375,-7200.34814453125,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8625183105469,306.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,14811.8173828125,18000.0,0.0,0.0,0.0710408985614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2378480434417725,1.2378607988357544,-1.265436821995536e-05,0.0,7.209748582681641e-05,0.0,0.0,210.8905029296875,0.0,0.0,0.0,0.681225597858429,4.0,0.0,1.0
367740,290.5884704589844,297.1499938964844,293.1499938964844,0.0026361111085861,-216.0374755859375,292.5464172363281,0.495270162820816,0.050000000745058,0.0463962368667125,290.4863586425781,297.1499938964844,293.1499938964844,0.0028220594394952,-243.456787109375,292.80535888671875,0.495270162820816,0.050000000745058,0.0488574691116809,290.189453125,297.1499938964844,293.1499938964844,0.0029550888575613,-188.2245178222656,292.9747619628906,0.495270162820816,0.050000000745058,0.0360859595239162,290.41754150390625,297.1499938964844,293.1499938964844,0.0028863954357802,-248.9662933349609,292.8944702148437,0.495270162820816,0.050000000745058,0.0488574691116809,291.2762145996094,297.1499938964844,293.1499938964844,0.0020504139829427,-839.7566528320312,291.7377319335937,0.495270162820816,0.050000000745058,0.2317588031291961,288.91326904296875,291.1499938964844,258.5142517089844,258.0124816894531,279.3742980957031,291.2694702148437,289.1427307128906,1.0,0.1795393079519271,0.5770017504692078,0.5770017504692078,1.0,1.0,-0.4943610429763794,0.1800156682729721,0.3143453896045685,0.0226955972611904,0.0,0.0,1.0,39.07191467285156,60.0,1643.597900390625,-6896.78955078125,39.73454666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1741027832031,304.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17063.59375,19080.0,0.0,0.0,0.112681359052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286129236221311,1.3286274671554563,-1.4578157788491808e-05,0.0,0.0001143572590081,0.0,0.0,260.76593017578125,0.0,0.0,0.0,0.7418670058250427,4.0,0.0,1.0
367800,290.5884704589844,297.1499938964844,293.1499938964844,0.0026361111085861,-216.0374755859375,292.5464172363281,0.495270162820816,0.050000000745058,0.0463962368667125,290.4863586425781,297.1499938964844,293.1499938964844,0.0028220594394952,-243.456787109375,292.80535888671875,0.495270162820816,0.050000000745058,0.0488574691116809,290.189453125,297.1499938964844,293.1499938964844,0.0029550888575613,-188.2245178222656,292.9747619628906,0.495270162820816,0.050000000745058,0.0360859595239162,290.41754150390625,297.1499938964844,293.1499938964844,0.0028863954357802,-248.9662933349609,292.8944702148437,0.495270162820816,0.050000000745058,0.0488574691116809,291.2762145996094,297.1499938964844,293.1499938964844,0.0020504139829427,-839.7566528320312,291.7377319335937,0.495270162820816,0.050000000745058,0.2317588031291961,288.91326904296875,291.1499938964844,258.5142517089844,258.0124816894531,279.3742980957031,291.2694702148437,289.1427307128906,1.0,0.1795393079519271,0.5770017504692078,0.5770017504692078,1.0,1.0,-0.4943610429763794,0.1800156682729721,0.3143453896045685,0.0226955972611904,0.0,0.0,1.0,39.07191467285156,60.0,1643.597900390625,-6896.78955078125,39.73454666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1741027832031,304.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17063.59375,19080.0,0.0,0.0,0.112681359052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286129236221311,1.3286274671554563,-1.4578157788491808e-05,0.0,0.0001143572590081,0.0,0.0,260.76593017578125,0.0,0.0,0.0,0.7418670058250427,4.0,0.0,1.0
367860,290.64312744140625,297.1499938964844,293.1499938964844,0.003378928406164,-268.75689697265625,294.3231811523437,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5299072265625,297.1499938964844,293.1499938964844,0.0036230578552931,-302.9455261230469,294.64892578125,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2364501953125,297.1499938964844,293.1499938964844,0.0038593113422393,-237.8330993652344,294.95074462890625,0.4856110215187073,0.050000000745058,0.0362172536551952,290.46343994140625,297.1499938964844,293.1499938964844,0.0037070021498948,-309.74609375,294.760498046875,0.4856110215187073,0.050000000745058,0.0490352287888526,291.31817626953125,297.1499938964844,293.1499938964844,0.0025891801342368,-1031.46826171875,293.2557067871094,0.4856110215187073,0.050000000745058,0.2326020151376724,289.7253723144531,291.1499938964844,258.4734191894531,257.9678039550781,279.2664794921875,291.31121826171875,289.8957214355469,1.0,0.1875078231096267,0.582638144493103,0.582638144493103,1.0,1.0,-0.4961598515510559,0.1823537796735763,0.3138060569763183,0.0248492136597633,0.0,0.0,1.0,43.588600158691406,48.0,1129.58251953125,-6704.7783203125,43.74030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1348876953125,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18630.625,19080.0,0.0,0.0,0.1532625705003738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882795572280884,1.3882954120635986,-1.591693944646977e-05,0.0,0.0001555420312797,0.0,0.0,297.4997253417969,0.0,0.0,0.0,0.7586116790771484,4.0,0.0,1.0
367920,290.64312744140625,297.1499938964844,293.1499938964844,0.003378928406164,-268.75689697265625,294.3231811523437,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5299072265625,297.1499938964844,293.1499938964844,0.0036230578552931,-302.9455261230469,294.64892578125,0.4856110215187073,0.050000000745058,0.0490352287888526,290.2364501953125,297.1499938964844,293.1499938964844,0.0038593113422393,-237.8330993652344,294.95074462890625,0.4856110215187073,0.050000000745058,0.0362172536551952,290.46343994140625,297.1499938964844,293.1499938964844,0.0037070021498948,-309.74609375,294.760498046875,0.4856110215187073,0.050000000745058,0.0490352287888526,291.31817626953125,297.1499938964844,293.1499938964844,0.0025891801342368,-1031.46826171875,293.2557067871094,0.4856110215187073,0.050000000745058,0.2326020151376724,289.7253723144531,291.1499938964844,258.4734191894531,257.9678039550781,279.2664794921875,291.31121826171875,289.8957214355469,1.0,0.1875078231096267,0.582638144493103,0.582638144493103,1.0,1.0,-0.4961598515510559,0.1823537796735763,0.3138060569763183,0.0248492136597633,0.0,0.0,1.0,43.588600158691406,48.0,1129.58251953125,-6704.7783203125,43.74030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1348876953125,303.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18630.625,19080.0,0.0,0.0,0.1532625705003738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882795572280884,1.3882954120635986,-1.591693944646977e-05,0.0,0.0001555420312797,0.0,0.0,297.4997253417969,0.0,0.0,0.0,0.7586116790771484,4.0,0.0,1.0
367980,290.6966552734375,297.1499938964844,293.1499938964844,0.0040430757217109,-313.0814514160156,295.7403259277344,0.4833220243453979,0.050000000745058,0.0466072671115398,290.5726623535156,297.1499938964844,293.1499938964844,0.0043529272079467,-353.4701538085937,296.1307678222656,0.4833220243453979,0.050000000745058,0.0490796975791454,290.2817687988281,297.1499938964844,293.1499938964844,0.00469691446051,-280.0739440917969,296.5469055175781,0.4833220243453979,0.050000000745058,0.0362500958144664,290.5091247558594,297.1499938964844,293.1499938964844,0.0044554760679602,-361.2178955078125,296.259033203125,0.4833220243453979,0.050000000745058,0.0490796975791454,291.3593444824219,297.1499938964844,293.1499938964844,0.0030584526248276,-1191.848388671875,294.4520263671875,0.4833220243453979,0.050000000745058,0.2328129410743713,290.33172607421875,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3526611328125,290.45965576171875,1.0,0.1889591813087463,0.5858181715011597,0.5858181715011597,1.0,1.0,-0.4966101050376892,0.183458149433136,0.3131519556045532,0.0259496849030256,0.0,0.0,1.0,44.71895599365234,36.0,782.5224609375,-6610.32421875,44.74702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6745910644531,303.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18955.62109375,19080.0,0.0,0.0,0.1910232007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003359079360962,1.4003520011901855,-1.6194597264984623e-05,0.0,0.000193864267203,0.0,0.0,305.318115234375,0.0,0.0,0.0,0.7646607756614685,4.0,0.0,1.0
368040,290.6966552734375,297.1499938964844,293.1499938964844,0.0040430757217109,-313.0814514160156,295.7403259277344,0.4833220243453979,0.050000000745058,0.0466072671115398,290.5726623535156,297.1499938964844,293.1499938964844,0.0043529272079467,-353.4701538085937,296.1307678222656,0.4833220243453979,0.050000000745058,0.0490796975791454,290.2817687988281,297.1499938964844,293.1499938964844,0.00469691446051,-280.0739440917969,296.5469055175781,0.4833220243453979,0.050000000745058,0.0362500958144664,290.5091247558594,297.1499938964844,293.1499938964844,0.0044554760679602,-361.2178955078125,296.259033203125,0.4833220243453979,0.050000000745058,0.0490796975791454,291.3593444824219,297.1499938964844,293.1499938964844,0.0030584526248276,-1191.848388671875,294.4520263671875,0.4833220243453979,0.050000000745058,0.2328129410743713,290.33172607421875,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3526611328125,290.45965576171875,1.0,0.1889591813087463,0.5858181715011597,0.5858181715011597,1.0,1.0,-0.4966101050376892,0.183458149433136,0.3131519556045532,0.0259496849030256,0.0,0.0,1.0,44.71895599365234,36.0,782.5224609375,-6610.32421875,44.74702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6745910644531,303.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18955.62109375,19080.0,0.0,0.0,0.1910232007503509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003359079360962,1.4003520011901855,-1.6194597264984623e-05,0.0,0.000193864267203,0.0,0.0,305.318115234375,0.0,0.0,0.0,0.7646607756614685,4.0,0.0,1.0
368100,290.7221069335937,297.1499938964844,293.1499938964844,0.0043567703105509,-333.0380554199219,296.3536071777344,0.4845315515995025,0.050000000745058,0.0465848967432975,290.5932312011719,297.1499938964844,293.1499938964844,0.0047019468620419,-376.2872009277344,296.77508544921875,0.4845315515995025,0.050000000745058,0.0490561388432979,290.30328369140625,297.1499938964844,293.1499938964844,0.0051038647070527,-299.18701171875,297.24383544921875,0.4845315515995025,0.050000000745058,0.0362326987087726,290.531494140625,297.1499938964844,293.1499938964844,0.0048132622614502,-384.3721923828125,296.9096069335937,0.4845315515995025,0.050000000745058,0.0490561388432979,291.3790588378906,297.1499938964844,293.1499938964844,0.0032739790622144,-1263.62646484375,294.96405029296875,0.4845315515995025,0.050000000745058,0.2327011972665786,290.578125,291.1499938964844,258.4161682128906,257.90350341796875,279.1956481933594,291.3725891113281,290.6914978027344,1.0,0.1877693384885788,0.5868509411811829,0.5868509411811829,1.0,1.0,-0.4963718354701996,0.1836830377578735,0.312688797712326,0.0262316651642322,0.0,0.0,1.0,44.120826721191406,36.0,665.234619140625,-6602.794921875,44.213809967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6334228515625,303.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.689453125,20160.0,0.0,0.0,0.2084450125694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402515888214111,1.4025322198867798,-1.6245061488007195e-05,0.0,0.0002115451934514,0.0,0.0,306.7463073730469,0.0,0.0,0.0,0.7807544469833374,4.0,0.0,1.0
368160,290.7462158203125,297.1499938964844,293.1499938964844,0.0046624741517007,-351.8045349121094,296.9207458496094,0.4870278835296631,0.050000000745058,0.0465391837060451,290.61309814453125,297.1499938964844,293.1499938964844,0.0050442880019545,-397.7265625,297.37158203125,0.4870278835296631,0.050000000745058,0.0490080006420612,290.32391357421875,297.1499938964844,293.1499938964844,0.0055077080614864,-317.16534423828125,297.8905029296875,0.4870278835296631,0.050000000745058,0.0361971408128738,290.5534973144531,297.1499938964844,293.1499938964844,0.0051639787852764,-406.0619812011719,297.51080322265625,0.4870278835296631,0.050000000745058,0.0490080006420612,291.3981018066406,297.1499938964844,293.1499938964844,0.0034794739913195,-1330.789306640625,295.4340209960937,0.4870278835296631,0.050000000745058,0.2324728518724441,290.7983093261719,291.1499938964844,258.3981628417969,257.8828430175781,279.18377685546875,291.391845703125,290.9017944335937,1.0,0.185491994023323,0.5876334309577942,0.5876334309577942,1.0,1.0,-0.4958848059177398,0.183748573064804,0.3121362328529358,0.0263861883431673,0.0,0.0,1.0,42.89818572998047,25.0,584.0505981445312,-6631.17138671875,43.12554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7001647949219,303.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,19787.95703125,20160.0,0.0,0.0,0.2247606664896011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430749773979187,1.4307667016983032,-1.6905696611502208e-05,0.0,0.0002281035121995,0.0,0.0,325.64703369140625,0.0,0.0,0.0,0.7816607356071472,4.0,0.0,1.0
368220,290.7905578613281,297.1499938964844,293.1499938964844,0.0052537214942276,-385.8506164550781,297.9537658691406,0.4951328337192535,0.050000000745058,0.0463984832167625,290.65087890625,297.1499938964844,293.1499938964844,0.0057131857611238,-436.569580078125,298.457763671875,0.4951328337192535,0.050000000745058,0.0488598383963108,290.3627319335937,297.1499938964844,293.1499938964844,0.0063127572648227,-349.8348083496094,299.0707702636719,0.4951328337192535,0.050000000745058,0.0360877104103565,290.5948486328125,297.1499938964844,293.1499938964844,0.0058525134809315,-445.42974853515625,298.60614013671875,0.4951328337192535,0.050000000745058,0.0488598383963108,291.4339294433594,297.1499938964844,293.1499938964844,0.0038626966997981,-1451.5435791015625,296.2842102050781,0.4951328337192535,0.050000000745058,0.2317700237035751,291.1923828125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4281616210937,291.28466796875,1.0,0.178532063961029,0.5886821746826172,0.5886821746826172,1.0,1.0,-0.494385689496994,0.1835486590862274,0.3108370304107666,0.0264302287250757,0.0,0.0,0.9880511164665222,39.134761810302734,25.0,492.95709228515625,-6730.33837890625,39.788875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1102600097656,303.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20104.255859375,20160.0,0.0,0.0,0.2537499368190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394536018371582,1.4394707679748535,-1.712893026706297e-05,0.0,0.000257523934124,0.0,0.0,331.8471984863281,0.0,0.0,0.0,0.7857860326766968,4.0,0.0,1.0
368280,290.7905578613281,297.1499938964844,293.1499938964844,0.0052537214942276,-385.8506164550781,297.9537658691406,0.4951328337192535,0.050000000745058,0.0463984832167625,290.65087890625,297.1499938964844,293.1499938964844,0.0057131857611238,-436.569580078125,298.457763671875,0.4951328337192535,0.050000000745058,0.0488598383963108,290.3627319335937,297.1499938964844,293.1499938964844,0.0063127572648227,-349.8348083496094,299.0707702636719,0.4951328337192535,0.050000000745058,0.0360877104103565,290.5948486328125,297.1499938964844,293.1499938964844,0.0058525134809315,-445.42974853515625,298.60614013671875,0.4951328337192535,0.050000000745058,0.0488598383963108,291.4339294433594,297.1499938964844,293.1499938964844,0.0038626966997981,-1451.5435791015625,296.2842102050781,0.4951328337192535,0.050000000745058,0.2317700237035751,291.1923828125,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4281616210937,291.28466796875,1.0,0.178532063961029,0.5886821746826172,0.5886821746826172,1.0,1.0,-0.494385689496994,0.1835486590862274,0.3108370304107666,0.0264302287250757,0.0,0.0,0.9880511164665222,39.134761810302734,25.0,492.95709228515625,-6730.33837890625,39.788875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1102600097656,303.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20104.255859375,20160.0,0.0,0.0,0.2537499368190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394536018371582,1.4394707679748535,-1.712893026706297e-05,0.0,0.000257523934124,0.0,0.0,331.8471984863281,0.0,0.0,0.0,0.7857860326766968,4.0,0.0,1.0
368340,290.83026123046875,297.1499938964844,293.1499938964844,0.0058362730778753,-416.306884765625,298.88787841796875,0.5024091601371765,0.050000000745058,0.0462861284613609,290.6862487792969,297.1499938964844,293.1499938964844,0.0063811549916863,-471.2202758789063,299.4379577636719,0.5024091601371765,0.050000000745058,0.0487415231764316,290.3985900878906,297.1499938964844,293.1499938964844,0.0071397572755813,-379.0806579589844,300.1375427246094,0.5024091601371765,0.050000000745058,0.0360003225505352,290.63214111328125,297.1499938964844,293.1499938964844,0.0065464428626,-480.7383117675781,299.5974426269531,0.5024091601371765,0.050000000745058,0.0487415231764316,291.4668884277344,297.1499938964844,293.1499938964844,0.00422203540802,-1558.498046875,297.0502319335937,0.5024091601371765,0.050000000745058,0.2312088012695312,291.5544738769531,291.1499938964844,258.3314514160156,257.8042297363281,279.1611022949219,291.4615478515625,291.64288330078125,1.0,0.1731501519680023,0.5893649458885193,0.5893649458885193,1.0,1.0,-0.4931883215904236,0.1833390891551971,0.3098492324352264,0.0264175198972225,0.0,0.0,0.9097883701324464,36.12948226928711,25.0,464.24609375,-6879.82666015625,37.13844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8108215332031,304.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,20876.6640625,21240.0,0.0,0.0,0.2775836586952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392536759376526,1.3925533294677734,-1.6496769603691064e-05,0.0,0.0002817121276166,0.0,0.0,306.3299865722656,0.0,0.0,0.0,0.7776494026184082,4.0,0.0,1.0
368400,290.83026123046875,297.1499938964844,293.1499938964844,0.0058362730778753,-416.306884765625,298.88787841796875,0.5024091601371765,0.050000000745058,0.0462861284613609,290.6862487792969,297.1499938964844,293.1499938964844,0.0063811549916863,-471.2202758789063,299.4379577636719,0.5024091601371765,0.050000000745058,0.0487415231764316,290.3985900878906,297.1499938964844,293.1499938964844,0.0071397572755813,-379.0806579589844,300.1375427246094,0.5024091601371765,0.050000000745058,0.0360003225505352,290.63214111328125,297.1499938964844,293.1499938964844,0.0065464428626,-480.7383117675781,299.5974426269531,0.5024091601371765,0.050000000745058,0.0487415231764316,291.4668884277344,297.1499938964844,293.1499938964844,0.00422203540802,-1558.498046875,297.0502319335937,0.5024091601371765,0.050000000745058,0.2312088012695312,291.5544738769531,291.1499938964844,258.3314514160156,257.8042297363281,279.1611022949219,291.4615478515625,291.64288330078125,1.0,0.1731501519680023,0.5893649458885193,0.5893649458885193,1.0,1.0,-0.4931883215904236,0.1833390891551971,0.3098492324352264,0.0264175198972225,0.0,0.0,0.9097883701324464,36.12948226928711,25.0,464.24609375,-6879.82666015625,37.13844299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8108215332031,304.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,20876.6640625,21240.0,0.0,0.0,0.2775836586952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392536759376526,1.3925533294677734,-1.6496769603691064e-05,0.0,0.0002817121276166,0.0,0.0,306.3299865722656,0.0,0.0,0.0,0.7776494026184082,4.0,0.0,1.0
368460,290.86627197265625,297.1499938964844,293.1499938964844,0.0064164120703935,-443.3996887207031,299.7488098144531,0.5086174011230469,0.050000000745058,0.0462013073265552,290.71990966796875,297.1499938964844,293.1499938964844,0.0070546572096645,-501.89794921875,300.3377380371094,0.5086174011230469,0.050000000745058,0.0486522018909454,290.4321594238281,297.1499938964844,293.1499938964844,0.0080011654645204,-405.1277770996094,301.11737060546875,0.5086174011230469,0.050000000745058,0.0359343513846397,290.66583251953125,297.1499938964844,293.1499938964844,0.0072550573386251,-512.2774658203125,300.5114440917969,0.5086174011230469,0.050000000745058,0.0486522018909454,291.49737548828125,297.1499938964844,293.1499938964844,0.0045618135482072,-1652.6893310546875,297.758056640625,0.5086174011230469,0.050000000745058,0.2307851016521453,291.9071655273437,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.4924011230469,291.9944152832031,1.0,0.1688510477542877,0.5898551344871521,0.5898551344871521,0.99956077337265,1.0,-0.4922844767570495,0.1831759810447693,0.3091084957122803,0.0264106635004282,0.0,0.0,0.7852954864501953,33.86082458496094,25.0,460.8443298339844,-7035.185546875,35.14592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7159729003906,305.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,23247.201171875,21240.0,0.0,0.0,0.296135276556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262115478515625,1.2621303796768188,-1.4930428733350707e-05,0.0,0.0003005396574735,0.0,0.0,243.8457794189453,0.0,0.0,0.0,0.7027291059494019,4.0,0.0,1.0
368520,290.86627197265625,297.1499938964844,293.1499938964844,0.0064164120703935,-443.3996887207031,299.7488098144531,0.5086174011230469,0.050000000745058,0.0462013073265552,290.71990966796875,297.1499938964844,293.1499938964844,0.0070546572096645,-501.89794921875,300.3377380371094,0.5086174011230469,0.050000000745058,0.0486522018909454,290.4321594238281,297.1499938964844,293.1499938964844,0.0080011654645204,-405.1277770996094,301.11737060546875,0.5086174011230469,0.050000000745058,0.0359343513846397,290.66583251953125,297.1499938964844,293.1499938964844,0.0072550573386251,-512.2774658203125,300.5114440917969,0.5086174011230469,0.050000000745058,0.0486522018909454,291.49737548828125,297.1499938964844,293.1499938964844,0.0045618135482072,-1652.6893310546875,297.758056640625,0.5086174011230469,0.050000000745058,0.2307851016521453,291.9071655273437,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.4924011230469,291.9944152832031,1.0,0.1688510477542877,0.5898551344871521,0.5898551344871521,0.99956077337265,1.0,-0.4922844767570495,0.1831759810447693,0.3091084957122803,0.0264106635004282,0.0,0.0,0.7852954864501953,33.86082458496094,25.0,460.8443298339844,-7035.185546875,35.14592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7159729003906,305.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,23247.201171875,21240.0,0.0,0.0,0.296135276556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262115478515625,1.2621303796768188,-1.4930428733350707e-05,0.0,0.0003005396574735,0.0,0.0,243.8457794189453,0.0,0.0,0.0,0.7027291059494019,4.0,0.0,1.0
368580,290.8993530273437,297.1499938964844,293.1499938964844,0.0070066787302494,-468.2518310546875,300.5430908203125,0.5140107870101929,0.050000000745058,0.0461350902915,290.75177001953125,297.1499938964844,293.1499938964844,0.0077514620497822,-530.0283813476562,301.166259765625,0.5140107870101929,0.050000000745058,0.0485824719071388,290.4640808105469,297.1499938964844,293.1499938964844,0.0089200995862483,-429.0103149414063,302.0196533203125,0.5140107870101929,0.050000000745058,0.0358828455209732,290.696533203125,297.1499938964844,293.1499938964844,0.0079957814887166,-541.34326171875,301.3562316894531,0.5140107870101929,0.050000000745058,0.0485824719071388,291.5257263183594,297.1499938964844,293.1499938964844,0.0048892409540712,-1738.2972412109375,298.4102478027344,0.5140107870101929,0.050000000745058,0.2304543256759643,292.2385559082031,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.5211181640625,292.3121337890625,1.0,0.1654100716114044,0.5902488827705383,0.5902488827705383,0.9991216063499452,1.0,-0.4915788471698761,0.183051124215126,0.3085277378559112,0.0264119431376457,0.0,0.0,0.6175193786621094,32.08968734741211,25.0,401.7059326171875,-7021.330078125,33.595314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7776184082031,305.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,25220.646484375,21240.0,0.0,0.0,0.3091798722743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909867823123932,0.9098785519599916,-1.0730806934589054e-05,0.0,0.0003137782914564,0.0,0.0,115.86508178710938,0.0,0.0,0.0,0.5474339723587036,4.0,0.0,1.0
368640,290.8993530273437,297.1499938964844,293.1499938964844,0.0070066787302494,-468.2518310546875,300.5430908203125,0.5140107870101929,0.050000000745058,0.0461350902915,290.75177001953125,297.1499938964844,293.1499938964844,0.0077514620497822,-530.0283813476562,301.166259765625,0.5140107870101929,0.050000000745058,0.0485824719071388,290.4640808105469,297.1499938964844,293.1499938964844,0.0089200995862483,-429.0103149414063,302.0196533203125,0.5140107870101929,0.050000000745058,0.0358828455209732,290.696533203125,297.1499938964844,293.1499938964844,0.0079957814887166,-541.34326171875,301.3562316894531,0.5140107870101929,0.050000000745058,0.0485824719071388,291.5257263183594,297.1499938964844,293.1499938964844,0.0048892409540712,-1738.2972412109375,298.4102478027344,0.5140107870101929,0.050000000745058,0.2304543256759643,292.2385559082031,291.1499938964844,258.2734069824219,257.73260498046875,279.1550598144531,291.5211181640625,292.3121337890625,1.0,0.1654100716114044,0.5902488827705383,0.5902488827705383,0.9991216063499452,1.0,-0.4915788471698761,0.183051124215126,0.3085277378559112,0.0264119431376457,0.0,0.0,0.6175193786621094,32.08968734741211,25.0,401.7059326171875,-7021.330078125,33.595314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7776184082031,305.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,25220.646484375,21240.0,0.0,0.0,0.3091798722743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909867823123932,0.9098785519599916,-1.0730806934589054e-05,0.0,0.0003137782914564,0.0,0.0,115.86508178710938,0.0,0.0,0.0,0.5474339723587036,4.0,0.0,1.0
