time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9149169921875,297.1499938964844,293.1499938964844,0.0073212450370192,-481.107421875,300.9120483398437,0.516421377658844,0.050000000745058,0.046107493340969,290.7667236328125,297.1499938964844,293.1499938964844,0.0081287752836942,-544.622314453125,301.5530700683594,0.516421377658844,0.050000000745058,0.0485534109175205,290.479248046875,297.1499938964844,293.1499938964844,0.0094298645853996,-441.362548828125,302.4428405761719,0.516421377658844,0.050000000745058,0.0358613841235637,290.7108764648437,297.1499938964844,293.1499938964844,0.0083990739658474,-556.4193725585938,301.75128173828125,0.516421377658844,0.050000000745058,0.0485534109175205,291.5391540527344,297.1499938964844,293.1499938964844,0.005056629423052,-1782.5169677734375,298.7073059082031,0.516421377658844,0.050000000745058,0.2303164899349212,292.3729553222656,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5346984863281,292.4278564453125,1.0,0.1639529019594192,0.5904238820075989,0.5904238820075989,0.9989019632339478,1.0,-0.4912847876548767,0.1830022037029266,0.3082826137542724,0.0264166854321956,0.0,0.0,0.5223459601402283,31.35164451599121,25.0,312.0848999023437,-6864.1181640625,32.950443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3694763183594,306.0034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,25334.908203125,20160.0,0.0,0.0,0.3134202659130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842408180236816,0.6842494010925293,-8.572529623052105e-06,0.0,0.0003180817293468,0.0,0.0,64.80644989013672,0.0,0.0,0.0,0.4450816810131073,4.0,0.0,1.0
368760,290.9298095703125,297.1499938964844,293.1499938964844,0.007669114973396,-495.7156372070313,301.2588195800781,0.5186524391174316,0.050000000745058,0.0460829623043537,290.78094482421875,297.1499938964844,293.1499938964844,0.0085510201752185,-561.2337646484375,301.9200439453125,0.5186524391174316,0.050000000745058,0.0485275760293006,290.49371337890625,297.1499938964844,293.1499938964844,0.0100100273266434,-455.3468933105469,302.8486022949219,0.5186524391174316,0.050000000745058,0.035842303186655,290.724609375,297.1499938964844,293.1499938964844,0.0088517554104328,-573.5487670898438,302.126953125,0.5186524391174316,0.050000000745058,0.0485275760293006,291.552001953125,297.1499938964844,293.1499938964844,0.005236767232418,-1833.0782470703125,298.9757080078125,0.5186524391174316,0.050000000745058,0.2301939278841018,292.4596862792969,291.1499938964844,258.24761962890625,257.6996459960937,279.1539611816406,291.5477600097656,292.480712890625,1.0,0.1626453250646591,0.5905861854553223,0.5905861854553223,0.9986523389816284,1.0,-0.4910233616828918,0.1829611212015152,0.3080622255802154,0.0264237914234399,0.0,0.0,0.4260106682777405,30.69545555114746,25.0,146.47181701660156,-6535.96826171875,32.37772750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0146179199219,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,23678.09765625,20160.0,0.0,0.0,0.3158954679965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730569422245025,0.4730636775493622,-6.71856514600222e-06,0.0,0.0003205937391612,0.0,0.0,32.65473175048828,0.0,0.0,0.0,0.3831102550029754,4.0,0.0,1.0
368820,290.9576416015625,297.1499938964844,293.1499938964844,0.008569055236876,-536.2442016601562,301.8819274902344,0.522609531879425,0.050000000745058,0.0460416376590728,290.8072509765625,297.1499938964844,293.1499938964844,0.0096666207537055,-607.3568115234375,302.5985717773437,0.522609531879425,0.050000000745058,0.0484840609133243,290.5205383300781,297.1499938964844,293.1499938964844,0.0115914577618241,-493.8013000488281,303.6239624023437,0.522609531879425,0.050000000745058,0.0358101613819599,290.7502136230469,297.1499938964844,293.1499938964844,0.0100543182343244,-620.9652709960938,302.82666015625,0.522609531879425,0.050000000745058,0.0484840609133243,291.57568359375,297.1499938964844,293.1499938964844,0.0056826076470315,-1975.6810302734373,299.3941650390625,0.522609531879425,0.050000000745058,0.2299875169992447,292.376708984375,291.1499938964844,258.2240295410156,257.66864013671875,279.1532592773437,291.5718994140625,292.2996520996094,1.0,0.1604165583848953,0.5908730030059814,0.5908730030059814,0.998153030872345,1.0,-0.4905830025672912,0.182896614074707,0.3076864182949066,0.0264409314841032,0.0,0.0,0.2636517882347107,29.59023666381836,25.0,-348.0070495605469,-5645.13037109375,31.414438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49627685546875,304.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,21525.021484375,20160.0,0.0,0.0,0.3147414922714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340227514505386,0.2340280264616012,-5.274479008221533e-06,0.0,0.0003194226010236,0.0,0.0,11.654261589050291,0.0,0.0,0.0,0.313791960477829,4.0,0.0,1.0
368880,290.9576416015625,297.1499938964844,293.1499938964844,0.008569055236876,-536.2442016601562,301.8819274902344,0.522609531879425,0.050000000745058,0.0460416376590728,290.8072509765625,297.1499938964844,293.1499938964844,0.0096666207537055,-607.3568115234375,302.5985717773437,0.522609531879425,0.050000000745058,0.0484840609133243,290.5205383300781,297.1499938964844,293.1499938964844,0.0115914577618241,-493.8013000488281,303.6239624023437,0.522609531879425,0.050000000745058,0.0358101613819599,290.7502136230469,297.1499938964844,293.1499938964844,0.0100543182343244,-620.9652709960938,302.82666015625,0.522609531879425,0.050000000745058,0.0484840609133243,291.57568359375,297.1499938964844,293.1499938964844,0.0056826076470315,-1975.6810302734373,299.3941650390625,0.522609531879425,0.050000000745058,0.2299875169992447,292.376708984375,291.1499938964844,258.2240295410156,257.66864013671875,279.1532592773437,291.5718994140625,292.2996520996094,1.0,0.1604165583848953,0.5908730030059814,0.5908730030059814,0.998153030872345,1.0,-0.4905830025672912,0.182896614074707,0.3076864182949066,0.0264409314841032,0.0,0.0,0.2636517882347107,29.59023666381836,25.0,-348.0070495605469,-5645.13037109375,31.414438247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.49627685546875,304.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,21525.021484375,20160.0,0.0,0.0,0.3147414922714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340227514505386,0.2340280264616012,-5.274479008221533e-06,0.0,0.0003194226010236,0.0,0.0,11.654261589050291,0.0,0.0,0.0,0.313791960477829,4.0,0.0,1.0
368940,290.9828491210937,297.1499938964844,293.1499938964844,0.0098621016368269,-593.9277954101562,302.45672607421875,0.5272923111915588,0.050000000745058,0.0459959879517555,290.83087158203125,297.1499938964844,293.1499938964844,0.0113254925236105,-672.9382934570312,303.2533264160156,0.5272923111915588,0.050000000745058,0.048435989767313,290.546875,297.1499938964844,293.1499938964844,0.0171155482530593,-620.0390014648438,304.1104736328125,0.5641055107116699,0.0724004134535789,0.0421356335282325,290.77362060546875,297.1499938964844,293.1499938964844,0.0118615152314305,-688.2179565429688,303.50927734375,0.5272923111915588,0.050000000745058,0.048435989767313,291.5964660644531,297.1499938964844,293.1499938964844,0.0062761902809143,-2181.98876953125,299.6835327148437,0.5272923111915588,0.050000000745058,0.2297594845294952,291.9346008300781,291.1499938964844,258.20263671875,257.63970947265625,279.1578063964844,291.5931396484375,291.7959289550781,1.0,0.1586990505456924,0.5916759371757507,0.5916759371757507,0.9976537823677064,1.0,-0.4977235198020935,0.1855154782533645,0.3122080266475677,0.0280168578028678,0.0,0.0,0.1854918301105499,28.4321346282959,28.0,-733.5763549804688,-5115.216796875,31.09110450744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2079772949219,304.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20539.533203125,19080.0,0.0,0.0,0.3048760592937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542167961597442,0.1542216688394546,-4.876831098954426e-06,0.0,0.0003094104467891,0.0,0.0,6.951137542724609,0.0,0.0,0.0,0.2797915339469909,4.0,0.0,1.0
369000,290.9828491210937,297.1499938964844,293.1499938964844,0.0098621016368269,-593.9277954101562,302.45672607421875,0.5272923111915588,0.050000000745058,0.0459959879517555,290.83087158203125,297.1499938964844,293.1499938964844,0.0113254925236105,-672.9382934570312,303.2533264160156,0.5272923111915588,0.050000000745058,0.048435989767313,290.546875,297.1499938964844,293.1499938964844,0.0171155482530593,-620.0390014648438,304.1104736328125,0.5641055107116699,0.0724004134535789,0.0421356335282325,290.77362060546875,297.1499938964844,293.1499938964844,0.0118615152314305,-688.2179565429688,303.50927734375,0.5272923111915588,0.050000000745058,0.048435989767313,291.5964660644531,297.1499938964844,293.1499938964844,0.0062761902809143,-2181.98876953125,299.6835327148437,0.5272923111915588,0.050000000745058,0.2297594845294952,291.9346008300781,291.1499938964844,258.20263671875,257.63970947265625,279.1578063964844,291.5931396484375,291.7959289550781,1.0,0.1586990505456924,0.5916759371757507,0.5916759371757507,0.9976537823677064,1.0,-0.4977235198020935,0.1855154782533645,0.3122080266475677,0.0280168578028678,0.0,0.0,0.1854918301105499,28.4321346282959,28.0,-733.5763549804688,-5115.216796875,31.09110450744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2079772949219,304.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20539.533203125,19080.0,0.0,0.0,0.3048760592937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542167961597442,0.1542216688394546,-4.876831098954426e-06,0.0,0.0003094104467891,0.0,0.0,6.951137542724609,0.0,0.0,0.0,0.2797915339469909,4.0,0.0,1.0
369060,291.0063171386719,297.1499938964844,293.1499938964844,0.0115747964009642,-660.7178344726562,303.0564880371094,0.5355401039123535,0.050000000745058,0.0459227934479713,290.8529968261719,297.1499938964844,293.1499938964844,0.0136285303160548,-748.8451538085938,303.9481506347656,0.5355401039123535,0.050000000745058,0.0483589135110378,290.6344299316406,297.1499938964844,293.1499938964844,0.0581523813307285,-1195.16259765625,304.0555114746094,0.7087848782539368,0.1207467839121818,0.0772656947374343,290.7959289550781,297.1499938964844,293.1499938964844,0.0142848808318376,-767.73291015625,304.12603759765625,0.5400508642196655,0.0581599734723567,0.0493539758026599,291.6177062988281,297.1499938964844,293.1499938964844,0.0069686430506408,-2419.653564453125,299.9398498535156,0.5355401039123535,0.050000000745058,0.229393869638443,291.32373046875,291.1499938964844,258.1834411621094,257.6129455566406,279.1798400878906,291.6142883300781,291.18609619140625,1.0,0.159301683306694,0.5959569811820984,0.5959569811820984,0.9971821904182434,1.0,-0.5403613448143005,0.2011758238077163,0.3391855359077453,0.0379578731954097,0.0,0.0,0.2021636813879013,26.84677696228028,31.0,-834.1488647460938,-5427.5537109375,33.655174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96539306640625,305.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19149.923828125,19080.0,0.0,0.0,0.2875299751758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144749566912651,0.1447541117668151,-4.545188858173788e-06,0.0,0.0002918063837569,0.0,0.0,6.07481575012207,0.0,0.0,0.0,0.2847768664360046,4.0,0.0,1.0
369120,291.0063171386719,297.1499938964844,293.1499938964844,0.0115747964009642,-660.7178344726562,303.0564880371094,0.5355401039123535,0.050000000745058,0.0459227934479713,290.8529968261719,297.1499938964844,293.1499938964844,0.0136285303160548,-748.8451538085938,303.9481506347656,0.5355401039123535,0.050000000745058,0.0483589135110378,290.6344299316406,297.1499938964844,293.1499938964844,0.0581523813307285,-1195.16259765625,304.0555114746094,0.7087848782539368,0.1207467839121818,0.0772656947374343,290.7959289550781,297.1499938964844,293.1499938964844,0.0142848808318376,-767.73291015625,304.12603759765625,0.5400508642196655,0.0581599734723567,0.0493539758026599,291.6177062988281,297.1499938964844,293.1499938964844,0.0069686430506408,-2419.653564453125,299.9398498535156,0.5355401039123535,0.050000000745058,0.229393869638443,291.32373046875,291.1499938964844,258.1834411621094,257.6129455566406,279.1798400878906,291.6142883300781,291.18609619140625,1.0,0.159301683306694,0.5959569811820984,0.5959569811820984,0.9971821904182434,1.0,-0.5403613448143005,0.2011758238077163,0.3391855359077453,0.0379578731954097,0.0,0.0,0.2021636813879013,26.84677696228028,31.0,-834.1488647460938,-5427.5537109375,33.655174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96539306640625,305.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19149.923828125,19080.0,0.0,0.0,0.2875299751758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144749566912651,0.1447541117668151,-4.545188858173788e-06,0.0,0.0002918063837569,0.0,0.0,6.07481575012207,0.0,0.0,0.0,0.2847768664360046,4.0,0.0,1.0
369180,291.0313415527344,297.1499938964844,293.1499938964844,0.0135668432340025,-722.0578002929688,303.7084350585937,0.5584505200386047,0.050000000745058,0.0457556433975696,290.8896179199219,297.1499938964844,293.1499938964844,0.0324785001575946,-1170.9656982421875,304.101318359375,0.6469792723655701,0.0876456201076507,0.0725280046463012,290.7611389160156,297.1499938964844,293.1499938964844,0.0923861265182495,-1687.5263671875,304.0307006835937,0.8116917014122009,0.1588438004255294,0.1052306294441223,290.85711669921875,297.1499938964844,293.1499938964844,0.0486857928335666,-1454.771240234375,304.07568359375,0.6986342072486877,0.1055578887462616,0.0904339179396629,291.6455383300781,297.1499938964844,293.1499938964844,0.0076452912762761,-2632.5478515625,300.24005126953125,0.5584505200386047,0.050000000745058,0.2285589128732681,290.80438232421875,291.1499938964844,258.1664428710937,257.58837890625,279.2083435058594,291.64166259765625,290.72589111328125,1.0,0.1629095077514648,0.6032941341400146,0.6032941341400146,0.9967105984687804,1.0,-0.6510065793991089,0.2420481741428375,0.4089584350585937,0.0632719993591308,0.0,0.0,0.2850308418273926,23.39205741882324,34.0,-624.1146850585938,-6821.38427734375,41.59204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3410339355469,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18888.484375,19080.0,0.0,0.0,0.2675134837627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882253289222717,0.1882299035787582,-4.571306817524601e-06,0.0,0.0002714922011364,0.0,0.0,8.041625022888184,0.0,0.0,0.0,0.2912765741348266,4.0,0.0,1.0
369240,291.0313415527344,297.1499938964844,293.1499938964844,0.0135668432340025,-722.0578002929688,303.7084350585937,0.5584505200386047,0.050000000745058,0.0457556433975696,290.8896179199219,297.1499938964844,293.1499938964844,0.0324785001575946,-1170.9656982421875,304.101318359375,0.6469792723655701,0.0876456201076507,0.0725280046463012,290.7611389160156,297.1499938964844,293.1499938964844,0.0923861265182495,-1687.5263671875,304.0307006835937,0.8116917014122009,0.1588438004255294,0.1052306294441223,290.85711669921875,297.1499938964844,293.1499938964844,0.0486857928335666,-1454.771240234375,304.07568359375,0.6986342072486877,0.1055578887462616,0.0904339179396629,291.6455383300781,297.1499938964844,293.1499938964844,0.0076452912762761,-2632.5478515625,300.24005126953125,0.5584505200386047,0.050000000745058,0.2285589128732681,290.80438232421875,291.1499938964844,258.1664428710937,257.58837890625,279.2083435058594,291.64166259765625,290.72589111328125,1.0,0.1629095077514648,0.6032941341400146,0.6032941341400146,0.9967105984687804,1.0,-0.6510065793991089,0.2420481741428375,0.4089584350585937,0.0632719993591308,0.0,0.0,0.2850308418273926,23.39205741882324,34.0,-624.1146850585938,-6821.38427734375,41.59204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3410339355469,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18888.484375,19080.0,0.0,0.0,0.2675134837627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882253289222717,0.1882299035787582,-4.571306817524601e-06,0.0,0.0002714922011364,0.0,0.0,8.041625022888184,0.0,0.0,0.0,0.2912765741348266,4.0,0.0,1.0
369300,291.0454406738281,297.1499938964844,293.1499938964844,0.0146459257230162,-748.8380126953125,304.0466613769531,0.5724258422851562,0.050000000745058,0.0456718802452087,290.9329528808594,297.1499938964844,293.1499938964844,0.052127618342638,-1517.474609375,304.0745849609375,0.7206908464431763,0.1077800840139389,0.0931495726108551,290.8316345214844,297.1499938964844,293.1499938964844,0.1070744544267654,-1902.6263427734373,304.0257263183594,0.8564420938491821,0.1752631962299347,0.1171887964010238,290.9090576171875,297.1499938964844,293.1499938964844,0.066500686109066,-1780.760498046875,304.0569763183594,0.7581453323364258,0.1244072616100311,0.1094413325190544,291.6639099121094,297.1499938964844,293.1499938964844,0.0079589411616325,-2721.950439453125,300.4078063964844,0.5724258422851562,0.050000000745058,0.2281404882669448,290.6205749511719,291.1499938964844,258.1587829589844,257.57696533203125,279.2074584960937,291.6596984863281,290.5754699707031,1.0,0.1659259349107742,0.6061448454856873,0.6061448454856873,0.9964748024940492,1.0,-0.7123161554336548,0.2650843858718872,0.4472317695617676,0.0774298384785652,0.0,0.0,0.3391330540180206,21.754478454589844,34.0,-450.5965881347656,-7773.97998046875,46.90304946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6761779785156,307.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18751.35546875,18000.0,0.0,0.0,0.2593977451324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280187606811523,0.2280233949422836,-4.632071977539454e-06,0.0,0.0002632557298056,0.0,0.0,10.004498481750488,0.0,0.0,0.0,0.283556580543518,4.0,0.0,1.0
369360,291.06280517578125,297.1499938964844,293.1499938964844,0.0188300050795078,-855.5281982421875,304.12872314453125,0.616138219833374,0.0671390295028686,0.0519087687134742,290.9866943359375,297.1499938964844,293.1499938964844,0.068242959678173,-1814.336669921875,304.0591735839844,0.778779149055481,0.1253187656402588,0.1108585521578788,290.9037170410156,297.1499938964844,293.1499938964844,0.1204739809036254,-2092.609619140625,304.0240173339844,0.9031764268875122,0.1904778927564621,0.1281800270080566,290.96636962890625,297.1499938964844,293.1499938964844,0.0812426060438156,-2066.333740234375,304.04718017578125,0.8141584992408752,0.1415435969829559,0.1263612061738968,291.6856384277344,297.1499938964844,293.1499938964844,0.0082311322912573,-2790.343505859375,300.59259033203125,0.5875731110572815,0.050000000745058,0.2277410626411438,290.5294494628906,291.1499938964844,258.15167236328125,257.5661315917969,279.1993408203125,291.68115234375,290.5166931152344,1.0,0.1696318238973617,0.6080242395401001,0.6080242395401001,0.9967045783996582,1.0,-0.7740635275840759,0.2885196805000305,0.4855438470840454,0.0913352593779563,0.0,0.0,0.3901323080062866,20.24924087524414,37.0,-254.26991271972656,-8682.724609375,53.01845550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74334716796875,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17673.66796875,18000.0,0.0,0.0,0.2535647451877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708774507045746,0.2708819508552551,-4.504655862547224e-06,0.0,0.0002573359815869,0.0,0.0,11.782478332519531,0.0,0.0,0.0,0.3011665046215057,4.0,0.0,1.0
369420,291.15777587890625,297.1499938964844,293.1499938964844,0.0486643575131893,-1383.060791015625,304.08660888671875,0.7532327175140381,0.1009117886424064,0.0844174772500991,291.10693359375,297.1499938964844,293.1499938964844,0.0931703224778175,-2301.4404296875,304.04833984375,0.8763123750686646,0.1557677686214447,0.1408454477787017,291.0569763183594,297.1499938964844,293.1499938964844,0.1277085691690445,-2280.027099609375,304.0589294433594,0.9888890385627748,0.2163314372301101,0.147063598036766,291.0856628417969,297.1499938964844,293.1499938964844,0.106166124343872,-2557.2685546875,304.0401611328125,0.9089258909225464,0.1726903617382049,0.1565954238176345,291.7391662597656,297.1499938964844,293.1499938964844,0.0086778430268168,-2883.989501953125,300.9717102050781,0.6137022972106934,0.050000000745058,0.227146714925766,290.5311584472656,291.1499938964844,258.1391296386719,257.5462341308594,279.1784362792969,291.734375,290.53790283203125,1.0,0.1790693700313568,0.6095184087753296,0.6095184087753296,0.9971640706062316,1.0,-0.8874688744544983,0.3315237462520599,0.555945098400116,0.1175749599933624,0.0,0.0,0.4739876985549927,18.338621139526367,25.0,-1.413233518600464,-10330.876953125,68.89575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1569519042969,308.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17335.78125,18000.0,0.0,0.0,0.2499415874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743101358413696,0.374314934015274,-4.797771907760762e-06,0.0,0.0002536589454393,0.0,0.0,18.183439254760746,0.0,0.0,0.0,0.3274527490139007,4.0,0.0,1.0
369480,291.15777587890625,297.1499938964844,293.1499938964844,0.0486643575131893,-1383.060791015625,304.08660888671875,0.7532327175140381,0.1009117886424064,0.0844174772500991,291.10693359375,297.1499938964844,293.1499938964844,0.0931703224778175,-2301.4404296875,304.04833984375,0.8763123750686646,0.1557677686214447,0.1408454477787017,291.0569763183594,297.1499938964844,293.1499938964844,0.1277085691690445,-2280.027099609375,304.0589294433594,0.9888890385627748,0.2163314372301101,0.147063598036766,291.0856628417969,297.1499938964844,293.1499938964844,0.106166124343872,-2557.2685546875,304.0401611328125,0.9089258909225464,0.1726903617382049,0.1565954238176345,291.7391662597656,297.1499938964844,293.1499938964844,0.0086778430268168,-2883.989501953125,300.9717102050781,0.6137022972106934,0.050000000745058,0.227146714925766,290.5311584472656,291.1499938964844,258.1391296386719,257.5462341308594,279.1784362792969,291.734375,290.53790283203125,1.0,0.1790693700313568,0.6095184087753296,0.6095184087753296,0.9971640706062316,1.0,-0.8874688744544983,0.3315237462520599,0.555945098400116,0.1175749599933624,0.0,0.0,0.4739876985549927,18.338621139526367,25.0,-1.413233518600464,-10330.876953125,68.89575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1569519042969,308.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17335.78125,18000.0,0.0,0.0,0.2499415874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743101358413696,0.374314934015274,-4.797771907760762e-06,0.0,0.0002536589454393,0.0,0.0,18.183439254760746,0.0,0.0,0.0,0.3274527490139007,4.0,0.0,1.0
369540,291.28228759765625,297.1499938964844,293.1499938964844,0.0702845752239227,-1756.63916015625,304.072265625,0.847017765045166,0.1261502355337143,0.108229860663414,291.2282409667969,297.1499938964844,293.1499938964844,0.1141198351979255,-2706.9453125,304.0474548339844,0.9693811535835266,0.182933822274208,0.1670828014612198,291.1312561035156,297.1499938964844,293.1499938964844,0.1096206456422805,-1927.774658203125,304.1189270019531,0.9556268453598022,0.2541200816631317,0.1183706447482109,291.2018127441406,297.1499938964844,293.1499938964844,0.1181725561618805,-2780.065673828125,304.0597839355469,0.9770705103874208,0.2014161944389343,0.1713065952062606,291.8005065917969,297.1499938964844,293.1499938964844,0.0090394979342818,-2944.17041015625,301.3302001953125,0.6349626183509827,0.050000000745058,0.2267214953899383,290.6407165527344,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7957458496094,290.6582336425781,1.0,0.18325175344944,0.6094020009040833,0.6094020009040833,0.9976235628128052,1.0,-0.9501296877861024,0.3569299876689911,0.5931996703147888,0.1281862556934356,0.0,0.0,0.5358787178993225,16.74563980102539,45.0,154.04483032226562,-11282.6201171875,75.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896240234375,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17243.087890625,18000.0,0.0,0.0,0.2558116316795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771676659584045,0.4771729409694671,-5.286512532620691e-06,0.0,0.0002596162667032,0.0,0.0,26.812175750732425,0.0,0.0,0.0,0.35957732796669,4.0,0.0,1.0
369600,291.28228759765625,297.1499938964844,293.1499938964844,0.0702845752239227,-1756.63916015625,304.072265625,0.847017765045166,0.1261502355337143,0.108229860663414,291.2282409667969,297.1499938964844,293.1499938964844,0.1141198351979255,-2706.9453125,304.0474548339844,0.9693811535835266,0.182933822274208,0.1670828014612198,291.1312561035156,297.1499938964844,293.1499938964844,0.1096206456422805,-1927.774658203125,304.1189270019531,0.9556268453598022,0.2541200816631317,0.1183706447482109,291.2018127441406,297.1499938964844,293.1499938964844,0.1181725561618805,-2780.065673828125,304.0597839355469,0.9770705103874208,0.2014161944389343,0.1713065952062606,291.8005065917969,297.1499938964844,293.1499938964844,0.0090394979342818,-2944.17041015625,301.3302001953125,0.6349626183509827,0.050000000745058,0.2267214953899383,290.6407165527344,291.1499938964844,258.1287841796875,257.52880859375,279.1620178222656,291.7957458496094,290.6582336425781,1.0,0.18325175344944,0.6094020009040833,0.6094020009040833,0.9976235628128052,1.0,-0.9501296877861024,0.3569299876689911,0.5931996703147888,0.1281862556934356,0.0,0.0,0.5358787178993225,16.74563980102539,45.0,154.04483032226562,-11282.6201171875,75.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9896240234375,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17243.087890625,18000.0,0.0,0.0,0.2558116316795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771676659584045,0.4771729409694671,-5.286512532620691e-06,0.0,0.0002596162667032,0.0,0.0,26.812175750732425,0.0,0.0,0.0,0.35957732796669,4.0,0.0,1.0
369660,291.4042663574219,297.1499938964844,293.1499938964844,0.0878743678331375,-2080.6884765625,304.0689697265625,0.8836441040039062,0.1487344801425933,0.1290433555841446,291.3441162109375,297.1499938964844,293.1499938964844,0.1341749131679535,-3080.468017578125,304.04815673828125,0.9942113757133484,0.2081184387207031,0.1913465112447738,291.2095031738281,297.1499938964844,293.1499938964844,0.1203143671154975,-2077.115234375,304.1112365722656,0.9666531682014464,0.2895379364490509,0.1284220516681671,291.264892578125,297.1499938964844,293.1499938964844,0.1197752133011818,-2806.625244140625,304.0840759277344,0.9666531682014464,0.2379728555679321,0.1738730669021606,291.8604431152344,297.1499938964844,293.1499938964844,0.0094389282166957,-3011.670166015625,301.66192626953125,0.6255631446838379,0.050000000745058,0.2268972694873809,290.7350158691406,291.1499938964844,258.1206970214844,257.5138854980469,279.14404296875,291.8561096191406,290.7322082519531,1.0,0.1962347328662872,0.6080654263496399,0.6080654263496399,0.9985286593437196,1.0,-1.019547700881958,0.3846508264541626,0.6348969340324402,0.1401275545358657,0.0,0.0,0.5831819176673889,18.485050201416016,65.0,76.94328308105469,-11897.7470703125,92.24517822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632080078125,307.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17267.986328125,18000.0,0.0,0.0,0.2683413028717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562136173248291,0.562142014503479,-5.824060735903913e-06,0.0,0.0002723323123063,0.0,0.0,36.12897491455078,0.0,0.0,0.0,0.3896118700504303,4.0,0.0,1.0
369720,291.4042663574219,297.1499938964844,293.1499938964844,0.0878743678331375,-2080.6884765625,304.0689697265625,0.8836441040039062,0.1487344801425933,0.1290433555841446,291.3441162109375,297.1499938964844,293.1499938964844,0.1341749131679535,-3080.468017578125,304.04815673828125,0.9942113757133484,0.2081184387207031,0.1913465112447738,291.2095031738281,297.1499938964844,293.1499938964844,0.1203143671154975,-2077.115234375,304.1112365722656,0.9666531682014464,0.2895379364490509,0.1284220516681671,291.264892578125,297.1499938964844,293.1499938964844,0.1197752133011818,-2806.625244140625,304.0840759277344,0.9666531682014464,0.2379728555679321,0.1738730669021606,291.8604431152344,297.1499938964844,293.1499938964844,0.0094389282166957,-3011.670166015625,301.66192626953125,0.6255631446838379,0.050000000745058,0.2268972694873809,290.7350158691406,291.1499938964844,258.1206970214844,257.5138854980469,279.14404296875,291.8561096191406,290.7322082519531,1.0,0.1962347328662872,0.6080654263496399,0.6080654263496399,0.9985286593437196,1.0,-1.019547700881958,0.3846508264541626,0.6348969340324402,0.1401275545358657,0.0,0.0,0.5831819176673889,18.485050201416016,65.0,76.94328308105469,-11897.7470703125,92.24517822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632080078125,307.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17267.986328125,18000.0,0.0,0.0,0.2683413028717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562136173248291,0.562142014503479,-5.824060735903913e-06,0.0,0.0002723323123063,0.0,0.0,36.12897491455078,0.0,0.0,0.0,0.3896118700504303,4.0,0.0,1.0
369780,291.5198059082031,297.1499938964844,293.1499938964844,0.1054435297846794,-2410.14501953125,304.06671142578125,0.8951683044433594,0.1695260852575302,0.1481987535953521,291.4503479003906,297.1499938964844,293.1499938964844,0.1554462909698486,-3467.566650390625,304.0458068847656,0.9964918494224548,0.2323251664638519,0.2135546654462814,291.3658447265625,297.1499938964844,293.1499938964844,0.1474524885416031,-2450.68994140625,304.0785827636719,0.9843199253082277,0.3071982264518738,0.1505733132362365,291.3469543457031,297.1499938964844,293.1499938964844,0.1470014750957489,-3313.58349609375,304.06024169921875,0.9843199253082277,0.2691650092601776,0.2038640677928924,291.92156982421875,297.1499938964844,293.1499938964844,0.0099681075662374,-3120.8525390625,301.9308166503906,0.6051800847053528,0.050000000745058,0.2273228466510772,290.6252746582031,291.1499938964844,258.1148681640625,257.5015869140625,279.1156921386719,291.9174194335937,290.6070861816406,1.0,0.2172203660011291,0.6032856106758118,0.6032856106758118,0.9994337558746338,1.0,-1.1322863101959229,0.4293413758277893,0.7029449343681335,0.1570293009281158,0.0,0.0,0.6588722467422485,22.13062858581543,85.0,-124.5225830078125,-12841.2138671875,125.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22998046875,306.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16744.466796875,18000.0,0.0,0.0,0.2874428927898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849849820137024,0.6849916577339172,-6.635993031522958e-06,0.0,0.0002917179954238,0.0,0.0,52.87826919555664,0.0,0.0,0.0,0.4362937808036804,4.0,0.0,1.0
369840,291.5198059082031,297.1499938964844,293.1499938964844,0.1054435297846794,-2410.14501953125,304.06671142578125,0.8951683044433594,0.1695260852575302,0.1481987535953521,291.4503479003906,297.1499938964844,293.1499938964844,0.1554462909698486,-3467.566650390625,304.0458068847656,0.9964918494224548,0.2323251664638519,0.2135546654462814,291.3658447265625,297.1499938964844,293.1499938964844,0.1474524885416031,-2450.68994140625,304.0785827636719,0.9843199253082277,0.3071982264518738,0.1505733132362365,291.3469543457031,297.1499938964844,293.1499938964844,0.1470014750957489,-3313.58349609375,304.06024169921875,0.9843199253082277,0.2691650092601776,0.2038640677928924,291.92156982421875,297.1499938964844,293.1499938964844,0.0099681075662374,-3120.8525390625,301.9308166503906,0.6051800847053528,0.050000000745058,0.2273228466510772,290.6252746582031,291.1499938964844,258.1148681640625,257.5015869140625,279.1156921386719,291.9174194335937,290.6070861816406,1.0,0.2172203660011291,0.6032856106758118,0.6032856106758118,0.9994337558746338,1.0,-1.1322863101959229,0.4293413758277893,0.7029449343681335,0.1570293009281158,0.0,0.0,0.6588722467422485,22.13062858581543,85.0,-124.5225830078125,-12841.2138671875,125.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22998046875,306.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16744.466796875,18000.0,0.0,0.0,0.2874428927898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849849820137024,0.6849916577339172,-6.635993031522958e-06,0.0,0.0002917179954238,0.0,0.0,52.87826919555664,0.0,0.0,0.0,0.4362937808036804,4.0,0.0,1.0
369900,291.5756225585937,297.1499938964844,293.1499938964844,0.1143904402852058,-2574.724853515625,304.0655822753906,0.8925707936286926,0.1792173236608505,0.1571812033653259,291.504150390625,297.1499938964844,293.1499938964844,0.1677274107933044,-3686.146240234375,304.04254150390625,0.9931460022926332,0.2432885617017746,0.2253773659467697,291.4584045410156,297.1499938964844,293.1499938964844,0.167218804359436,-2714.483154296875,304.0555419921875,0.9922136664390564,0.3116131722927093,0.1658576130867004,291.4006042480469,297.1499938964844,293.1499938964844,0.1667957752943039,-3671.15625,304.0404663085937,0.9922136664390564,0.2814836800098419,0.2245577871799469,291.954345703125,297.1499938964844,293.1499938964844,0.0102620963007211,-3183.198974609375,302.04595947265625,0.5904510021209717,0.050000000745058,0.2276597023010254,290.52850341796875,291.1499938964844,258.11279296875,257.4964294433594,279.1014404296875,291.9502258300781,290.5068359375,1.0,0.2303690165281295,0.5997772216796875,0.5997772216796875,0.9998863339424132,1.0,-1.2009011507034302,0.4565443396568298,0.7443568110466003,0.1665223687887191,0.0,0.0,0.7098581790924072,24.81707191467285,85.0,-203.109375,-13433.4892578125,149.03492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4532775878906,306.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,16325.9482421875,18000.0,0.0,0.0,0.2998204231262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735282778739929,0.7735356092453003,-7.325555998249911e-06,0.0,0.0003042796161025,0.0,0.0,68.17738342285156,0.0,0.0,0.0,0.4725053906440735,4.0,0.0,1.0
369960,291.6302795410156,297.1499938964844,293.1499938964844,0.1234382688999176,-2738.731689453125,304.0644836425781,0.8845145106315613,0.1884292066097259,0.1657561063766479,291.55621337890625,297.1499938964844,293.1499938964844,0.1791330873966217,-3887.125732421875,304.04132080078125,0.9837709665298462,0.2539080381393432,0.2356595695018768,291.546142578125,297.1499938964844,293.1499938964844,0.1912249773740768,-3026.562255859375,304.029052734375,0.9977945685386658,0.315809816122055,0.1836741417646408,291.464111328125,297.1499938964844,293.1499938964844,0.1908249109983444,-4094.045166015625,304.01666259765625,0.9977945685386658,0.291183203458786,0.248679906129837,291.9883117675781,297.1499938964844,293.1499938964844,0.0105774188414216,-3250.24462890625,302.1504211425781,0.57258540391922,0.050000000745058,0.2281215935945511,290.4111328125,291.1499938964844,258.1112976074219,257.4919738769531,279.0902099609375,291.9843139648437,290.3869934082031,1.0,0.2450124621391296,0.5959295630455017,0.5959295630455017,0.9999090433120728,1.0,-1.2743481397628784,0.4856449365615845,0.788703203201294,0.1768373996019363,0.0,0.0,0.7707563638687134,28.293825149536133,105.0,-269.8168640136719,-14048.5283203125,178.8538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6380310058594,305.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,15868.6640625,18000.0,0.0,0.0,0.3141776025295257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801028728485107,0.8801111578941345,-8.292327947856393e-06,0.0,0.0003188503324054,0.0,0.0,90.91788482666016,0.0,0.0,0.0,0.5185057520866394,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.142052412033081,-3069.385498046875,304.0619506835937,0.8490240573883057,0.2055259346961975,0.1818163394927978,291.65557861328125,297.1499938964844,293.1499938964844,0.203298270702362,-4304.09765625,304.0372314453125,0.9396625757217408,0.2741369009017944,0.2554078102111816,291.725830078125,297.1499938964844,293.1499938964844,0.2496460229158401,-3754.802734375,303.97216796875,0.9934325814247132,0.3200626969337463,0.2238527089357376,291.6086120605469,297.1499938964844,293.1499938964844,0.2326317727565765,-4801.2216796875,303.9942626953125,0.9771884679794312,0.3045984804630279,0.2857765853404999,292.05914306640625,297.1499938964844,293.1499938964844,0.0113143753260374,-3405.9033203125,302.3299255371094,0.5256115794181824,0.050000000745058,0.2298158705234527,290.1133728027344,291.1499938964844,258.1099548339844,257.485107421875,279.08941650390625,292.0553894042969,290.0854797363281,1.0,0.277371346950531,0.5894256830215454,0.5894256830215454,0.9999545216560364,1.0,-1.4121294021606443,0.5399088859558105,0.872220516204834,0.1997068077325821,0.0,0.0,0.9279293417930604,39.487701416015625,123.0,-386.5908203125,-15056.9951171875,254.7746124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9567565917969,304.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,15274.42578125,18000.0,0.0,0.0,0.3484047651290893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125273823738098,1.125285029411316,-1.1143541996716522e-05,0.0,0.0003535865398589,0.0,0.0,165.42596435546875,0.0,0.0,0.0,0.6307094693183899,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.142052412033081,-3069.385498046875,304.0619506835937,0.8490240573883057,0.2055259346961975,0.1818163394927978,291.65557861328125,297.1499938964844,293.1499938964844,0.203298270702362,-4304.09765625,304.0372314453125,0.9396625757217408,0.2741369009017944,0.2554078102111816,291.725830078125,297.1499938964844,293.1499938964844,0.2496460229158401,-3754.802734375,303.97216796875,0.9934325814247132,0.3200626969337463,0.2238527089357376,291.6086120605469,297.1499938964844,293.1499938964844,0.2326317727565765,-4801.2216796875,303.9942626953125,0.9771884679794312,0.3045984804630279,0.2857765853404999,292.05914306640625,297.1499938964844,293.1499938964844,0.0113143753260374,-3405.9033203125,302.3299255371094,0.5256115794181824,0.050000000745058,0.2298158705234527,290.1133728027344,291.1499938964844,258.1099548339844,257.485107421875,279.08941650390625,292.0553894042969,290.0854797363281,1.0,0.277371346950531,0.5894256830215454,0.5894256830215454,0.9999545216560364,1.0,-1.4121294021606443,0.5399088859558105,0.872220516204834,0.1997068077325821,0.0,0.0,0.9279293417930604,39.487701416015625,123.0,-386.5908203125,-15056.9951171875,254.7746124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9567565917969,304.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,15274.42578125,18000.0,0.0,0.0,0.3484047651290893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125273823738098,1.125285029411316,-1.1143541996716522e-05,0.0,0.0003535865398589,0.0,0.0,165.42596435546875,0.0,0.0,0.0,0.6307094693183899,4.0,0.0,1.0
370140,291.8359680175781,297.1499938964844,293.1499938964844,0.1607642024755478,-3392.354736328125,304.06011962890625,0.7994573712348938,0.2210422903299331,0.1967747211456298,291.7491455078125,297.1499938964844,293.1499938964844,0.2280460596084594,-4719.443359375,304.0335693359375,0.8753870129585266,0.2930196523666382,0.2742645144462585,291.86053466796875,297.1499938964844,293.1499938964844,0.2645891010761261,-3925.796630859375,304.005615234375,0.9128844141960144,0.3286775946617126,0.2285833209753036,291.72052001953125,297.1499938964844,293.1499938964844,0.255338966846466,-5167.71728515625,304.0079040527344,0.9035499095916748,0.320902943611145,0.3008526563644409,292.13006591796875,297.1499938964844,293.1499938964844,0.0122272903099656,-3585.2763671875,302.49102783203125,0.478477418422699,0.050000000745058,0.2332356125116348,289.81561279296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1105041503906,292.1265869140625,289.7872009277344,1.0,0.3086426258087158,0.5866575837135315,0.5866575837135315,1.0,1.0,-1.4806309938430786,0.567125141620636,0.9135059118270874,0.2126780152320861,0.0,0.0,1.0,58.93560409545898,141.0,-420.6502075195313,-15247.9638671875,332.8018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50946044921875,303.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16425.162109375,19080.0,0.0,0.0,0.3866853415966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023557662963867,1.3023697137832642,-1.4014278349350208e-05,0.0,0.0003924364573322,0.0,0.0,245.6873321533203,0.0,0.0,0.0,0.7287963032722473,4.0,0.0,1.0
370200,291.8359680175781,297.1499938964844,293.1499938964844,0.1607642024755478,-3392.354736328125,304.06011962890625,0.7994573712348938,0.2210422903299331,0.1967747211456298,291.7491455078125,297.1499938964844,293.1499938964844,0.2280460596084594,-4719.443359375,304.0335693359375,0.8753870129585266,0.2930196523666382,0.2742645144462585,291.86053466796875,297.1499938964844,293.1499938964844,0.2645891010761261,-3925.796630859375,304.005615234375,0.9128844141960144,0.3286775946617126,0.2285833209753036,291.72052001953125,297.1499938964844,293.1499938964844,0.255338966846466,-5167.71728515625,304.0079040527344,0.9035499095916748,0.320902943611145,0.3008526563644409,292.13006591796875,297.1499938964844,293.1499938964844,0.0122272903099656,-3585.2763671875,302.49102783203125,0.478477418422699,0.050000000745058,0.2332356125116348,289.81561279296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1105041503906,292.1265869140625,289.7872009277344,1.0,0.3086426258087158,0.5866575837135315,0.5866575837135315,1.0,1.0,-1.4806309938430786,0.567125141620636,0.9135059118270874,0.2126780152320861,0.0,0.0,1.0,58.93560409545898,141.0,-420.6502075195313,-15247.9638671875,332.8018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50946044921875,303.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16425.162109375,19080.0,0.0,0.0,0.3866853415966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023557662963867,1.3023697137832642,-1.4014278349350208e-05,0.0,0.0003924364573322,0.0,0.0,245.6873321533203,0.0,0.0,0.0,0.7287963032722473,4.0,0.0,1.0
370260,291.9302978515625,297.1499938964844,293.1499938964844,0.180337905883789,-3722.65576171875,304.05743408203125,0.7697221040725708,0.2351997941732406,0.2104480415582656,291.83746337890625,297.1499938964844,293.1499938964844,0.2544367611408233,-5152.412109375,304.02838134765625,0.8426646590232849,0.3105954527854919,0.2918554842472076,291.95330810546875,297.1499938964844,293.1499938964844,0.288400650024414,-4202.873046875,304.013671875,0.8707342147827148,0.3425003290176391,0.2383054196834564,291.8130798339844,297.1499938964844,293.1499938964844,0.2828288376331329,-5605.6181640625,304.0092468261719,0.8664606213569641,0.338334709405899,0.3179408013820648,292.1973876953125,297.1499938964844,293.1499938964844,0.0133072230964899,-3787.830322265625,302.6360778808594,0.43912073969841,0.050000000745058,0.2367774695158004,289.4428405761719,291.1499938964844,258.1141357421875,257.4799499511719,279.12030029296875,292.1942749023437,289.4114074707031,1.0,0.3388263285160064,0.5842334032058716,0.5842334032058716,1.0,1.0,-1.5546000003814695,0.5969704985618591,0.9576294422149658,0.2272378951311111,0.0,0.0,1.0,79.20793914794922,144.0,-500.8785400390625,-15354.13671875,422.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50830078125,302.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18440.185546875,19080.0,0.0,0.0,0.425417959690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811644315719604,1.3811801671981812,-1.5754212654428557e-05,0.0,0.0004317451384849,0.0,0.0,292.94903564453125,0.0,0.0,0.0,0.7550426125526428,4.0,0.0,1.0
370320,291.9302978515625,297.1499938964844,293.1499938964844,0.180337905883789,-3722.65576171875,304.05743408203125,0.7697221040725708,0.2351997941732406,0.2104480415582656,291.83746337890625,297.1499938964844,293.1499938964844,0.2544367611408233,-5152.412109375,304.02838134765625,0.8426646590232849,0.3105954527854919,0.2918554842472076,291.95330810546875,297.1499938964844,293.1499938964844,0.288400650024414,-4202.873046875,304.013671875,0.8707342147827148,0.3425003290176391,0.2383054196834564,291.8130798339844,297.1499938964844,293.1499938964844,0.2828288376331329,-5605.6181640625,304.0092468261719,0.8664606213569641,0.338334709405899,0.3179408013820648,292.1973876953125,297.1499938964844,293.1499938964844,0.0133072230964899,-3787.830322265625,302.6360778808594,0.43912073969841,0.050000000745058,0.2367774695158004,289.4428405761719,291.1499938964844,258.1141357421875,257.4799499511719,279.12030029296875,292.1942749023437,289.4114074707031,1.0,0.3388263285160064,0.5842334032058716,0.5842334032058716,1.0,1.0,-1.5546000003814695,0.5969704985618591,0.9576294422149658,0.2272378951311111,0.0,0.0,1.0,79.20793914794922,144.0,-500.8785400390625,-15354.13671875,422.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.50830078125,302.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18440.185546875,19080.0,0.0,0.0,0.425417959690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811644315719604,1.3811801671981812,-1.5754212654428557e-05,0.0,0.0004317451384849,0.0,0.0,292.94903564453125,0.0,0.0,0.0,0.7550426125526428,4.0,0.0,1.0
370380,292.0180358886719,297.1499938964844,293.1499938964844,0.200018510222435,-4046.586669921875,304.0555419921875,0.7573782205581665,0.2483051866292953,0.222977876663208,291.9199523925781,297.1499938964844,293.1499938964844,0.2813299894332886,-5582.38671875,304.024169921875,0.8290746212005615,0.3271213471889496,0.3082499206066131,292.0338439941406,297.1499938964844,293.1499938964844,0.3142446875572204,-4498.2177734375,304.0160522460937,0.8523430228233337,0.3564821183681488,0.2485166937112808,291.89654541015625,297.1499938964844,293.1499938964844,0.3116295635700226,-6053.75537109375,304.0082092285156,0.8508349657058716,0.3552718460559845,0.3346335589885711,292.26123046875,297.1499938964844,293.1499938964844,0.0144253708422183,-3982.84814453125,302.7740478515625,0.4188398122787475,0.050000000745058,0.2395832389593124,289.0594177246094,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2583923339844,289.0331115722656,1.0,0.3622686266899109,0.5822013020515442,0.5822013020515442,1.0,1.0,-1.624995231628418,0.6256825923919678,0.999312698841095,0.2414055466651916,0.0,0.0,1.0,95.56097412109376,147.0,-506.8363037109375,-15500.638671875,507.9561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9556884765625,302.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18902.494140625,19080.0,0.0,0.0,0.4627536833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983721733093262,1.3983882665634155,-1.6149208022397943e-05,0.0,0.0004696361720561,0.0,0.0,304.035400390625,0.0,0.0,0.0,0.7636756300926208,4.0,0.0,1.0
