time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0180358886719,297.1499938964844,293.1499938964844,0.200018510222435,-4046.586669921875,304.0555419921875,0.7573782205581665,0.2483051866292953,0.222977876663208,291.9199523925781,297.1499938964844,293.1499938964844,0.2813299894332886,-5582.38671875,304.024169921875,0.8290746212005615,0.3271213471889496,0.3082499206066131,292.0338439941406,297.1499938964844,293.1499938964844,0.3142446875572204,-4498.2177734375,304.0160522460937,0.8523430228233337,0.3564821183681488,0.2485166937112808,291.89654541015625,297.1499938964844,293.1499938964844,0.3116295635700226,-6053.75537109375,304.0082092285156,0.8508349657058716,0.3552718460559845,0.3346335589885711,292.26123046875,297.1499938964844,293.1499938964844,0.0144253708422183,-3982.84814453125,302.7740478515625,0.4188398122787475,0.050000000745058,0.2395832389593124,289.0594177246094,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.2583923339844,289.0331115722656,1.0,0.3622686266899109,0.5822013020515442,0.5822013020515442,1.0,1.0,-1.624995231628418,0.6256825923919678,0.999312698841095,0.2414055466651916,0.0,0.0,1.0,95.56097412109376,147.0,-506.8363037109375,-15500.638671875,507.9561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9556884765625,302.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18902.494140625,19080.0,0.0,0.0,0.4627536833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983721733093262,1.3983882665634155,-1.6149208022397943e-05,0.0,0.0004696361720561,0.0,0.0,304.035400390625,0.0,0.0,0.0,0.7636756300926208,4.0,0.0,1.0
370500,292.0595703125,297.1499938964844,293.1499938964844,0.2094463557004928,-4198.5927734375,304.0556030273437,0.7545351386070251,0.25448739528656,0.2288558632135391,291.9590759277344,297.1499938964844,293.1499938964844,0.2943251132965088,-5785.74609375,304.0234375,0.8258314728736877,0.3350129723548889,0.316038578748703,292.0715637207031,297.1499938964844,293.1499938964844,0.3267143666744232,-4638.02587890625,304.0177307128906,0.8474286198616028,0.3632092773914337,0.2534395754337311,291.9359130859375,297.1499938964844,293.1499938964844,0.3256087303161621,-6266.771484375,304.0085754394531,0.8470430374145508,0.363420307636261,0.3426491320133209,292.2924194335937,297.1499938964844,293.1499938964844,0.0149558493867516,-4068.88720703125,302.8413391113281,0.4126826524734497,0.050000000745058,0.2407234609127044,288.8939514160156,291.1499938964844,258.1232604980469,257.4839172363281,279.1289367675781,292.2896728515625,288.8714904785156,1.0,0.3721393346786499,0.5813374519348145,0.5813374519348145,1.0,1.0,-1.6583069562911987,0.6393846869468689,1.018922209739685,0.2482009977102279,0.0,0.0,1.0,102.32414245605467,147.0,-473.6444091796875,-15626.5166015625,547.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8245544433594,302.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18986.771484375,20160.0,0.0,0.0,0.4805984497070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401486039161682,1.401502251625061,-1.6221210898947902e-05,0.0,0.0004877463215962,0.0,0.0,306.0710144042969,0.0,0.0,0.0,0.7802377343177795,4.0,0.0,1.0
370560,292.0997009277344,297.1499938964844,293.1499938964844,0.2182163745164871,-4337.8017578125,304.05682373046875,0.7529518604278564,0.2604192495346069,0.2344817370176315,291.9970092773437,297.1499938964844,293.1499938964844,0.3064881265163421,-5973.0224609375,304.0243530273437,0.823971688747406,0.3426531851291656,0.3235616385936737,292.1080322265625,297.1499938964844,293.1499938964844,0.3382402658462524,-4765.2314453125,304.0208435058594,0.8441386222839355,0.3697100579738617,0.2581928074359894,291.9739685058594,297.1499938964844,293.1499938964844,0.3386884033679962,-6462.8740234375,304.0105285644531,0.8447842597961426,0.3713249266147613,0.3504135608673095,292.3230895996094,297.1499938964844,293.1499938964844,0.0154411643743515,-4142.2939453125,302.90875244140625,0.4079099297523498,0.050000000745058,0.2417232692241668,288.7652587890625,291.1499938964844,258.1274719238281,257.4867858886719,279.1311950683594,292.3204650878906,288.7494201660156,1.0,0.3810081481933594,0.5805681943893433,0.5805681943893433,1.0,1.0,-1.6903241872787476,0.6526272892951965,1.0376969575881958,0.2547886073589325,0.0,0.0,1.0,108.32715606689452,135.0,-401.8680419921875,-15852.89453125,585.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7648010253906,302.1159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,19773.20703125,20160.0,0.0,0.0,0.4979175627231598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302164316177368,1.4302332401275637,-1.6893094652914442e-05,0.0,0.0005053230561316,0.0,0.0,325.2829895019531,0.0,0.0,0.0,0.7813922762870789,4.0,0.0,1.0
370620,292.17559814453125,297.1499938964844,293.1499938964844,0.2341576516628265,-4586.13330078125,304.0613708496094,0.7584779262542725,0.2716314196586609,0.2448511272668838,292.0690612792969,297.1499938964844,293.1499938964844,0.3288863003253937,-6311.181640625,304.02899169921875,0.8295835256576538,0.3572466969490051,0.3376570045948028,292.1772155761719,297.1499938964844,293.1499938964844,0.3591099679470062,-4991.31298828125,304.0291748046875,0.8476167321205139,0.3820754587650299,0.2670378983020782,292.0463256835937,297.1499938964844,293.1499938964844,0.3627671897411346,-6816.88818359375,304.0169677734375,0.8502060174942017,0.3864435255527496,0.3649963438510895,292.3814697265625,297.1499938964844,293.1499938964844,0.0162045042961835,-4248.38623046875,303.043212890625,0.404765248298645,0.050000000745058,0.2424329817295074,288.576416015625,291.1499938964844,258.1375732421875,257.4949035644531,279.1355285644531,292.3791198730469,288.5664367675781,1.0,0.3912509977817535,0.5793424248695374,0.5793424248695374,1.0,1.0,-1.7486824989318848,0.6769639849662781,1.071718454360962,0.266963243484497,0.0,0.0,1.0,113.36917114257812,123.0,-281.3551940917969,-16264.1708984375,641.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83935546875,302.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20054.9609375,20160.0,0.0,0.0,0.530643880367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403702020645142,1.44038724899292,-1.7133810615632683e-05,0.0,0.0005385360564105,0.0,0.0,332.2603454589844,0.0,0.0,0.0,0.7864803075790405,4.0,0.0,1.0
370680,292.17559814453125,297.1499938964844,293.1499938964844,0.2341576516628265,-4586.13330078125,304.0613708496094,0.7584779262542725,0.2716314196586609,0.2448511272668838,292.0690612792969,297.1499938964844,293.1499938964844,0.3288863003253937,-6311.181640625,304.02899169921875,0.8295835256576538,0.3572466969490051,0.3376570045948028,292.1772155761719,297.1499938964844,293.1499938964844,0.3591099679470062,-4991.31298828125,304.0291748046875,0.8476167321205139,0.3820754587650299,0.2670378983020782,292.0463256835937,297.1499938964844,293.1499938964844,0.3627671897411346,-6816.88818359375,304.0169677734375,0.8502060174942017,0.3864435255527496,0.3649963438510895,292.3814697265625,297.1499938964844,293.1499938964844,0.0162045042961835,-4248.38623046875,303.043212890625,0.404765248298645,0.050000000745058,0.2424329817295074,288.576416015625,291.1499938964844,258.1375732421875,257.4949035644531,279.1355285644531,292.3791198730469,288.5664367675781,1.0,0.3912509977817535,0.5793424248695374,0.5793424248695374,1.0,1.0,-1.7486824989318848,0.6769639849662781,1.071718454360962,0.266963243484497,0.0,0.0,1.0,113.36917114257812,123.0,-281.3551940917969,-16264.1708984375,641.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83935546875,302.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20054.9609375,20160.0,0.0,0.0,0.530643880367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403702020645142,1.44038724899292,-1.7133810615632683e-05,0.0,0.0005385360564105,0.0,0.0,332.2603454589844,0.0,0.0,0.0,0.7864803075790405,4.0,0.0,1.0
370740,292.2457275390625,297.1499938964844,293.1499938964844,0.2479698210954666,-4796.19091796875,304.06793212890625,0.7706915140151978,0.2820896506309509,0.2543072998523712,292.1361694335937,297.1499938964844,293.1499938964844,0.3485965430736542,-6601.419921875,304.0365600585937,0.842185378074646,0.3710219264030456,0.3507319986820221,292.241455078125,297.1499938964844,293.1499938964844,0.3769885003566742,-5180.359375,304.0397033691406,0.8587431311607361,0.3936843574047088,0.2751747369766235,292.1137390136719,297.1499938964844,293.1499938964844,0.383915513753891,-7120.14404296875,304.026123046875,0.8632693886756897,0.4007255136966705,0.3785445988178253,292.4355163574219,297.1499938964844,293.1499938964844,0.0167336110025644,-4310.72607421875,303.1768493652344,0.406296819448471,0.050000000745058,0.2420782446861267,288.47314453125,291.1499938964844,258.1499938964844,257.5062255859375,279.1390075683594,292.4334411621094,288.4691467285156,1.0,0.3961175978183746,0.5784261226654053,0.5784261226654053,1.0,1.0,-1.801349401473999,0.6991580128669739,1.1021913290023804,0.2781080901622772,0.0,0.0,1.0,112.6500473022461,111.0,-162.6021728515625,-16751.671875,677.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11944580078125,302.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.826171875,21240.0,0.0,0.0,0.5605788230895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431277513504028,1.443144917488098,-1.7199479771079496e-05,0.0,0.0005689162644557,0.0,0.0,334.17236328125,0.0,0.0,0.0,0.8028616309165955,4.0,0.0,1.0
370800,292.2457275390625,297.1499938964844,293.1499938964844,0.2479698210954666,-4796.19091796875,304.06793212890625,0.7706915140151978,0.2820896506309509,0.2543072998523712,292.1361694335937,297.1499938964844,293.1499938964844,0.3485965430736542,-6601.419921875,304.0365600585937,0.842185378074646,0.3710219264030456,0.3507319986820221,292.241455078125,297.1499938964844,293.1499938964844,0.3769885003566742,-5180.359375,304.0397033691406,0.8587431311607361,0.3936843574047088,0.2751747369766235,292.1137390136719,297.1499938964844,293.1499938964844,0.383915513753891,-7120.14404296875,304.026123046875,0.8632693886756897,0.4007255136966705,0.3785445988178253,292.4355163574219,297.1499938964844,293.1499938964844,0.0167336110025644,-4310.72607421875,303.1768493652344,0.406296819448471,0.050000000745058,0.2420782446861267,288.47314453125,291.1499938964844,258.1499938964844,257.5062255859375,279.1390075683594,292.4334411621094,288.4691467285156,1.0,0.3961175978183746,0.5784261226654053,0.5784261226654053,1.0,1.0,-1.801349401473999,0.6991580128669739,1.1021913290023804,0.2781080901622772,0.0,0.0,1.0,112.6500473022461,111.0,-162.6021728515625,-16751.671875,677.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11944580078125,302.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.826171875,21240.0,0.0,0.0,0.5605788230895996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431277513504028,1.443144917488098,-1.7199479771079496e-05,0.0,0.0005689162644557,0.0,0.0,334.17236328125,0.0,0.0,0.0,0.8028616309165955,4.0,0.0,1.0
370860,292.3105773925781,297.1499938964844,293.1499938964844,0.2591976821422577,-4962.50341796875,304.0765991210937,0.7879448533058167,0.2918467223644256,0.2629832625389099,292.1986389160156,297.1499938964844,293.1499938964844,0.3649264872074127,-6835.548828125,304.04718017578125,0.8602474331855774,0.3840363621711731,0.362928181886673,292.3011474609375,297.1499938964844,293.1499938964844,0.39120814204216,-5326.5556640625,304.0527648925781,0.8756891489028931,0.4045973420143127,0.2827070653438568,292.1766052246094,297.1499938964844,293.1499938964844,0.4013725817203522,-7363.79443359375,304.038330078125,0.882199227809906,0.4142288863658905,0.3911964297294616,292.4842529296875,297.1499938964844,293.1499938964844,0.0170325003564357,-4331.7998046875,303.31304931640625,0.411124438047409,0.050000000745058,0.241029217839241,288.4708557128906,291.1499938964844,258.1656188964844,257.5220947265625,279.1416931152344,292.482421875,288.4723205566406,1.0,0.3973811864852905,0.5777367949485779,0.5777367949485779,1.0,1.0,-1.8493900299072263,0.7195864915847778,1.1298035383224487,0.2883941531181335,0.0,0.0,1.0,108.15726470947266,99.0,-34.942138671875,-17378.017578125,699.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5135803222656,302.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.19140625,21240.0,0.0,0.0,0.5880017280578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760972261428833,1.4761152267456057,-1.7994330846704543e-05,0.0,0.0005967469769529,0.0,0.0,357.6031188964844,0.0,0.0,0.0,0.8060970902442932,4.0,0.0,1.0
370920,292.3105773925781,297.1499938964844,293.1499938964844,0.2591976821422577,-4962.50341796875,304.0765991210937,0.7879448533058167,0.2918467223644256,0.2629832625389099,292.1986389160156,297.1499938964844,293.1499938964844,0.3649264872074127,-6835.548828125,304.04718017578125,0.8602474331855774,0.3840363621711731,0.362928181886673,292.3011474609375,297.1499938964844,293.1499938964844,0.39120814204216,-5326.5556640625,304.0527648925781,0.8756891489028931,0.4045973420143127,0.2827070653438568,292.1766052246094,297.1499938964844,293.1499938964844,0.4013725817203522,-7363.79443359375,304.038330078125,0.882199227809906,0.4142288863658905,0.3911964297294616,292.4842529296875,297.1499938964844,293.1499938964844,0.0170325003564357,-4331.7998046875,303.31304931640625,0.411124438047409,0.050000000745058,0.241029217839241,288.4708557128906,291.1499938964844,258.1656188964844,257.5220947265625,279.1416931152344,292.482421875,288.4723205566406,1.0,0.3973811864852905,0.5777367949485779,0.5777367949485779,1.0,1.0,-1.8493900299072263,0.7195864915847778,1.1298035383224487,0.2883941531181335,0.0,0.0,1.0,108.15726470947266,99.0,-34.942138671875,-17378.017578125,699.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5135803222656,302.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.19140625,21240.0,0.0,0.0,0.5880017280578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760972261428833,1.4761152267456057,-1.7994330846704543e-05,0.0,0.0005967469769529,0.0,0.0,357.6031188964844,0.0,0.0,0.0,0.8060970902442932,4.0,0.0,1.0
370980,292.3704833984375,297.1499938964844,293.1499938964844,0.2688485085964203,-5103.056640625,304.0849609375,0.809459924697876,0.3009559214115143,0.2709753215312958,292.2567443847656,297.1499938964844,293.1499938964844,0.3792452812194824,-7037.47802734375,304.0575561523437,0.8836793303489685,0.3963516056537628,0.3743530213832855,292.3564147949219,297.1499938964844,293.1499938964844,0.4033174812793731,-5449.111328125,304.0649719238281,0.8979523181915283,0.4148894250392914,0.2897227704524994,292.235107421875,297.1499938964844,293.1499938964844,0.4166514277458191,-7573.6162109375,304.0500793457031,0.90645831823349,0.4270243346691131,0.4030664563179016,292.52752685546875,297.1499938964844,293.1499938964844,0.0172069407999515,-4332.701171875,303.448974609375,0.4190817475318908,0.050000000745058,0.2395277172327041,288.5093994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.52593994140625,288.5132751464844,1.0,0.3962316513061523,0.5772247910499573,0.5772247910499573,1.0,1.0,-1.893582105636597,0.738534688949585,1.1550474166870115,0.2979506254196167,0.0,0.0,1.0,101.1903076171875,87.0,37.41654586791992,-17960.31640625,711.8223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9871826171875,303.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.990234375,21240.0,0.0,0.0,0.6128823161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806735515594482,1.48069167137146,-1.810607682273257e-05,0.0,0.0006219976348802,0.0,0.0,360.9394226074219,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
371040,292.3704833984375,297.1499938964844,293.1499938964844,0.2688485085964203,-5103.056640625,304.0849609375,0.809459924697876,0.3009559214115143,0.2709753215312958,292.2567443847656,297.1499938964844,293.1499938964844,0.3792452812194824,-7037.47802734375,304.0575561523437,0.8836793303489685,0.3963516056537628,0.3743530213832855,292.3564147949219,297.1499938964844,293.1499938964844,0.4033174812793731,-5449.111328125,304.0649719238281,0.8979523181915283,0.4148894250392914,0.2897227704524994,292.235107421875,297.1499938964844,293.1499938964844,0.4166514277458191,-7573.6162109375,304.0500793457031,0.90645831823349,0.4270243346691131,0.4030664563179016,292.52752685546875,297.1499938964844,293.1499938964844,0.0172069407999515,-4332.701171875,303.448974609375,0.4190817475318908,0.050000000745058,0.2395277172327041,288.5093994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.52593994140625,288.5132751464844,1.0,0.3962316513061523,0.5772247910499573,0.5772247910499573,1.0,1.0,-1.893582105636597,0.738534688949585,1.1550474166870115,0.2979506254196167,0.0,0.0,1.0,101.1903076171875,87.0,37.41654586791992,-17960.31640625,711.8223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9871826171875,303.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.990234375,21240.0,0.0,0.0,0.6128823161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806735515594482,1.48069167137146,-1.810607682273257e-05,0.0,0.0006219976348802,0.0,0.0,360.9394226074219,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
371100,292.3987731933594,297.1499938964844,293.1499938964844,0.2731119990348816,-5164.37744140625,304.08905029296875,0.8210379481315613,0.3052766323089599,0.2747364342212677,292.28424072265625,297.1499938964844,293.1499938964844,0.3856860697269439,-7127.248046875,304.0626525878906,0.897442638874054,0.4022599756717682,0.3798025250434875,292.38250732421875,297.1499938964844,293.1499938964844,0.408634603023529,-5502.3056640625,304.0707702636719,0.91141939163208,0.419817179441452,0.2930580675601959,292.2627868652344,297.1499938964844,293.1499938964844,0.4235166013240814,-7666.81884765625,304.0557556152344,0.9218183755874634,0.4331719875335693,0.4087372422218323,292.5472412109375,297.1499938964844,293.1499938964844,0.0172558035701513,-4327.09423828125,303.5166320800781,0.4244670271873474,0.050000000745058,0.2386601120233535,288.5416564941406,291.1499938964844,258.1962280273437,257.5561828613281,279.1446533203125,292.5457763671875,288.54644775390625,1.0,0.3950043618679046,0.5770241618156433,0.5770241618156433,1.0,1.0,-1.914415955543518,0.7475199103355408,1.1668959856033323,0.3024879992008209,0.0,0.0,1.0,97.06297302246094,87.0,64.9053726196289,-18254.595703125,714.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2428283691406,303.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8515625,22320.0,0.0,0.0,0.6243953108787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125607311958447e-05,0.0,0.0006336818332783,0.0,0.0,361.5236206054688,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
371160,292.426025390625,297.1499938964844,293.1499938964844,0.2767002880573272,-5215.0029296875,304.0935974121094,0.8333677649497986,0.3094415366649627,0.2783476114273071,292.31085205078125,297.1499938964844,293.1499938964844,0.3912237286567688,-7203.09716796875,304.0684814453125,0.9131107330322266,0.408003568649292,0.3850854039192199,292.4076538085937,297.1499938964844,293.1499938964844,0.4130201637744903,-5545.1923828125,304.07720947265625,0.9276143312454224,0.424600213766098,0.2962847352027893,292.28955078125,297.1499938964844,293.1499938964844,0.4294037520885467,-7745.32275390625,304.06219482421875,0.93923419713974,0.4391549229621887,0.4142414033412933,292.5657958984375,297.1499938964844,293.1499938964844,0.0172593314200639,-4313.8173828125,303.58453369140625,0.4310365915298462,0.050000000745058,0.2377353310585022,288.5961608886719,291.1499938964844,258.2082214355469,257.5700988769531,279.1454772949219,292.5644226074219,288.60382080078125,1.0,0.393438845872879,0.5768575668334961,0.5768575668334961,1.0,1.0,-1.934470772743225,0.7562023401260376,1.1782684326171875,0.3068775534629822,0.0,0.0,1.0,92.6176986694336,75.0,111.87295532226562,-18623.578125,716.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4942626953125,303.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.6354425549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.5080941915512085,-1.8782433471642435e-05,0.0,0.0006448934436775,0.0,0.0,381.3517456054688,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
371220,292.4776611328125,297.1499938964844,293.1499938964844,0.2832747399806976,-5307.42822265625,304.1014099121094,0.8626906275749207,0.3173063695430755,0.285124272108078,292.3614196777344,297.1499938964844,293.1499938964844,0.4015783667564392,-7344.6181640625,304.0783386230469,0.9522117376327516,0.4190021157264709,0.3951578140258789,292.4552917480469,297.1499938964844,293.1499938964844,0.4211098849773407,-5624.3857421875,304.0879211425781,0.9642123579978944,0.4337403476238251,0.3024167716503143,292.3404235839844,297.1499938964844,293.1499938964844,0.4404215514659881,-7892.0693359375,304.0730285644531,0.9757785201072692,0.4506359398365021,0.4247584342956543,292.5997619628906,297.1499938964844,293.1499938964844,0.0172423254698514,-4285.0048828125,303.71759033203125,0.448810875415802,0.050000000745058,0.2357593923807144,288.7044677734375,291.1499938964844,258.23468017578125,257.6015014648437,279.1469116210937,292.5985717773437,288.7113037109375,1.0,0.3894954323768616,0.5766234993934631,0.5766234993934631,1.0,1.0,-1.9723260402679443,0.7726889848709106,1.1996370553970337,0.3152325749397278,0.0,0.0,1.0,83.01335906982422,93.0,138.6939239501953,-19216.359375,714.5300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9962463378906,303.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.849609375,22320.0,0.0,0.0,0.6560391187667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165640115737915,1.5165830850601196,-1.899447306641377e-05,0.0,0.0006657962803728,0.0,0.0,387.8277587890625,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
371280,292.4776611328125,297.1499938964844,293.1499938964844,0.2832747399806976,-5307.42822265625,304.1014099121094,0.8626906275749207,0.3173063695430755,0.285124272108078,292.3614196777344,297.1499938964844,293.1499938964844,0.4015783667564392,-7344.6181640625,304.0783386230469,0.9522117376327516,0.4190021157264709,0.3951578140258789,292.4552917480469,297.1499938964844,293.1499938964844,0.4211098849773407,-5624.3857421875,304.0879211425781,0.9642123579978944,0.4337403476238251,0.3024167716503143,292.3404235839844,297.1499938964844,293.1499938964844,0.4404215514659881,-7892.0693359375,304.0730285644531,0.9757785201072692,0.4506359398365021,0.4247584342956543,292.5997619628906,297.1499938964844,293.1499938964844,0.0172423254698514,-4285.0048828125,303.71759033203125,0.448810875415802,0.050000000745058,0.2357593923807144,288.7044677734375,291.1499938964844,258.23468017578125,257.6015014648437,279.1469116210937,292.5985717773437,288.7113037109375,1.0,0.3894954323768616,0.5766234993934631,0.5766234993934631,1.0,1.0,-1.9723260402679443,0.7726889848709106,1.1996370553970337,0.3152325749397278,0.0,0.0,1.0,83.01335906982422,93.0,138.6939239501953,-19216.359375,714.5300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9962463378906,303.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.849609375,22320.0,0.0,0.0,0.6560391187667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165640115737915,1.5165830850601196,-1.899447306641377e-05,0.0,0.0006657962803728,0.0,0.0,387.8277587890625,0.0,0.0,0.0,0.8280393481254578,4.0,0.0,1.0
371340,292.5263061523437,297.1499938964844,293.1499938964844,0.2894628942012787,-5394.36474609375,304.10723876953125,0.8723890781402588,0.3244718313217163,0.2916567325592041,292.4091491699219,297.1499938964844,293.1499938964844,0.4114457368850708,-7479.51953125,304.0857238769531,0.964142382144928,0.4293060302734375,0.4049646258354187,292.5000305175781,297.1499938964844,293.1499938964844,0.4287823736667633,-5699.95703125,304.09576416015625,0.9738642573356628,0.4422668218612671,0.3084109425544739,292.3883056640625,297.1499938964844,293.1499938964844,0.450926661491394,-8032.2216796875,304.08111572265625,0.9858043789863586,0.4614363312721252,0.43502077460289,292.6304016113281,297.1499938964844,293.1499938964844,0.0174655336886644,-4287.15087890625,303.84521484375,0.4512936174869537,0.050000000745058,0.2355261892080307,288.80877685546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6293334960937,288.8150939941406,1.0,0.394883781671524,0.5763775110244751,0.5763775110244751,1.0,1.0,-2.01118803024292,0.7896507978439331,1.2215372323989868,0.3237777054309845,0.0,0.0,1.0,82.7587661743164,111.0,142.0414581298828,-19796.87109375,745.4500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49072265625,304.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30859375,23400.0,0.0,0.0,0.6747140288352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954478959553e-05,0.0,0.0006847489275969,0.0,0.0,389.5156555175781,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371400,292.5263061523437,297.1499938964844,293.1499938964844,0.2894628942012787,-5394.36474609375,304.10723876953125,0.8723890781402588,0.3244718313217163,0.2916567325592041,292.4091491699219,297.1499938964844,293.1499938964844,0.4114457368850708,-7479.51953125,304.0857238769531,0.964142382144928,0.4293060302734375,0.4049646258354187,292.5000305175781,297.1499938964844,293.1499938964844,0.4287823736667633,-5699.95703125,304.09576416015625,0.9738642573356628,0.4422668218612671,0.3084109425544739,292.3883056640625,297.1499938964844,293.1499938964844,0.450926661491394,-8032.2216796875,304.08111572265625,0.9858043789863586,0.4614363312721252,0.43502077460289,292.6304016113281,297.1499938964844,293.1499938964844,0.0174655336886644,-4287.15087890625,303.84521484375,0.4512936174869537,0.050000000745058,0.2355261892080307,288.80877685546875,291.1499938964844,258.2642822265625,257.6373596191406,279.1473083496094,292.6293334960937,288.8150939941406,1.0,0.394883781671524,0.5763775110244751,0.5763775110244751,1.0,1.0,-2.01118803024292,0.7896507978439331,1.2215372323989868,0.3237777054309845,0.0,0.0,1.0,82.7587661743164,111.0,142.0414581298828,-19796.87109375,745.4500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49072265625,304.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.30859375,23400.0,0.0,0.0,0.6747140288352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.518779993057251,-1.904954478959553e-05,0.0,0.0006847489275969,0.0,0.0,389.5156555175781,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371460,292.5728454589844,297.1499938964844,293.1499938964844,0.2945322096347809,-5464.349609375,304.1130065917969,0.8645619750022888,0.3308369517326355,0.2977386713027954,292.4546813964844,297.1499938964844,293.1499938964844,0.4199250340461731,-7593.99072265625,304.0929260253906,0.9558665752410888,0.4388385415077209,0.4143251776695251,292.5426330566406,297.1499938964844,293.1499938964844,0.4351136386394501,-5761.42431640625,304.10321044921875,0.9646158218383788,0.4500975608825683,0.3141284584999084,292.43389892578125,297.1499938964844,293.1499938964844,0.4599669277667999,-8151.4052734375,304.08892822265625,0.9786057472229004,0.4714861512184143,0.4448553025722503,292.65887451171875,297.1499938964844,293.1499938964844,0.0178313888609409,-4305.13818359375,303.9657897949219,0.4406675398349762,0.050000000745058,0.2365809381008148,288.9324645996094,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6578674316406,288.93896484375,1.0,0.4056426882743835,0.5761820673942566,0.5761820673942566,1.0,1.0,-2.04967737197876,0.8065125942230225,1.2431648969650269,0.3323139548301697,0.0,0.0,1.0,89.39456939697266,129.0,158.6976318359375,-20443.326171875,801.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9324951171875,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.6920337080955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0007023262442089,0.0,0.0,414.3196716308594,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371520,292.5728454589844,297.1499938964844,293.1499938964844,0.2945322096347809,-5464.349609375,304.1130065917969,0.8645619750022888,0.3308369517326355,0.2977386713027954,292.4546813964844,297.1499938964844,293.1499938964844,0.4199250340461731,-7593.99072265625,304.0929260253906,0.9558665752410888,0.4388385415077209,0.4143251776695251,292.5426330566406,297.1499938964844,293.1499938964844,0.4351136386394501,-5761.42431640625,304.10321044921875,0.9646158218383788,0.4500975608825683,0.3141284584999084,292.43389892578125,297.1499938964844,293.1499938964844,0.4599669277667999,-8151.4052734375,304.08892822265625,0.9786057472229004,0.4714861512184143,0.4448553025722503,292.65887451171875,297.1499938964844,293.1499938964844,0.0178313888609409,-4305.13818359375,303.9657897949219,0.4406675398349762,0.050000000745058,0.2365809381008148,288.9324645996094,291.1499938964844,258.29669189453125,257.6773376464844,279.1478271484375,292.6578674316406,288.93896484375,1.0,0.4056426882743835,0.5761820673942566,0.5761820673942566,1.0,1.0,-2.04967737197876,0.8065125942230225,1.2431648969650269,0.3323139548301697,0.0,0.0,1.0,89.39456939697266,129.0,158.6976318359375,-20443.326171875,801.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9324951171875,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.11328125,23400.0,0.0,0.0,0.6920337080955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0007023262442089,0.0,0.0,414.3196716308594,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371580,292.6173400878906,297.1499938964844,293.1499938964844,0.2994683086872101,-5533.064453125,304.1170654296875,0.8485702872276306,0.336438238620758,0.3032951951026916,292.49822998046875,297.1499938964844,293.1499938964844,0.4284308552742004,-7709.7216796875,304.0977478027344,0.9365952014923096,0.4476254284381866,0.4231513142585754,292.5831298828125,297.1499938964844,293.1499938964844,0.4415879845619201,-5825.33837890625,304.10797119140625,0.9445161819458008,0.4572685658931732,0.3195095062255859,292.4773254394531,297.1499938964844,293.1499938964844,0.469105064868927,-8273.0244140625,304.093994140625,0.9613457322120668,0.4808199405670166,0.4541810750961303,292.6856994628906,297.1499938964844,293.1499938964844,0.0183598417788743,-4344.22412109375,304.07794189453125,0.4256029725074768,0.050000000745058,0.2384804040193557,289.02783203125,291.1499938964844,258.3316955566406,257.7210693359375,279.14862060546875,292.6847839355469,289.03302001953125,1.0,0.4196803569793701,0.5760813355445862,0.5760813355445862,1.0,1.0,-2.086894989013672,0.8229222893714905,1.2639726400375366,0.3406659364700317,0.0,0.0,1.0,100.52893829345705,147.0,136.3599395751953,-20971.15625,873.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3382568359375,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.7080219388008118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0007185522699728,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371640,292.6173400878906,297.1499938964844,293.1499938964844,0.2994683086872101,-5533.064453125,304.1170654296875,0.8485702872276306,0.336438238620758,0.3032951951026916,292.49822998046875,297.1499938964844,293.1499938964844,0.4284308552742004,-7709.7216796875,304.0977478027344,0.9365952014923096,0.4476254284381866,0.4231513142585754,292.5831298828125,297.1499938964844,293.1499938964844,0.4415879845619201,-5825.33837890625,304.10797119140625,0.9445161819458008,0.4572685658931732,0.3195095062255859,292.4773254394531,297.1499938964844,293.1499938964844,0.469105064868927,-8273.0244140625,304.093994140625,0.9613457322120668,0.4808199405670166,0.4541810750961303,292.6856994628906,297.1499938964844,293.1499938964844,0.0183598417788743,-4344.22412109375,304.07794189453125,0.4256029725074768,0.050000000745058,0.2384804040193557,289.02783203125,291.1499938964844,258.3316955566406,257.7210693359375,279.14862060546875,292.6847839355469,289.03302001953125,1.0,0.4196803569793701,0.5760813355445862,0.5760813355445862,1.0,1.0,-2.086894989013672,0.8229222893714905,1.2639726400375366,0.3406659364700317,0.0,0.0,1.0,100.52893829345705,147.0,136.3599395751953,-20971.15625,873.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3382568359375,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.7080219388008118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0007185522699728,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371700,292.6388244628906,297.1499938964844,293.1499938964844,0.3018002808094024,-5565.53759765625,304.1188049316406,0.8396326899528503,0.3389644026756286,0.3058710694313049,292.5192565917969,297.1499938964844,293.1499938964844,0.4325782060623169,-7766.1806640625,304.0997009277344,0.9250605702400208,0.4517504274845123,0.4273574352264404,292.6026306152344,297.1499938964844,293.1499938964844,0.4447614848613739,-5856.79248046875,304.1098327636719,0.9323498010635376,0.4606194198131561,0.3220705687999725,292.4982604980469,297.1499938964844,293.1499938964844,0.4735901057720184,-8332.79296875,304.0960388183594,0.9504188299179076,0.4852316975593567,0.4586490988731384,292.6985778808594,297.1499938964844,293.1499938964844,0.018670093268156,-4369.03271484375,304.1310729980469,0.4182432889938354,0.050000000745058,0.2396600991487503,289.06903076171875,291.1499938964844,258.3500671386719,257.7442321777344,279.14910888671875,292.6976928710937,289.0737609863281,1.0,0.4274490773677826,0.5760742425918579,0.5760742425918579,1.0,1.0,-2.104899406433105,0.8309082984924316,1.2739909887313845,0.3447516560554504,0.0,0.0,1.0,107.31551361083984,147.0,125.13861846923828,-21219.953125,914.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5297241210937,305.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.7155361771583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551762580871582,-1.997348226723261e-05,0.0,0.0007261782884597,0.0,0.0,418.195068359375,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
371760,292.659912109375,297.1499938964844,293.1499938964844,0.3036036491394043,-5589.90869140625,304.1212158203125,0.8315520286560059,0.3412970304489136,0.3082850873470306,292.5399169921875,297.1499938964844,293.1499938964844,0.4360456466674804,-7812.45166015625,304.1025390625,0.9146327376365662,0.4556837975978851,0.431396335363388,292.6217346191406,297.1499938964844,293.1499938964844,0.4472692012786865,-5880.9609375,304.1125793457031,0.9210973978042604,0.4638010859489441,0.3245238959789276,292.51873779296875,297.1499938964844,293.1499938964844,0.4773592948913574,-8382.044921875,304.0989990234375,0.939964234828949,0.4894610643386841,0.4629586338996887,292.7113037109375,297.1499938964844,293.1499938964844,0.0193164404481649,-4438.4716796875,304.1471252441406,0.4146532416343689,0.0521566495299339,0.2444464117288589,289.1234436035156,291.1499938964844,258.3690185546875,257.7681884765625,279.14825439453125,292.7103881835937,289.1291809082031,1.0,0.4356714487075805,0.5759418606758118,0.5759418606758118,1.0,1.0,-2.126502752304077,0.8404330611228943,1.2860697507858276,0.3493838012218475,0.0,0.0,1.0,114.23819732666016,165.0,137.27462768554688,-21566.291015625,959.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7004089355469,305.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.36328125,24480.0,0.0,0.0,0.7228952646255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0007336467970162,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635183572769165,4.0,0.0,1.0
371820,292.7008361816406,297.1499938964844,293.1499938964844,0.3080172538757324,-5651.97021484375,304.1233825683594,0.8177312016487122,0.3454168736934662,0.3125786483287811,292.5802001953125,297.1499938964844,293.1499938964844,0.4443227052688598,-7925.88720703125,304.1044616699219,0.8982787728309631,0.4629698097705841,0.4388917088508606,292.6588134765625,297.1499938964844,293.1499938964844,0.453760415315628,-5946.18896484375,304.1141357421875,0.9029127955436708,0.4696684777736664,0.3290543258190155,292.55859375,297.1499938964844,293.1499938964844,0.4864429235458374,-8504.0341796875,304.1007385253906,0.9217986464500428,0.4973728656768799,0.4710238873958587,292.7416381835937,297.1499938964844,293.1499938964844,0.0237497519701719,-4890.25244140625,304.1407165527344,0.4208391606807709,0.0571346543729305,0.270133227109909,289.16949462890625,291.1499938964844,258.40838623046875,257.8183288574219,279.1453857421875,292.74053955078125,289.1708068847656,1.0,0.4537544250488281,0.5752809047698975,0.5752809047698975,1.0,1.0,-2.186642646789551,0.8665233850479126,1.3201192617416382,0.3624047338962555,0.0,0.0,1.0,128.20716857910156,183.0,72.67304992675781,-22164.708984375,1071.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9765930175781,305.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.509765625,24480.0,0.0,0.0,0.737352728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887433290481567,1.588764190673828,-2.084554398606997e-05,0.0,0.0007483192603103,0.0,0.0,445.88031005859375,0.0,0.0,0.0,0.8674260377883911,4.0,0.0,1.0
371880,292.7008361816406,297.1499938964844,293.1499938964844,0.3080172538757324,-5651.97021484375,304.1233825683594,0.8177312016487122,0.3454168736934662,0.3125786483287811,292.5802001953125,297.1499938964844,293.1499938964844,0.4443227052688598,-7925.88720703125,304.1044616699219,0.8982787728309631,0.4629698097705841,0.4388917088508606,292.6588134765625,297.1499938964844,293.1499938964844,0.453760415315628,-5946.18896484375,304.1141357421875,0.9029127955436708,0.4696684777736664,0.3290543258190155,292.55859375,297.1499938964844,293.1499938964844,0.4864429235458374,-8504.0341796875,304.1007385253906,0.9217986464500428,0.4973728656768799,0.4710238873958587,292.7416381835937,297.1499938964844,293.1499938964844,0.0237497519701719,-4890.25244140625,304.1407165527344,0.4208391606807709,0.0571346543729305,0.270133227109909,289.16949462890625,291.1499938964844,258.40838623046875,257.8183288574219,279.1453857421875,292.74053955078125,289.1708068847656,1.0,0.4537544250488281,0.5752809047698975,0.5752809047698975,1.0,1.0,-2.186642646789551,0.8665233850479126,1.3201192617416382,0.3624047338962555,0.0,0.0,1.0,128.20716857910156,183.0,72.67304992675781,-22164.708984375,1071.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9765930175781,305.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.509765625,24480.0,0.0,0.0,0.737352728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887433290481567,1.588764190673828,-2.084554398606997e-05,0.0,0.0007483192603103,0.0,0.0,445.88031005859375,0.0,0.0,0.0,0.8674260377883911,4.0,0.0,1.0
371940,292.7396850585937,297.1499938964844,293.1499938964844,0.3126801252365112,-5718.17529296875,304.1244812011719,0.8013114333152771,0.3489130139350891,0.3164201080799103,292.6189270019531,297.1499938964844,293.1499938964844,0.4530992805957794,-8046.626953125,304.1050109863281,0.880642294883728,0.469553530216217,0.4458479583263397,292.694091796875,297.1499938964844,293.1499938964844,0.4609054028987884,-6018.55615234375,304.1141662597656,0.8842496275901794,0.4749575555324554,0.3332722187042236,292.5966796875,297.1499938964844,293.1499938964844,0.4961832165718078,-8635.349609375,304.1009216308594,0.9023017287254332,0.5046341419219971,0.4785993099212646,292.77569580078125,297.1499938964844,293.1499938964844,0.027697117999196,-5249.61279296875,304.13726806640625,0.420267105102539,0.0605788491666317,0.2899237871170044,289.1796264648437,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.77459716796875,289.1799621582031,1.0,0.4723316431045532,0.5750698447227478,0.5750698447227478,1.0,1.0,-2.23755407333374,0.8889685273170471,1.3485854864120483,0.373793214559555,0.0,0.0,1.0,145.09483337402344,201.0,28.12890625,-22642.912109375,1189.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1976318359375,305.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.7513821125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0007625573198311,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
372000,292.7396850585937,297.1499938964844,293.1499938964844,0.3126801252365112,-5718.17529296875,304.1244812011719,0.8013114333152771,0.3489130139350891,0.3164201080799103,292.6189270019531,297.1499938964844,293.1499938964844,0.4530992805957794,-8046.626953125,304.1050109863281,0.880642294883728,0.469553530216217,0.4458479583263397,292.694091796875,297.1499938964844,293.1499938964844,0.4609054028987884,-6018.55615234375,304.1141662597656,0.8842496275901794,0.4749575555324554,0.3332722187042236,292.5966796875,297.1499938964844,293.1499938964844,0.4961832165718078,-8635.349609375,304.1009216308594,0.9023017287254332,0.5046341419219971,0.4785993099212646,292.77569580078125,297.1499938964844,293.1499938964844,0.027697117999196,-5249.61279296875,304.13726806640625,0.420267105102539,0.0605788491666317,0.2899237871170044,289.1796264648437,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.77459716796875,289.1799621582031,1.0,0.4723316431045532,0.5750698447227478,0.5750698447227478,1.0,1.0,-2.23755407333374,0.8889685273170471,1.3485854864120483,0.373793214559555,0.0,0.0,1.0,145.09483337402344,201.0,28.12890625,-22642.912109375,1189.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1976318359375,305.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.7513821125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0007625573198311,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
372060,292.77667236328125,297.1499938964844,293.1499938964844,0.3163524270057678,-5769.32421875,304.1268310546875,0.7848378419876099,0.3518066108226776,0.3197831213474273,292.6562805175781,297.1499938964844,293.1499938964844,0.4605809450149536,-8147.8349609375,304.10748291015625,0.8639113903045654,0.4754300713539123,0.4522058963775635,292.72784423828125,297.1499938964844,293.1499938964844,0.4668782949447632,-6077.95361328125,304.1161193847656,0.8666023015975952,0.4796607792377472,0.3371324837207794,292.6332702636719,297.1499938964844,293.1499938964844,0.5046265125274658,-8747.3193359375,304.1031494140625,0.8849528431892395,0.5112323760986328,0.4856188595294952,292.8096618652344,297.1499938964844,293.1499938964844,0.0307898838073015,-5517.37255859375,304.1363525390625,0.416721761226654,0.0631749331951141,0.3056255877017975,289.2067565917969,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.80859375,289.2074279785156,1.0,0.4906176328659057,0.5752301812171936,0.5752301812171936,1.0,1.0,-2.2811639308929443,0.9085726737976074,1.372591257095337,0.3838593065738678,0.0,0.0,1.0,163.60646057128906,219.0,29.877574920654297,-23145.548828125,1310.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3658447265625,305.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.7651624083518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0007765425834804,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372120,292.77667236328125,297.1499938964844,293.1499938964844,0.3163524270057678,-5769.32421875,304.1268310546875,0.7848378419876099,0.3518066108226776,0.3197831213474273,292.6562805175781,297.1499938964844,293.1499938964844,0.4605809450149536,-8147.8349609375,304.10748291015625,0.8639113903045654,0.4754300713539123,0.4522058963775635,292.72784423828125,297.1499938964844,293.1499938964844,0.4668782949447632,-6077.95361328125,304.1161193847656,0.8666023015975952,0.4796607792377472,0.3371324837207794,292.6332702636719,297.1499938964844,293.1499938964844,0.5046265125274658,-8747.3193359375,304.1031494140625,0.8849528431892395,0.5112323760986328,0.4856188595294952,292.8096618652344,297.1499938964844,293.1499938964844,0.0307898838073015,-5517.37255859375,304.1363525390625,0.416721761226654,0.0631749331951141,0.3056255877017975,289.2067565917969,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.80859375,289.2074279785156,1.0,0.4906176328659057,0.5752301812171936,0.5752301812171936,1.0,1.0,-2.2811639308929443,0.9085726737976074,1.372591257095337,0.3838593065738678,0.0,0.0,1.0,163.60646057128906,219.0,29.877574920654297,-23145.548828125,1310.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3658447265625,305.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.7651624083518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0007765425834804,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852091431617737,4.0,0.0,1.0
372180,292.81170654296875,297.1499938964844,293.1499938964844,0.3200304508209228,-5820.9921875,304.12841796875,0.7699759602546692,0.3541612029075622,0.3226829469203949,292.69207763671875,297.1499938964844,293.1499938964844,0.4681882262229919,-8251.04296875,304.1089782714844,0.8491791486740112,0.4806790947914123,0.4579882323741913,292.75982666015625,297.1499938964844,293.1499938964844,0.4731297492980957,-6140.51318359375,304.11700439453125,0.8511064648628235,0.4838682115077972,0.3406569361686706,292.6680908203125,297.1499938964844,293.1499938964844,0.5133250951766968,-8862.9931640625,304.1042785644531,0.8694775700569153,0.5172585248947144,0.4921113550662994,292.84197998046875,297.1499938964844,293.1499938964844,0.0336477793753147,-5754.5078125,304.1361694335937,0.4124524295330047,0.0652409642934799,0.3188328444957733,289.2102966308594,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.2104187011719,1.0,0.5082497596740723,0.5756688117980957,0.5756688117980957,1.0,1.0,-2.319493293762207,0.9261354804039,1.3933578729629517,0.3930079638957977,0.0,0.0,1.0,182.8910980224609,222.0,10.59894847869873,-23510.55859375,1431.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5248413085937,306.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.7783907055854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0007899676566012,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
