time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81170654296875,297.1499938964844,293.1499938964844,0.3200304508209228,-5820.9921875,304.12841796875,0.7699759602546692,0.3541612029075622,0.3226829469203949,292.69207763671875,297.1499938964844,293.1499938964844,0.4681882262229919,-8251.04296875,304.1089782714844,0.8491791486740112,0.4806790947914123,0.4579882323741913,292.75982666015625,297.1499938964844,293.1499938964844,0.4731297492980957,-6140.51318359375,304.11700439453125,0.8511064648628235,0.4838682115077972,0.3406569361686706,292.6680908203125,297.1499938964844,293.1499938964844,0.5133250951766968,-8862.9931640625,304.1042785644531,0.8694775700569153,0.5172585248947144,0.4921113550662994,292.84197998046875,297.1499938964844,293.1499938964844,0.0336477793753147,-5754.5078125,304.1361694335937,0.4124524295330047,0.0652409642934799,0.3188328444957733,289.2102966308594,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.2104187011719,1.0,0.5082497596740723,0.5756688117980957,0.5756688117980957,1.0,1.0,-2.319493293762207,0.9261354804039,1.3933578729629517,0.3930079638957977,0.0,0.0,1.0,182.8910980224609,222.0,10.59894847869873,-23510.55859375,1431.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5248413085937,306.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.7783907055854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0007899676566012,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3216104507446289,-5843.00390625,304.1294860839844,0.7650421857833862,0.3551636636257171,0.3238866925239563,292.70928955078125,297.1499938964844,293.1499938964844,0.4717059433460235,-8298.400390625,304.11004638671875,0.8445022702217102,0.4830988645553589,0.4605931341648102,292.7750549316406,297.1499938964844,293.1499938964844,0.476027637720108,-6169.29736328125,304.11773681640625,0.8461213707923889,0.485820323228836,0.3422436714172363,292.68475341796875,297.1499938964844,293.1499938964844,0.5174203515052795,-8917.0537109375,304.10516357421875,0.8645835518836975,0.5200920104980469,0.49509397149086,292.8572692871094,297.1499938964844,293.1499938964844,0.0348654240369796,-5853.927734375,304.136474609375,0.4113979935646057,0.0661384612321853,0.3243396282196045,289.2105712890625,291.1499938964844,258.5586853027344,258.0124816894531,279.1543884277344,292.8563537597656,289.2107849121094,1.0,0.5148314833641052,0.5759974718093872,0.5759974718093872,1.0,1.0,-2.3361759185791016,0.9339252710342408,1.4022506475448608,0.3971515595912933,0.0,0.0,1.0,190.35174560546875,222.0,6.400570392608643,-23675.03125,1482.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6064147949219,306.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.7847438454627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0007964152609929,0.0,0.0,477.5358276367188,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
372360,292.84454345703125,297.1499938964844,293.1499938964844,0.3225221633911133,-5854.8564453125,304.1315612792969,0.7613630890846252,0.3560717105865478,0.3249512910842895,292.7260131835937,297.1499938964844,293.1499938964844,0.4742985665798187,-8332.0849609375,304.11260986328125,0.8411501049995422,0.4853973388671875,0.4630292356014251,292.78973388671875,297.1499938964844,293.1499938964844,0.4780361354351043,-6188.388671875,304.1199645996094,0.8425002098083496,0.4876860082149505,0.3437308073043823,292.70086669921875,297.1499938964844,293.1499938964844,0.5205442905426025,-8956.994140625,304.1076354980469,0.8611160516738892,0.5228192806243896,0.4979233741760254,292.87188720703125,297.1499938964844,293.1499938964844,0.0358861126005649,-5935.259765625,304.1370849609375,0.4109160304069519,0.0669774189591407,0.3292910158634186,289.2306213378906,291.1499938964844,258.5813293457031,258.0419921875,279.1557006835937,292.8710021972656,289.23248291015625,1.0,0.520481526851654,0.5763815641403198,0.5763815641403198,1.0,1.0,-2.3515162467956543,0.9411824345588684,1.4103337526321411,0.4010374546051025,0.0,0.0,1.0,196.44830322265625,210.0,31.350526809692383,-23918.607421875,1525.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6774597167969,306.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.7910482287406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.0008028133888728,0.0,0.0,499.8954162597656,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
372420,292.8746337890625,297.1499938964844,293.1499938964844,0.3241816461086273,-5876.7998046875,304.1349182128906,0.7605225443840027,0.3577070832252502,0.3265579640865326,292.7576904296875,297.1499938964844,293.1499938964844,0.4793737530708313,-8398.6142578125,304.1166076660156,0.8413683772087097,0.4897119700908661,0.4672639071941376,292.8172912597656,297.1499938964844,293.1499938964844,0.4820607304573059,-6227.193359375,304.1232604980469,0.8422777056694031,0.4912254512310028,0.3463005423545837,292.7313232421875,297.1499938964844,293.1499938964844,0.5267751812934875,-9037.341796875,304.1113586425781,0.8616331815719604,0.5280203819274902,0.502977728843689,292.8988037109375,297.1499938964844,293.1499938964844,0.0375341475009918,-6066.62548828125,304.1386413574219,0.4136269688606262,0.068560667335987,0.3370197415351867,289.2521057128906,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.8980407714844,289.2531433105469,1.0,0.5250425338745117,0.5773417949676514,0.5773417949676514,1.0,1.0,-2.376981735229492,0.9535728693008424,1.4234087467193604,0.4078489243984222,0.0,0.0,1.0,199.91864013671875,198.0,28.59492874145508,-24213.01953125,1572.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8232421875,306.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.8031947612762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0008151406073011,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372480,292.8746337890625,297.1499938964844,293.1499938964844,0.3241816461086273,-5876.7998046875,304.1349182128906,0.7605225443840027,0.3577070832252502,0.3265579640865326,292.7576904296875,297.1499938964844,293.1499938964844,0.4793737530708313,-8398.6142578125,304.1166076660156,0.8413683772087097,0.4897119700908661,0.4672639071941376,292.8172912597656,297.1499938964844,293.1499938964844,0.4820607304573059,-6227.193359375,304.1232604980469,0.8422777056694031,0.4912254512310028,0.3463005423545837,292.7313232421875,297.1499938964844,293.1499938964844,0.5267751812934875,-9037.341796875,304.1113586425781,0.8616331815719604,0.5280203819274902,0.502977728843689,292.8988037109375,297.1499938964844,293.1499938964844,0.0375341475009918,-6066.62548828125,304.1386413574219,0.4136269688606262,0.068560667335987,0.3370197415351867,289.2521057128906,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.8980407714844,289.2531433105469,1.0,0.5250425338745117,0.5773417949676514,0.5773417949676514,1.0,1.0,-2.376981735229492,0.9535728693008424,1.4234087467193604,0.4078489243984222,0.0,0.0,1.0,199.91864013671875,198.0,28.59492874145508,-24213.01953125,1572.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8232421875,306.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.8031947612762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0008151406073011,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372540,292.9016418457031,297.1499938964844,293.1499938964844,0.3253679871559143,-5892.1572265625,304.1379699707031,0.76423579454422,0.359200656414032,0.327788233757019,292.7868347167969,297.1499938964844,293.1499938964844,0.4837683439254761,-8455.8359375,304.12042236328125,0.8464219570159912,0.4937380254268646,0.4709652364253998,292.8423767089844,297.1499938964844,293.1499938964844,0.4855231642723083,-6260.35595703125,304.1264038085937,0.8469581604003906,0.4945614635944366,0.3485431969165802,292.7593688964844,297.1499938964844,293.1499938964844,0.5323408246040344,-9108.6923828125,304.1149597167969,0.867363691329956,0.532939612865448,0.5075138211250305,292.92266845703125,297.1499938964844,293.1499938964844,0.038849588483572,-6170.8037109375,304.1402282714844,0.4191443920135498,0.0700784847140312,0.3432352244853973,289.2721252441406,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9219970703125,289.2733459472656,1.0,0.5253168940544128,0.5784447193145752,0.5784447193145752,1.0,1.0,-2.3985185623168945,0.9643732905387878,1.434145212173462,0.4139053225517273,0.0,0.0,1.0,197.04690551757807,186.0,28.794130325317383,-24479.236328125,1589.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9886779785156,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.8145206570625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0008266349323093,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372600,292.9016418457031,297.1499938964844,293.1499938964844,0.3253679871559143,-5892.1572265625,304.1379699707031,0.76423579454422,0.359200656414032,0.327788233757019,292.7868347167969,297.1499938964844,293.1499938964844,0.4837683439254761,-8455.8359375,304.12042236328125,0.8464219570159912,0.4937380254268646,0.4709652364253998,292.8423767089844,297.1499938964844,293.1499938964844,0.4855231642723083,-6260.35595703125,304.1264038085937,0.8469581604003906,0.4945614635944366,0.3485431969165802,292.7593688964844,297.1499938964844,293.1499938964844,0.5323408246040344,-9108.6923828125,304.1149597167969,0.867363691329956,0.532939612865448,0.5075138211250305,292.92266845703125,297.1499938964844,293.1499938964844,0.038849588483572,-6170.8037109375,304.1402282714844,0.4191443920135498,0.0700784847140312,0.3432352244853973,289.2721252441406,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9219970703125,289.2733459472656,1.0,0.5253168940544128,0.5784447193145752,0.5784447193145752,1.0,1.0,-2.3985185623168945,0.9643732905387878,1.434145212173462,0.4139053225517273,0.0,0.0,1.0,197.04690551757807,186.0,28.794130325317383,-24479.236328125,1589.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9886779785156,306.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.109375,27720.0,0.0,0.0,0.8145206570625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0008266349323093,0.0,0.0,508.1719970703125,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
372660,292.92608642578125,297.1499938964844,293.1499938964844,0.3254051804542541,-5890.5400390625,304.141845703125,0.7708165645599365,0.3605325222015381,0.3287503719329834,292.81378173828125,297.1499938964844,293.1499938964844,0.4864342808723449,-8488.4873046875,304.1257629394531,0.8545591235160828,0.4974708259105682,0.4742569625377655,292.865478515625,297.1499938964844,293.1499938964844,0.4873396158218384,-6276.2197265625,304.13116455078125,0.8547527194023132,0.497666597366333,0.350528359413147,292.7853698730469,297.1499938964844,293.1499938964844,0.5360527038574219,-9154.1494140625,304.120361328125,0.8764007687568665,0.5375577807426453,0.5116339325904846,292.94390869140625,297.1499938964844,293.1499938964844,0.0398150533437728,-6244.60107421875,304.1418762207031,0.4268100261688232,0.0715324059128761,0.3485085368156433,289.3232116699219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9432983398437,289.3251647949219,1.0,0.5229907631874084,0.5796366930007935,0.5796366930007935,1.0,1.0,-2.4173004627227783,0.97404146194458,1.4432590007781982,0.4194351434707641,0.0,0.0,1.0,190.5420684814453,174.0,55.173377990722656,-24828.142578125,1587.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1394958496094,306.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.8253545761108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0008376299520023,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372720,292.92608642578125,297.1499938964844,293.1499938964844,0.3254051804542541,-5890.5400390625,304.141845703125,0.7708165645599365,0.3605325222015381,0.3287503719329834,292.81378173828125,297.1499938964844,293.1499938964844,0.4864342808723449,-8488.4873046875,304.1257629394531,0.8545591235160828,0.4974708259105682,0.4742569625377655,292.865478515625,297.1499938964844,293.1499938964844,0.4873396158218384,-6276.2197265625,304.13116455078125,0.8547527194023132,0.497666597366333,0.350528359413147,292.7853698730469,297.1499938964844,293.1499938964844,0.5360527038574219,-9154.1494140625,304.120361328125,0.8764007687568665,0.5375577807426453,0.5116339325904846,292.94390869140625,297.1499938964844,293.1499938964844,0.0398150533437728,-6244.60107421875,304.1418762207031,0.4268100261688232,0.0715324059128761,0.3485085368156433,289.3232116699219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9432983398437,289.3251647949219,1.0,0.5229907631874084,0.5796366930007935,0.5796366930007935,1.0,1.0,-2.4173004627227783,0.97404146194458,1.4432590007781982,0.4194351434707641,0.0,0.0,1.0,190.5420684814453,174.0,55.173377990722656,-24828.142578125,1587.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1394958496094,306.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.8253545761108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0008376299520023,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372780,292.9483947753906,297.1499938964844,293.1499938964844,0.325527012348175,-5890.8828125,304.14434814453125,0.7794882655143738,0.3616769313812256,0.3294738233089447,292.8388366699219,297.1499938964844,293.1499938964844,0.4891760945320129,-8523.2900390625,304.1292419433594,0.8650310039520264,0.500909149646759,0.4771904051303863,292.88677978515625,297.1499938964844,293.1499938964844,0.4893241226673126,-6294.59912109375,304.1341247558594,0.8649054765701294,0.5005524754524231,0.3522975742816925,292.8095397949219,297.1499938964844,293.1499938964844,0.5398836731910706,-9202.3701171875,304.12384033203125,0.8878750801086426,0.5418902635574341,0.515398383140564,292.9628601074219,297.1499938964844,293.1499938964844,0.0406861938536167,-6312.08251953125,304.14312744140625,0.4364500343799591,0.0729063004255294,0.3530592024326324,289.3574523925781,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9623107910156,289.3591613769531,1.0,0.51905757188797,0.5808897614479065,0.5808897614479065,1.0,1.0,-2.433810234069824,0.9827592372894288,1.4510509967803955,0.4245179295539856,0.0,0.0,1.0,181.93299865722656,162.0,49.35288238525391,-25070.41015625,1573.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2999572753906,306.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.8354737758636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0008478997042402,0.0,0.0,538.9149169921875,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372840,292.9483947753906,297.1499938964844,293.1499938964844,0.325527012348175,-5890.8828125,304.14434814453125,0.7794882655143738,0.3616769313812256,0.3294738233089447,292.8388366699219,297.1499938964844,293.1499938964844,0.4891760945320129,-8523.2900390625,304.1292419433594,0.8650310039520264,0.500909149646759,0.4771904051303863,292.88677978515625,297.1499938964844,293.1499938964844,0.4893241226673126,-6294.59912109375,304.1341247558594,0.8649054765701294,0.5005524754524231,0.3522975742816925,292.8095397949219,297.1499938964844,293.1499938964844,0.5398836731910706,-9202.3701171875,304.12384033203125,0.8878750801086426,0.5418902635574341,0.515398383140564,292.9628601074219,297.1499938964844,293.1499938964844,0.0406861938536167,-6312.08251953125,304.14312744140625,0.4364500343799591,0.0729063004255294,0.3530592024326324,289.3574523925781,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9623107910156,289.3591613769531,1.0,0.51905757188797,0.5808897614479065,0.5808897614479065,1.0,1.0,-2.433810234069824,0.9827592372894288,1.4510509967803955,0.4245179295539856,0.0,0.0,1.0,181.93299865722656,162.0,49.35288238525391,-25070.41015625,1573.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2999572753906,306.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.263671875,27720.0,0.0,0.0,0.8354737758636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923396587371826,1.6923632621765137,-2.365270302107092e-05,0.0,0.0008478997042402,0.0,0.0,538.9149169921875,0.0,0.0,0.0,0.923902690410614,4.0,0.0,1.0
372900,292.9589538574219,297.1499938964844,293.1499938964844,0.3254784643650055,-5889.564453125,304.1454772949219,0.7844748497009277,0.3621599376201629,0.3297449350357055,292.8507385253906,297.1499938964844,293.1499938964844,0.4903818368911743,-8538.54296875,304.1308288574219,0.8710300326347351,0.5025083422660828,0.4785302579402923,292.8968200683594,297.1499938964844,293.1499938964844,0.4901938438415527,-6302.63623046875,304.1354064941406,0.8707578778266907,0.5019136071205139,0.3531123995780945,292.8210144042969,297.1499938964844,293.1499938964844,0.5416422486305237,-9224.494140625,304.1253967285156,0.8943784832954407,0.5439510941505432,0.5171636343002319,292.9715881347656,297.1499938964844,293.1499938964844,0.0410690866410732,-6341.65234375,304.1436767578125,0.4420005083084106,0.0735590681433677,0.355098158121109,289.3739929199219,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.9710998535156,289.375732421875,1.0,0.5166757702827454,0.5815338492393494,0.5815338492393494,1.0,1.0,-2.441295623779297,0.9867917895317078,1.454503893852234,0.42690509557724,0.0,0.0,1.0,177.13453674316406,162.0,47.987831115722656,-25186.392578125,1563.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.385009765625,306.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.048828125,28800.0,0.0,0.0,0.840237021446228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928831338882446,1.6929067373275757,-2.366789703955874e-05,0.0,0.0008527337922714,0.0,0.0,539.434326171875,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
372960,292.9691772460937,297.1499938964844,293.1499938964844,0.3248612880706787,-5879.6298828125,304.1474304199219,0.7898406982421875,0.3625682294368744,0.3299480974674225,292.86236572265625,297.1499938964844,293.1499938964844,0.4907510876655578,-8541.66015625,304.1336364746094,0.8774952292442322,0.5040151476860046,0.4797818064689636,292.90655517578125,297.1499938964844,293.1499938964844,0.4902628660202026,-6302.078125,304.137939453125,0.877089262008667,0.5032132863998413,0.3538821339607239,292.8321228027344,297.1499938964844,293.1499938964844,0.5425069332122803,-9233.9111328125,304.1283264160156,0.9013325572013856,0.5459352135658264,0.5188535451889038,292.9799194335937,297.1499938964844,293.1499938964844,0.041331972926855,-6360.2626953125,304.14434814453125,0.4480322897434234,0.0741873607039451,0.356993168592453,289.4092712402344,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9794311523437,289.4123840332031,1.0,0.51408451795578,0.5821885466575623,0.5821885466575623,1.0,1.0,-2.4482758045196533,0.9906081557273864,1.4576677083969116,0.4291900396347046,0.0,0.0,1.0,172.11717224121094,150.0,72.60301208496094,-25385.13671875,1551.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45904541015625,306.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,28503.787109375,28800.0,0.0,0.0,0.8449509739875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171990871429443,-2.4352002583327703e-05,0.0,0.0008575178799219,0.0,0.0,562.99072265625,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
373020,292.9888610839844,297.1499938964844,293.1499938964844,0.3239580392837524,-5865.3955078125,304.1497497558594,0.8016186356544495,0.3631563186645508,0.3301316201686859,292.88482666015625,297.1499938964844,293.1499938964844,0.4919941425323486,-8556.234375,304.1369934082031,0.891757607460022,0.5067516565322876,0.4820033311843872,292.92498779296875,297.1499938964844,293.1499938964844,0.4910233318805694,-6308.32275390625,304.1406555175781,0.8911346793174744,0.5056367516517639,0.355281800031662,292.8533630371094,297.1499938964844,293.1499938964844,0.5448675751686096,-9262.7919921875,304.1315612792969,0.9174827337265016,0.5496792793273926,0.5219994187355042,292.9953308105469,297.1499938964844,293.1499938964844,0.0418728627264499,-6400.552734375,304.14532470703125,0.4615193009376526,0.0753654018044471,0.3603605926036834,289.4559020996094,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9949035644531,289.4579772949219,1.0,0.5083904266357422,0.5835278034210205,0.5835278034210205,1.0,1.0,-2.4606735706329346,0.9975687265396118,1.4631047248840332,0.4334372878074646,0.0,0.0,1.0,161.63087463378906,138.0,64.54617309570312,-25607.72265625,1524.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60626220703125,307.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.8539496660232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634704918135e-05,0.0,0.0008666503126733,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373080,292.9888610839844,297.1499938964844,293.1499938964844,0.3239580392837524,-5865.3955078125,304.1497497558594,0.8016186356544495,0.3631563186645508,0.3301316201686859,292.88482666015625,297.1499938964844,293.1499938964844,0.4919941425323486,-8556.234375,304.1369934082031,0.891757607460022,0.5067516565322876,0.4820033311843872,292.92498779296875,297.1499938964844,293.1499938964844,0.4910233318805694,-6308.32275390625,304.1406555175781,0.8911346793174744,0.5056367516517639,0.355281800031662,292.8533630371094,297.1499938964844,293.1499938964844,0.5448675751686096,-9262.7919921875,304.1315612792969,0.9174827337265016,0.5496792793273926,0.5219994187355042,292.9953308105469,297.1499938964844,293.1499938964844,0.0418728627264499,-6400.552734375,304.14532470703125,0.4615193009376526,0.0753654018044471,0.3603605926036834,289.4559020996094,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.9949035644531,289.4579772949219,1.0,0.5083904266357422,0.5835278034210205,0.5835278034210205,1.0,1.0,-2.4606735706329346,0.9975687265396118,1.4631047248840332,0.4334372878074646,0.0,0.0,1.0,161.63087463378906,138.0,64.54617309570312,-25607.72265625,1524.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60626220703125,307.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.265625,28800.0,0.0,0.0,0.8539496660232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634704918135e-05,0.0,0.0008666503126733,0.0,0.0,569.7437744140625,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373140,293.00738525390625,297.1499938964844,293.1499938964844,0.3228856921195984,-5849.02587890625,304.151611328125,0.8145081996917725,0.3634833693504333,0.3300586342811584,292.9061279296875,297.1499938964844,293.1499938964844,0.4929966926574707,-8567.9931640625,304.1396484375,0.9079778790473938,0.50914466381073,0.4838843643665313,292.9421691894531,297.1499938964844,293.1499938964844,0.4917096197605133,-6314.17529296875,304.1426086425781,0.907176673412323,0.5078548789024353,0.3565259873867035,292.8732604980469,297.1499938964844,293.1499938964844,0.5470814108848572,-9290.2431640625,304.1340026855469,0.9367558360099792,0.5531567335128784,0.5248763561248779,293.0093688964844,297.1499938964844,293.1499938964844,0.0423201508820056,-6433.818359375,304.1461181640625,0.4747774600982666,0.076438657939434,0.3631934225559234,289.4954833984375,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0088806152344,289.4974670410156,1.0,0.502158522605896,0.5848941802978516,0.5848941802978516,1.0,1.0,-2.4712016582489014,1.0037132501602173,1.4674885272979736,0.4372866153717041,0.0,0.0,1.0,150.74822998046875,126.0,57.76294708251953,-25806.8671875,1492.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76348876953125,307.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.8622385859489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.0008750626002438,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.00738525390625,297.1499938964844,293.1499938964844,0.3228856921195984,-5849.02587890625,304.151611328125,0.8145081996917725,0.3634833693504333,0.3300586342811584,292.9061279296875,297.1499938964844,293.1499938964844,0.4929966926574707,-8567.9931640625,304.1396484375,0.9079778790473938,0.50914466381073,0.4838843643665313,292.9421691894531,297.1499938964844,293.1499938964844,0.4917096197605133,-6314.17529296875,304.1426086425781,0.907176673412323,0.5078548789024353,0.3565259873867035,292.8732604980469,297.1499938964844,293.1499938964844,0.5470814108848572,-9290.2431640625,304.1340026855469,0.9367558360099792,0.5531567335128784,0.5248763561248779,293.0093688964844,297.1499938964844,293.1499938964844,0.0423201508820056,-6433.818359375,304.1461181640625,0.4747774600982666,0.076438657939434,0.3631934225559234,289.4954833984375,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0088806152344,289.4974670410156,1.0,0.502158522605896,0.5848941802978516,0.5848941802978516,1.0,1.0,-2.4712016582489014,1.0037132501602173,1.4674885272979736,0.4372866153717041,0.0,0.0,1.0,150.74822998046875,126.0,57.76294708251953,-25806.8671875,1492.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76348876953125,307.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.8622385859489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.0008750626002438,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0247802734375,297.1499938964844,293.1499938964844,0.3208825886249542,-5818.787109375,304.15435791015625,0.8281919360160828,0.3635659217834472,0.3297603130340576,292.9264831542969,297.1499938964844,293.1499938964844,0.4925745129585266,-8559.59765625,304.1437072753906,0.9280489087104796,0.5111969709396362,0.4854405224323272,292.9582824707031,297.1499938964844,293.1499938964844,0.4911274909973144,-6306.70361328125,304.1459655761719,0.9271124601364136,0.5098530054092407,0.3576172292232513,292.8920593261719,297.1499938964844,293.1499938964844,0.547832190990448,-9297.4267578125,304.13800048828125,0.9575493931770324,0.5563598275184631,0.5274922251701355,293.0221252441406,297.1499938964844,293.1499938964844,0.0425371006131172,-6446.84619140625,304.14703369140625,0.4861688911914825,0.0774107798933982,0.3655359447002411,289.5604553222656,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.02178955078125,289.5629272460937,1.0,0.4954995214939117,0.5862851142883301,0.5862851142883301,1.0,1.0,-2.479982614517212,1.0090917348861694,1.470890760421753,0.4407626688480377,0.0,0.0,1.0,139.63723754882812,114.0,76.55608367919922,-26084.7109375,1456.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8985900878906,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.8701601624488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0008831019513309,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0247802734375,297.1499938964844,293.1499938964844,0.3208825886249542,-5818.787109375,304.15435791015625,0.8281919360160828,0.3635659217834472,0.3297603130340576,292.9264831542969,297.1499938964844,293.1499938964844,0.4925745129585266,-8559.59765625,304.1437072753906,0.9280489087104796,0.5111969709396362,0.4854405224323272,292.9582824707031,297.1499938964844,293.1499938964844,0.4911274909973144,-6306.70361328125,304.1459655761719,0.9271124601364136,0.5098530054092407,0.3576172292232513,292.8920593261719,297.1499938964844,293.1499938964844,0.547832190990448,-9297.4267578125,304.13800048828125,0.9575493931770324,0.5563598275184631,0.5274922251701355,293.0221252441406,297.1499938964844,293.1499938964844,0.0425371006131172,-6446.84619140625,304.14703369140625,0.4861688911914825,0.0774107798933982,0.3655359447002411,289.5604553222656,291.1499938964844,258.94683837890625,258.52374267578125,279.16375732421875,293.02178955078125,289.5629272460937,1.0,0.4954995214939117,0.5862851142883301,0.5862851142883301,1.0,1.0,-2.479982614517212,1.0090917348861694,1.470890760421753,0.4407626688480377,0.0,0.0,1.0,139.63723754882812,114.0,76.55608367919922,-26084.7109375,1456.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8985900878906,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.8701601624488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0008831019513309,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0411376953125,297.1499938964844,293.1499938964844,0.3191079199314117,-5792.49267578125,304.1558532714844,0.8437795639038086,0.3634219169616699,0.3292511403560638,292.94598388671875,297.1499938964844,293.1499938964844,0.4924362599849701,-8556.1796875,304.1460266113281,0.9508481621742249,0.5129047632217407,0.486670434474945,292.973388671875,297.1499938964844,293.1499938964844,0.4909831583499908,-6304.4462890625,304.1475524902344,0.9499746561050416,0.5116422176361084,0.3585562407970428,292.9096069335937,297.1499938964844,293.1499938964844,0.5490334630012512,-9311.8671875,304.1399841308594,0.9784387946128844,0.5593311190605164,0.529874324798584,293.0337829589844,297.1499938964844,293.1499938964844,0.0427435636520385,-6460.44873046875,304.1476745605469,0.4978022277355194,0.0782869085669517,0.3674240410327911,289.60546875,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.032958984375,289.60760498046875,1.0,0.4884749352931976,0.5876727104187012,0.5876727104187012,1.0,1.0,-2.4871084690093994,1.0137133598327637,1.4733951091766355,0.4438519179821014,0.0,0.0,1.0,128.38995361328125,117.0,65.87831115722656,-26256.7265625,1418.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0382385253906,307.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.8774914145469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0008905422291718,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373440,293.0411376953125,297.1499938964844,293.1499938964844,0.3191079199314117,-5792.49267578125,304.1558532714844,0.8437795639038086,0.3634219169616699,0.3292511403560638,292.94598388671875,297.1499938964844,293.1499938964844,0.4924362599849701,-8556.1796875,304.1460266113281,0.9508481621742249,0.5129047632217407,0.486670434474945,292.973388671875,297.1499938964844,293.1499938964844,0.4909831583499908,-6304.4462890625,304.1475524902344,0.9499746561050416,0.5116422176361084,0.3585562407970428,292.9096069335937,297.1499938964844,293.1499938964844,0.5490334630012512,-9311.8671875,304.1399841308594,0.9784387946128844,0.5593311190605164,0.529874324798584,293.0337829589844,297.1499938964844,293.1499938964844,0.0427435636520385,-6460.44873046875,304.1476745605469,0.4978022277355194,0.0782869085669517,0.3674240410327911,289.60546875,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.032958984375,289.60760498046875,1.0,0.4884749352931976,0.5876727104187012,0.5876727104187012,1.0,1.0,-2.4871084690093994,1.0137133598327637,1.4733951091766355,0.4438519179821014,0.0,0.0,1.0,128.38995361328125,117.0,65.87831115722656,-26256.7265625,1418.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0382385253906,307.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.189453125,29880.0,0.0,0.0,0.8774914145469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0008905422291718,0.0,0.0,603.2879028320312,0.0,0.0,0.0,0.9593042731285096,4.0,0.0,1.0
373500,293.04901123046875,297.1499938964844,293.1499938964844,0.3182611465454101,-5780.04052734375,304.15631103515625,0.8491324782371521,0.3632530272006988,0.3290000259876251,292.9554748535156,297.1499938964844,293.1499938964844,0.4923681914806366,-8554.68359375,304.1468811035156,0.9583240151405334,0.5136245489120483,0.4872496724128723,292.98065185546875,297.1499938964844,293.1499938964844,0.4909760951995849,-6304.11865234375,304.1479797363281,0.9575284719467164,0.5124552845954895,0.3590365946292877,292.91802978515625,297.1499938964844,293.1499938964844,0.5496876835823059,-9320.03125,304.1405944824219,0.984985649585724,0.5607242584228516,0.5310710072517395,293.0392761230469,297.1499938964844,293.1499938964844,0.0429037362337112,-6472.04833984375,304.1477966308594,0.5020685195922852,0.0786802917718887,0.368605226278305,289.62615966796875,291.1499938964844,259.00994873046875,258.6071472167969,279.1636962890625,293.038330078125,289.6281433105469,1.0,0.486812561750412,0.5883458256721497,0.5883458256721497,1.0,1.0,-2.4909353256225586,1.0161250829696655,1.4748103618621826,0.4454177618026733,0.0,0.0,1.0,124.95581817626952,117.0,61.71770858764648,-26342.74609375,1408.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11102294921875,307.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7421875,30960.0,0.0,0.0,0.8809142708778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576912641525269,1.7577167749404907,-2.551472425693646e-05,0.0,0.0008940160041674,0.0,0.0,603.7898559570312,0.0,0.0,0.0,0.9745458364486694,4.0,0.0,1.0
373560,293.05682373046875,297.1499938964844,293.1499938964844,0.3169648945331573,-5760.6728515625,304.15753173828125,0.8526242971420288,0.3629978597164154,0.3287267088890075,292.9648742675781,297.1499938964844,293.1499938964844,0.4915996491909027,-8542.9736328125,304.1488342285156,0.9632130861282348,0.5142408013343811,0.4877880811691284,292.98779296875,297.1499938964844,293.1499938964844,0.4903100430965423,-6296.658203125,304.1495666503906,0.9625080823898317,0.5131966471672058,0.35950967669487,292.92633056640625,297.1499938964844,293.1499938964844,0.5495960712432861,-9317.5458984375,304.1424865722656,0.9892752170562744,0.5620313882827759,0.5322485566139221,293.04461669921875,297.1499938964844,293.1499938964844,0.0429968982934951,-6477.087890625,304.1480407714844,0.5051721334457397,0.0790302604436874,0.3698507845401764,289.6634521484375,291.1499938964844,259.0301818847656,258.6338195800781,279.1634521484375,293.0432434082031,289.66656494140625,1.0,0.4858585596084595,0.5890007615089417,0.5890007615089417,1.0,1.0,-2.4947338104248047,1.0185003280639648,1.4762334823608398,0.4469735622406006,0.0,0.0,1.0,122.8144760131836,135.0,81.93770599365234,-26510.1796875,1404.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1713562011719,307.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,30674.173828125,30960.0,0.0,0.0,0.8843268156051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813515663146973,1.7813777923583984,-2.6206256734440103e-05,0.0,0.0008974793017841,0.0,0.0,628.5026245117188,0.0,0.0,0.0,0.9728581309318542,4.0,0.0,1.0
373620,293.07244873046875,297.1499938964844,293.1499938964844,0.3151669204235077,-5734.37646484375,304.1579895019531,0.8463321328163147,0.3621931076049804,0.3282341063022613,292.98358154296875,297.1499938964844,293.1499938964844,0.4911538064479828,-8536.1611328125,304.1499328613281,0.9567502737045288,0.5151407122612,0.4888801872730255,293.0019226074219,297.1499938964844,293.1499938964844,0.4901813566684723,-6295.12158203125,304.1498718261719,0.956228733062744,0.5144433975219727,0.3605334162712097,292.9427795410156,297.1499938964844,293.1499938964844,0.5506680011749268,-9331.169921875,304.1431579589844,0.98464035987854,0.5643619298934937,0.5346626043319702,293.0552062988281,297.1499938964844,293.1499938964844,0.0434974767267704,-6514.814453125,304.1478576660156,0.5028563141822815,0.0795560106635093,0.3731688559055328,289.7088928222656,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.0531005859375,289.7107238769531,1.0,0.4902257323265075,0.590244472026825,0.590244472026825,1.0,1.0,-2.5035696029663086,1.0237443447113037,1.4798252582550049,0.4502832293510437,0.0,0.0,1.0,126.73443603515624,153.0,65.02803039550781,-26686.220703125,1432.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28521728515625,307.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.759765625,30960.0,0.0,0.0,0.8908745050430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877451181411743,1.7877715826034546,-2.639471313159447e-05,0.0,0.0009041243465617,0.0,0.0,635.29443359375,0.0,0.0,0.0,0.9760239720344543,4.0,0.0,1.0
373680,293.07244873046875,297.1499938964844,293.1499938964844,0.3151669204235077,-5734.37646484375,304.1579895019531,0.8463321328163147,0.3621931076049804,0.3282341063022613,292.98358154296875,297.1499938964844,293.1499938964844,0.4911538064479828,-8536.1611328125,304.1499328613281,0.9567502737045288,0.5151407122612,0.4888801872730255,293.0019226074219,297.1499938964844,293.1499938964844,0.4901813566684723,-6295.12158203125,304.1498718261719,0.956228733062744,0.5144433975219727,0.3605334162712097,292.9427795410156,297.1499938964844,293.1499938964844,0.5506680011749268,-9331.169921875,304.1431579589844,0.98464035987854,0.5643619298934937,0.5346626043319702,293.0552062988281,297.1499938964844,293.1499938964844,0.0434974767267704,-6514.814453125,304.1478576660156,0.5028563141822815,0.0795560106635093,0.3731688559055328,289.7088928222656,291.1499938964844,259.0692138671875,258.6851806640625,279.16278076171875,293.0531005859375,289.7107238769531,1.0,0.4902257323265075,0.590244472026825,0.590244472026825,1.0,1.0,-2.5035696029663086,1.0237443447113037,1.4798252582550049,0.4502832293510437,0.0,0.0,1.0,126.73443603515624,153.0,65.02803039550781,-26686.220703125,1432.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28521728515625,307.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.759765625,30960.0,0.0,0.0,0.8908745050430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877451181411743,1.7877715826034546,-2.639471313159447e-05,0.0,0.0009041243465617,0.0,0.0,635.29443359375,0.0,0.0,0.0,0.9760239720344543,4.0,0.0,1.0
373740,293.0880126953125,297.1499938964844,293.1499938964844,0.3135276138782501,-5710.5888671875,304.1580505371094,0.8318053483963013,0.3610029518604278,0.3276177942752838,293.0020751953125,297.1499938964844,293.1499938964844,0.4909432530403137,-8532.9736328125,304.1502990722656,0.938711643218994,0.5156096816062927,0.4898022711277008,293.0157165527344,297.1499938964844,293.1499938964844,0.4904462397098541,-6297.8447265625,304.14947509765625,0.9384703636169434,0.5153951048851013,0.3615241944789886,292.9589233398437,297.1499938964844,293.1499938964844,0.5521080493927002,-9350.1220703125,304.1430358886719,0.970116376876831,0.5663394331932068,0.536978542804718,293.065673828125,297.1499938964844,293.1499938964844,0.0440539643168449,-6557.87841796875,304.14764404296875,0.494949609041214,0.0798335373401641,0.3764995336532593,289.74188232421875,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0628662109375,289.743408203125,1.0,0.4983745813369751,0.5914500951766968,0.5914500951766968,1.0,1.0,-2.5119125843048096,1.0287179946899414,1.4831944704055786,0.4534583687782287,0.0,0.0,1.0,136.6708526611328,171.0,50.6869010925293,-26841.107421875,1485.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40045166015625,307.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.298828125,32040.0,0.0,0.0,0.8969501256942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892067432403564,1.7892332077026367,-2.643788866407704e-05,0.0,0.0009102903422899,0.0,0.0,636.8539428710938,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373800,293.0880126953125,297.1499938964844,293.1499938964844,0.3135276138782501,-5710.5888671875,304.1580505371094,0.8318053483963013,0.3610029518604278,0.3276177942752838,293.0020751953125,297.1499938964844,293.1499938964844,0.4909432530403137,-8532.9736328125,304.1502990722656,0.938711643218994,0.5156096816062927,0.4898022711277008,293.0157165527344,297.1499938964844,293.1499938964844,0.4904462397098541,-6297.8447265625,304.14947509765625,0.9384703636169434,0.5153951048851013,0.3615241944789886,292.9589233398437,297.1499938964844,293.1499938964844,0.5521080493927002,-9350.1220703125,304.1430358886719,0.970116376876831,0.5663394331932068,0.536978542804718,293.065673828125,297.1499938964844,293.1499938964844,0.0440539643168449,-6557.87841796875,304.14764404296875,0.494949609041214,0.0798335373401641,0.3764995336532593,289.74188232421875,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0628662109375,289.743408203125,1.0,0.4983745813369751,0.5914500951766968,0.5914500951766968,1.0,1.0,-2.5119125843048096,1.0287179946899414,1.4831944704055786,0.4534583687782287,0.0,0.0,1.0,136.6708526611328,171.0,50.6869010925293,-26841.107421875,1485.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40045166015625,307.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.298828125,32040.0,0.0,0.0,0.8969501256942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892067432403564,1.7892332077026367,-2.643788866407704e-05,0.0,0.0009102903422899,0.0,0.0,636.8539428710938,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373860,293.1033630371094,297.1499938964844,293.1499938964844,0.3111696243286133,-5675.80224609375,304.1592712402344,0.8144305944442749,0.359457790851593,0.3268149793148041,293.02032470703125,297.1499938964844,293.1499938964844,0.4896337389945984,-8513.87890625,304.1523132324219,0.9158489108085632,0.5156540274620056,0.4904697239398956,293.0292053222656,297.1499938964844,293.1499938964844,0.4897762537002563,-6290.45947265625,304.15069580078125,0.9160073399543762,0.5160627961158752,0.3624234497547149,292.9747314453125,297.1499938964844,293.1499938964844,0.5524422526359558,-9353.3583984375,304.14471435546875,0.949722409248352,0.5679763555526733,0.5391160845756531,293.075927734375,297.1499938964844,293.1499938964844,0.0444373488426208,-6585.53955078125,304.1477966308594,0.4849261343479156,0.0798946097493171,0.3795013725757599,289.79547119140625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07275390625,289.7973022460937,1.0,0.5086299180984497,0.5926442742347717,0.5926442742347717,1.0,1.0,-2.5190062522888184,1.0331097841262815,1.4858964681625366,0.4563325643539428,0.0,0.0,1.0,150.20921325683594,189.0,62.82036590576172,-27068.9921875,1553.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4891357421875,307.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3671875,32040.0,0.0,0.0,0.9028801321983336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0009163085487671,0.0,0.0,666.7515258789062,0.0,0.0,0.0,0.9919701218605042,4.0,0.0,1.0
373920,293.1033630371094,297.1499938964844,293.1499938964844,0.3111696243286133,-5675.80224609375,304.1592712402344,0.8144305944442749,0.359457790851593,0.3268149793148041,293.02032470703125,297.1499938964844,293.1499938964844,0.4896337389945984,-8513.87890625,304.1523132324219,0.9158489108085632,0.5156540274620056,0.4904697239398956,293.0292053222656,297.1499938964844,293.1499938964844,0.4897762537002563,-6290.45947265625,304.15069580078125,0.9160073399543762,0.5160627961158752,0.3624234497547149,292.9747314453125,297.1499938964844,293.1499938964844,0.5524422526359558,-9353.3583984375,304.14471435546875,0.949722409248352,0.5679763555526733,0.5391160845756531,293.075927734375,297.1499938964844,293.1499938964844,0.0444373488426208,-6585.53955078125,304.1477966308594,0.4849261343479156,0.0798946097493171,0.3795013725757599,289.79547119140625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.07275390625,289.7973022460937,1.0,0.5086299180984497,0.5926442742347717,0.5926442742347717,1.0,1.0,-2.5190062522888184,1.0331097841262815,1.4858964681625366,0.4563325643539428,0.0,0.0,1.0,150.20921325683594,189.0,62.82036590576172,-27068.9921875,1553.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4891357421875,307.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3671875,32040.0,0.0,0.0,0.9028801321983336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0009163085487671,0.0,0.0,666.7515258789062,0.0,0.0,0.0,0.9919701218605042,4.0,0.0,1.0
