time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1183166503906,297.1499938964844,293.1499938964844,0.3091059327125549,-5645.765625,304.1596069335937,0.7955588102340698,0.3576060831546783,0.3258101046085357,293.0382080078125,297.1499938964844,293.1499938964844,0.4887731075286865,-8501.7431640625,304.1529846191406,0.8945932388305664,0.5153133869171143,0.4908523559570312,293.0421447753906,297.1499938964844,293.1499938964844,0.489728182554245,-6289.955078125,304.1505432128906,0.8951639533042908,0.5164973735809326,0.3632155656814575,292.98992919921875,297.1499938964844,293.1499938964844,0.5534181594848633,-9366.060546875,304.14483642578125,0.9271115064620972,0.5693311095237732,0.541061282157898,293.08575439453125,297.1499938964844,293.1499938964844,0.0448292233049869,-6615.31103515625,304.1478576660156,0.4734561145305633,0.0797762870788574,0.3820741772651672,289.8278503417969,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0826721191406,289.8293151855469,1.0,0.5199429392814636,0.5938286185264587,0.5938286185264587,1.0,1.0,-2.5246400833129883,1.036826491355896,1.4878135919570925,0.4588522613048553,0.0,0.0,1.0,165.94290161132812,207.0,49.282470703125,-27193.6328125,1628.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5807189941406,308.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.9084261059761048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0009219369967468,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
374040,293.1183166503906,297.1499938964844,293.1499938964844,0.3091059327125549,-5645.765625,304.1596069335937,0.7955588102340698,0.3576060831546783,0.3258101046085357,293.0382080078125,297.1499938964844,293.1499938964844,0.4887731075286865,-8501.7431640625,304.1529846191406,0.8945932388305664,0.5153133869171143,0.4908523559570312,293.0421447753906,297.1499938964844,293.1499938964844,0.489728182554245,-6289.955078125,304.1505432128906,0.8951639533042908,0.5164973735809326,0.3632155656814575,292.98992919921875,297.1499938964844,293.1499938964844,0.5534181594848633,-9366.060546875,304.14483642578125,0.9271115064620972,0.5693311095237732,0.541061282157898,293.08575439453125,297.1499938964844,293.1499938964844,0.0448292233049869,-6615.31103515625,304.1478576660156,0.4734561145305633,0.0797762870788574,0.3820741772651672,289.8278503417969,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0826721191406,289.8293151855469,1.0,0.5199429392814636,0.5938286185264587,0.5938286185264587,1.0,1.0,-2.5246400833129883,1.036826491355896,1.4878135919570925,0.4588522613048553,0.0,0.0,1.0,165.94290161132812,207.0,49.282470703125,-27193.6328125,1628.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5807189941406,308.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.9084261059761048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0009219369967468,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
374100,293.1256103515625,297.1499938964844,293.1499938964844,0.3080283403396606,-5630.078125,304.1598205566406,0.7863026857376099,0.3565745055675506,0.3252321779727936,293.0469665527344,297.1499938964844,293.1499938964844,0.4882737398147583,-8494.724609375,304.1533508300781,0.8847834467887878,0.5150065422058105,0.4909361600875854,293.04840087890625,297.1499938964844,293.1499938964844,0.4897029101848602,-6289.6826171875,304.1504821777344,0.8855910301208496,0.516636848449707,0.363572746515274,292.9972839355469,297.1499938964844,293.1499938964844,0.5538882613182068,-9372.1630859375,304.1449279785156,0.9161663055419922,0.569913387298584,0.5419648289680481,293.0904846191406,297.1499938964844,293.1499938964844,0.0449970103800296,-6628.0068359375,304.14794921875,0.4667707681655884,0.0796607956290245,0.3831968903541565,289.84246826171875,291.1499938964844,259.1875,258.83892822265625,279.1618347167969,293.0875549316406,289.8438720703125,1.0,0.5257917642593384,0.594414472579956,0.594414472579956,1.0,1.0,-2.5269105434417725,1.0384292602539062,1.4884814023971558,0.4599762260913849,0.0,0.0,1.0,174.34803771972656,207.0,45.35580062866211,-27251.29296875,1667.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6299133300781,308.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.96875,33120.0,0.0,0.0,0.9110217690467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.820207357406616,-2.7361151296645403e-05,0.0,0.0009245713008567,0.0,0.0,670.5040893554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1327819824219,297.1499938964844,293.1499938964844,0.3066588044166565,-5609.8740234375,304.1605224609375,0.7774361371994019,0.3554767370223999,0.3246040642261505,293.0556335449219,297.1499938964844,293.1499938964844,0.4873204529285431,-8481.0625,304.15447998046875,0.8754216432571411,0.5146099925041199,0.4909476637840271,293.05450439453125,297.1499938964844,293.1499938964844,0.4892665147781372,-6284.9365234375,304.1512145996094,0.8764756321907043,0.5167248845100403,0.3639029860496521,293.0044860839844,297.1499938964844,293.1499938964844,0.5538875460624695,-9371.521484375,304.1458435058594,0.9061112999916076,0.5704330205917358,0.5428215861320496,293.0950622558594,297.1499938964844,293.1499938964844,0.0450952053070068,-6634.396484375,304.1481628417969,0.4592606723308563,0.0795134603977203,0.3842186331748962,289.8666687011719,291.1499938964844,259.2016296386719,258.85693359375,279.1617431640625,293.0924377441406,289.8685302734375,1.0,0.5316920876502991,0.5949946045875549,0.5949946045875549,1.0,1.0,-2.5288243293762207,1.0398632287979126,1.4889609813690186,0.4610094428062439,0.0,0.0,1.0,183.00070190429688,225.0,55.24803161621094,-27346.4453125,1707.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67401123046875,308.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.31640625,33120.0,0.0,0.0,0.9135763049125672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.7713438612408936e-05,0.0,0.0009271638118661,0.0,0.0,683.4953002929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1465148925781,297.1499938964844,293.1499938964844,0.3042058646678924,-5574.076171875,304.1611022949219,0.7611020803451538,0.3531255424022674,0.3232146799564361,293.0726318359375,297.1499938964844,293.1499938964844,0.4858068227767944,-8459.87109375,304.155517578125,0.8582263588905334,0.513555645942688,0.4907410740852356,293.0662536621094,297.1499938964844,293.1499938964844,0.4889262020587921,-6281.37939453125,304.1513671875,0.8597937822341919,0.5167614817619324,0.3644770383834839,293.0184020996094,297.1499938964844,293.1499938964844,0.5544496774673462,-9378.5947265625,304.14630126953125,0.8887346982955933,0.5712990164756775,0.5443862080574036,293.10382080078125,297.1499938964844,293.1499938964844,0.0453122407197952,-6650.060546875,304.1484069824219,0.4452961087226867,0.0791285559535026,0.3859493434429168,289.8974914550781,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1020202636719,289.8989562988281,1.0,0.5435019731521606,0.5961325764656067,0.5961325764656067,1.0,1.0,-2.531557083129883,1.0422093868255615,1.4893475770950315,0.4627908170223236,0.0,0.0,1.0,200.8373565673828,243.0,46.08930206298828,-27444.056640625,1788.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7688293457031,308.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9183453321456908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009320037788711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1465148925781,297.1499938964844,293.1499938964844,0.3042058646678924,-5574.076171875,304.1611022949219,0.7611020803451538,0.3531255424022674,0.3232146799564361,293.0726318359375,297.1499938964844,293.1499938964844,0.4858068227767944,-8459.87109375,304.155517578125,0.8582263588905334,0.513555645942688,0.4907410740852356,293.0662536621094,297.1499938964844,293.1499938964844,0.4889262020587921,-6281.37939453125,304.1513671875,0.8597937822341919,0.5167614817619324,0.3644770383834839,293.0184020996094,297.1499938964844,293.1499938964844,0.5544496774673462,-9378.5947265625,304.14630126953125,0.8887346982955933,0.5712990164756775,0.5443862080574036,293.10382080078125,297.1499938964844,293.1499938964844,0.0453122407197952,-6650.060546875,304.1484069824219,0.4452961087226867,0.0791285559535026,0.3859493434429168,289.8974914550781,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1020202636719,289.8989562988281,1.0,0.5435019731521606,0.5961325764656067,0.5961325764656067,1.0,1.0,-2.531557083129883,1.0422093868255615,1.4893475770950315,0.4627908170223236,0.0,0.0,1.0,200.8373565673828,243.0,46.08930206298828,-27444.056640625,1788.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7688293457031,308.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9183453321456908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009320037788711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15948486328125,297.1499938964844,293.1499938964844,0.3015636801719665,-5535.4248046875,304.16180419921875,0.7467148900032043,0.3505808115005493,0.32166787981987,293.0890808105469,297.1499938964844,293.1499938964844,0.4839173853397369,-8433.3974609375,304.1568298339844,0.8430852293968201,0.5121756792068481,0.49024298787117,293.07733154296875,297.1499938964844,293.1499938964844,0.488394170999527,-6275.78271484375,304.1517944335937,0.8451926112174988,0.5166313648223877,0.3649474084377289,293.0315856933594,297.1499938964844,293.1499938964844,0.5547561645507812,-9382.123046875,304.14703369140625,0.8732514381408691,0.571954607963562,0.545769453048706,293.11199951171875,297.1499938964844,293.1499938964844,0.0454412661492824,-6658.5068359375,304.1487121582031,0.4333796799182892,0.078641265630722,0.3872867822647095,289.9288330078125,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.11138916015625,289.9303894042969,1.0,0.5551638007164001,0.5972291231155396,0.5972291231155396,1.0,1.0,-2.53293514251709,1.0438953638076782,1.4890398979187012,0.464203804731369,0.0,0.0,1.0,219.11485290527344,231.0,44.74061965942383,-27540.142578125,1869.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8720092773437,308.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9226295948028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000936351774726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15948486328125,297.1499938964844,293.1499938964844,0.3015636801719665,-5535.4248046875,304.16180419921875,0.7467148900032043,0.3505808115005493,0.32166787981987,293.0890808105469,297.1499938964844,293.1499938964844,0.4839173853397369,-8433.3974609375,304.1568298339844,0.8430852293968201,0.5121756792068481,0.49024298787117,293.07733154296875,297.1499938964844,293.1499938964844,0.488394170999527,-6275.78271484375,304.1517944335937,0.8451926112174988,0.5166313648223877,0.3649474084377289,293.0315856933594,297.1499938964844,293.1499938964844,0.5547561645507812,-9382.123046875,304.14703369140625,0.8732514381408691,0.571954607963562,0.545769453048706,293.11199951171875,297.1499938964844,293.1499938964844,0.0454412661492824,-6658.5068359375,304.1487121582031,0.4333796799182892,0.078641265630722,0.3872867822647095,289.9288330078125,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.11138916015625,289.9303894042969,1.0,0.5551638007164001,0.5972291231155396,0.5972291231155396,1.0,1.0,-2.53293514251709,1.0438953638076782,1.4890398979187012,0.464203804731369,0.0,0.0,1.0,219.11485290527344,231.0,44.74061965942383,-27540.142578125,1869.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8720092773437,308.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9226295948028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000936351774726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1718444824219,297.1499938964844,293.1499938964844,0.2980559766292572,-5483.63720703125,304.16375732421875,0.7411211133003235,0.347832977771759,0.3194908201694488,293.1053466796875,297.1499938964844,293.1499938964844,0.4808306396007538,-8389.6748046875,304.15972900390625,0.8378545641899109,0.510425865650177,0.4889420866966247,293.0881042480469,297.1499938964844,293.1499938964844,0.4868355393409729,-6259.1875,304.1538391113281,0.8406180739402771,0.5162871479988098,0.3649312257766723,293.04449462890625,297.1499938964844,293.1499938964844,0.5539261102676392,-9369.60546875,304.1494445800781,0.868614673614502,0.5723412036895752,0.5464479923248291,293.1199035644531,297.1499938964844,293.1499938964844,0.0449419356882572,-6614.9873046875,304.1499938964844,0.4287812709808349,0.0780009329319,0.385777086019516,289.96746826171875,291.1499938964844,259.26715087890625,258.9386291503906,279.1615905761719,293.120849609375,289.9696350097656,1.0,0.5575655102729797,0.5984088778495789,0.5984088778495789,1.0,1.0,-2.5277464389801025,1.0426539182662964,1.4850925207138062,0.4642172455787658,0.0,0.0,1.0,225.11715698242188,219.0,53.53122329711914,-27600.626953125,1887.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.984375,308.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9263980984687804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009401763090863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1718444824219,297.1499938964844,293.1499938964844,0.2980559766292572,-5483.63720703125,304.16375732421875,0.7411211133003235,0.347832977771759,0.3194908201694488,293.1053466796875,297.1499938964844,293.1499938964844,0.4808306396007538,-8389.6748046875,304.15972900390625,0.8378545641899109,0.510425865650177,0.4889420866966247,293.0881042480469,297.1499938964844,293.1499938964844,0.4868355393409729,-6259.1875,304.1538391113281,0.8406180739402771,0.5162871479988098,0.3649312257766723,293.04449462890625,297.1499938964844,293.1499938964844,0.5539261102676392,-9369.60546875,304.1494445800781,0.868614673614502,0.5723412036895752,0.5464479923248291,293.1199035644531,297.1499938964844,293.1499938964844,0.0449419356882572,-6614.9873046875,304.1499938964844,0.4287812709808349,0.0780009329319,0.385777086019516,289.96746826171875,291.1499938964844,259.26715087890625,258.9386291503906,279.1615905761719,293.120849609375,289.9696350097656,1.0,0.5575655102729797,0.5984088778495789,0.5984088778495789,1.0,1.0,-2.5277464389801025,1.0426539182662964,1.4850925207138062,0.4642172455787658,0.0,0.0,1.0,225.11715698242188,219.0,53.53122329711914,-27600.626953125,1887.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.984375,308.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9263980984687804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009401763090863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1832275390625,297.1499938964844,293.1499938964844,0.2938057482242584,-5420.61083984375,304.166259765625,0.7400922775268555,0.344974935054779,0.3169053196907043,293.1211242675781,297.1499938964844,293.1499938964844,0.4765306115150451,-8328.7734375,304.1636657714844,0.8377830386161804,0.5083520412445068,0.4870140850543976,293.0982971191406,297.1499938964844,293.1499938964844,0.4842398166656494,-6231.736328125,304.1568908691406,0.8413298726081848,0.5157867074012756,0.3645673990249634,293.056884765625,297.1499938964844,293.1499938964844,0.5518962740898132,-9340.5966796875,304.1530456542969,0.8697627186775208,0.5725002884864807,0.5465905666351318,293.1273193359375,297.1499938964844,293.1499938964844,0.0439616553485393,-6531.6455078125,304.1516418457031,0.4276087880134582,0.0772551372647285,0.3822520077228546,290.0182189941406,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.130126953125,290.0209350585937,1.0,0.5551902651786804,0.5995935797691345,0.5995935797691345,1.0,1.0,-2.5178256034851074,1.039267659187317,1.4785579442977903,0.4630663096904754,0.0,0.0,1.0,223.444076538086,207.0,67.50987243652344,-27642.951171875,1865.7357177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1120300292969,308.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9295320510864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000943356892094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1832275390625,297.1499938964844,293.1499938964844,0.2938057482242584,-5420.61083984375,304.166259765625,0.7400922775268555,0.344974935054779,0.3169053196907043,293.1211242675781,297.1499938964844,293.1499938964844,0.4765306115150451,-8328.7734375,304.1636657714844,0.8377830386161804,0.5083520412445068,0.4870140850543976,293.0982971191406,297.1499938964844,293.1499938964844,0.4842398166656494,-6231.736328125,304.1568908691406,0.8413298726081848,0.5157867074012756,0.3645673990249634,293.056884765625,297.1499938964844,293.1499938964844,0.5518962740898132,-9340.5966796875,304.1530456542969,0.8697627186775208,0.5725002884864807,0.5465905666351318,293.1273193359375,297.1499938964844,293.1499938964844,0.0439616553485393,-6531.6455078125,304.1516418457031,0.4276087880134582,0.0772551372647285,0.3822520077228546,290.0182189941406,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.130126953125,290.0209350585937,1.0,0.5551902651786804,0.5995935797691345,0.5995935797691345,1.0,1.0,-2.5178256034851074,1.039267659187317,1.4785579442977903,0.4630663096904754,0.0,0.0,1.0,223.444076538086,207.0,67.50987243652344,-27642.951171875,1865.7357177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1120300292969,308.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9295320510864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000943356892094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1884460449219,297.1499938964844,293.1499938964844,0.2914970815181732,-5386.31298828125,304.16748046875,0.7406123876571655,0.3435242176055908,0.315526008605957,293.1287536621094,297.1499938964844,293.1499938964844,0.4740356802940368,-8293.521484375,304.16571044921875,0.8389148116111755,0.5072216987609863,0.4858888685703277,293.10308837890625,297.1499938964844,293.1499938964844,0.4826607406139374,-6215.1337890625,304.15850830078125,0.8429030179977417,0.5155046582221985,0.3643095195293426,293.0627746582031,297.1499938964844,293.1499938964844,0.5505422949790955,-9321.5537109375,304.1549377441406,0.8716680407524109,0.5725237727165222,0.5465353727340698,293.1307373046875,297.1499938964844,293.1499938964844,0.043371956795454,-6481.751953125,304.15240478515625,0.4278135299682617,0.0768744722008705,0.3800995945930481,290.0473327636719,291.1499938964844,259.2806091308594,258.9585876464844,279.1615905761719,293.1345520019531,290.0502624511719,1.0,0.5528362393379211,0.6001647114753723,0.6001647114753723,1.0,1.0,-2.511855125427246,1.0370913743972778,1.4747636318206787,0.4622216820716858,0.0,0.0,1.0,220.8519897460937,207.0,74.29621887207031,-27661.51171875,1845.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1808166503906,308.5718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.930850386619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009446947951801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19342041015625,297.1499938964844,293.1499938964844,0.2890976667404175,-5350.6298828125,304.1686706542969,0.7416277527809143,0.3420596718788147,0.3141053915023803,293.1361694335937,297.1499938964844,293.1499938964844,0.4713554680347442,-8255.712890625,304.167724609375,0.8406067490577698,0.506034791469574,0.4846786558628082,293.1076354980469,297.1499938964844,293.1499938964844,0.4809365570545196,-6197.0693359375,304.1600952148437,0.8450717926025391,0.5152058601379395,0.3640167713165283,293.06842041015625,297.1499938964844,293.1499938964844,0.5490086078643799,-9300.1513671875,304.1568298339844,0.8742231726646423,0.5725163221359253,0.546419084072113,293.1339111328125,297.1499938964844,293.1499938964844,0.0427423864603042,-6428.57275390625,304.1531066894531,0.4284152686595917,0.0764951631426811,0.3778004050254822,290.0784606933594,291.1499938964844,259.2821044921875,258.9622497558594,279.1613464355469,293.1388854980469,290.08154296875,1.0,0.5499472618103027,0.6007142066955566,0.6007142066955566,1.0,1.0,-2.5054409503936768,1.0346899032592771,1.4707510471343994,0.4612458050251007,0.0,0.0,1.0,217.4688415527344,195.0,80.45587158203125,-27679.0,1822.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2519836425781,308.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9320052266120912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009458668064326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2026672363281,297.1499938964844,293.1499938964844,0.2840895354747772,-5276.02880859375,304.1707763671875,0.7448099851608276,0.3390838503837585,0.3111637532711029,293.1504211425781,297.1499938964844,293.1499938964844,0.4655335247516632,-8173.7578125,304.1715087890625,0.8452993631362915,0.5034947991371155,0.4820375144481659,293.1160888671875,297.1499938964844,293.1499938964844,0.4771417677402496,-6157.49462890625,304.1630554199219,0.8508331775665283,0.5145601630210876,0.3633504509925842,293.0791015625,297.1499938964844,293.1499938964844,0.5455020666122437,-9251.6689453125,304.1603698730469,0.8808721303939819,0.5724146962165833,0.5460395812988281,293.1396179199219,297.1499938964844,293.1499938964844,0.0414069704711437,-6315.92919921875,304.154296875,0.4305857419967651,0.075744517147541,0.3729307353496551,290.1453552246094,291.1499938964844,259.28106689453125,258.9654541015625,279.1605834960937,293.14715576171875,290.1487121582031,1.0,0.5430140495300293,0.601737380027771,0.601737380027771,1.0,1.0,-2.4916274547576904,1.0293583869934082,1.462268948554993,0.458974152803421,0.0,0.0,1.0,209.0591735839844,183.0,90.4405288696289,-27710.494140625,1766.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39874267578125,308.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9338350892066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000947723921854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2026672363281,297.1499938964844,293.1499938964844,0.2840895354747772,-5276.02880859375,304.1707763671875,0.7448099851608276,0.3390838503837585,0.3111637532711029,293.1504211425781,297.1499938964844,293.1499938964844,0.4655335247516632,-8173.7578125,304.1715087890625,0.8452993631362915,0.5034947991371155,0.4820375144481659,293.1160888671875,297.1499938964844,293.1499938964844,0.4771417677402496,-6157.49462890625,304.1630554199219,0.8508331775665283,0.5145601630210876,0.3633504509925842,293.0791015625,297.1499938964844,293.1499938964844,0.5455020666122437,-9251.6689453125,304.1603698730469,0.8808721303939819,0.5724146962165833,0.5460395812988281,293.1396179199219,297.1499938964844,293.1499938964844,0.0414069704711437,-6315.92919921875,304.154296875,0.4305857419967651,0.075744517147541,0.3729307353496551,290.1453552246094,291.1499938964844,259.28106689453125,258.9654541015625,279.1605834960937,293.14715576171875,290.1487121582031,1.0,0.5430140495300293,0.601737380027771,0.601737380027771,1.0,1.0,-2.4916274547576904,1.0293583869934082,1.462268948554993,0.458974152803421,0.0,0.0,1.0,209.0591735839844,183.0,90.4405288696289,-27710.494140625,1766.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39874267578125,308.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9338350892066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000947723921854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2110900878906,297.1499938964844,293.1499938964844,0.2788823544979095,-5198.2734375,304.1725158691406,0.7491939067840576,0.3360384404659271,0.3081113994121551,293.1639709472656,297.1499938964844,293.1499938964844,0.4592215120792389,-8085.06591796875,304.1748352050781,0.8513690233230591,0.5007350444793701,0.4791369140148163,293.1238098144531,297.1499938964844,293.1499938964844,0.4730034172534942,-6114.54052734375,304.16558837890625,0.8581382632255554,0.5138504505157471,0.3626006841659546,293.0890197753906,297.1499938964844,293.1499938964844,0.5415449142456055,-9197.447265625,304.1635131835937,0.8891448974609375,0.5722026228904724,0.5455024838447571,293.1445617675781,297.1499938964844,293.1499938964844,0.0400135032832622,-6198.4453125,304.1551818847656,0.4338226020336151,0.0750016570091247,0.3678495585918426,290.21661376953125,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1551208496094,290.2201843261719,1.0,0.5350337624549866,0.6026539206504822,0.6026539206504822,1.0,1.0,-2.47682523727417,1.0234663486480713,1.4533590078353882,0.4563512504100799,0.0,0.0,1.0,199.27536010742188,171.0,97.35748291015624,-27735.873046875,1704.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54736328125,308.9285888671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9366540312767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009505847701802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2110900878906,297.1499938964844,293.1499938964844,0.2788823544979095,-5198.2734375,304.1725158691406,0.7491939067840576,0.3360384404659271,0.3081113994121551,293.1639709472656,297.1499938964844,293.1499938964844,0.4592215120792389,-8085.06591796875,304.1748352050781,0.8513690233230591,0.5007350444793701,0.4791369140148163,293.1238098144531,297.1499938964844,293.1499938964844,0.4730034172534942,-6114.54052734375,304.16558837890625,0.8581382632255554,0.5138504505157471,0.3626006841659546,293.0890197753906,297.1499938964844,293.1499938964844,0.5415449142456055,-9197.447265625,304.1635131835937,0.8891448974609375,0.5722026228904724,0.5455024838447571,293.1445617675781,297.1499938964844,293.1499938964844,0.0400135032832622,-6198.4453125,304.1551818847656,0.4338226020336151,0.0750016570091247,0.3678495585918426,290.21661376953125,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1551208496094,290.2201843261719,1.0,0.5350337624549866,0.6026539206504822,0.6026539206504822,1.0,1.0,-2.47682523727417,1.0234663486480713,1.4533590078353882,0.4563512504100799,0.0,0.0,1.0,199.27536010742188,171.0,97.35748291015624,-27735.873046875,1704.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54736328125,308.9285888671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9366540312767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009505847701802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2190856933594,297.1499938964844,293.1499938964844,0.2734598517417907,-5116.998046875,304.1740417480469,0.7545613050460815,0.3328735828399658,0.3049445748329162,293.1770935058594,297.1499938964844,293.1499938964844,0.4524077773094177,-7989.2783203125,304.17791748046875,0.8585840463638306,0.4977188110351562,0.475983589887619,293.13092041015625,297.1499938964844,293.1499938964844,0.4685164988040924,-6068.0517578125,304.1678466796875,0.8667747974395752,0.5130723118782043,0.3617835342884063,293.09820556640625,297.1499938964844,293.1499938964844,0.5371338725090027,-9137.2861328125,304.1663513183594,0.8987455368041992,0.5718799233436584,0.5448337197303772,293.1488952636719,297.1499938964844,293.1499938964844,0.0385788418352603,-6077.20654296875,304.15582275390625,0.4379984438419342,0.0742599070072174,0.3626428544521332,290.2933349609375,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1629638671875,290.2972412109375,1.0,0.5263636112213135,0.6034731268882751,0.6034731268882751,1.0,1.0,-2.4611921310424805,1.0170952081680298,1.4440970420837402,0.4534274041652679,0.0,0.0,1.0,188.72824096679688,159.0,105.23009490966795,-27766.822265625,1638.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109680175781,309.0881652832031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9377395510673524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009516864665783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2190856933594,297.1499938964844,293.1499938964844,0.2734598517417907,-5116.998046875,304.1740417480469,0.7545613050460815,0.3328735828399658,0.3049445748329162,293.1770935058594,297.1499938964844,293.1499938964844,0.4524077773094177,-7989.2783203125,304.17791748046875,0.8585840463638306,0.4977188110351562,0.475983589887619,293.13092041015625,297.1499938964844,293.1499938964844,0.4685164988040924,-6068.0517578125,304.1678466796875,0.8667747974395752,0.5130723118782043,0.3617835342884063,293.09820556640625,297.1499938964844,293.1499938964844,0.5371338725090027,-9137.2861328125,304.1663513183594,0.8987455368041992,0.5718799233436584,0.5448337197303772,293.1488952636719,297.1499938964844,293.1499938964844,0.0385788418352603,-6077.20654296875,304.15582275390625,0.4379984438419342,0.0742599070072174,0.3626428544521332,290.2933349609375,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1629638671875,290.2972412109375,1.0,0.5263636112213135,0.6034731268882751,0.6034731268882751,1.0,1.0,-2.4611921310424805,1.0170952081680298,1.4440970420837402,0.4534274041652679,0.0,0.0,1.0,188.72824096679688,159.0,105.23009490966795,-27766.822265625,1638.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109680175781,309.0881652832031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9377395510673524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009516864665783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2271423339844,297.1499938964844,293.1499938964844,0.2677948176860809,-5031.74462890625,304.17547607421875,0.760753870010376,0.3294854760169983,0.301577091217041,293.1903076171875,297.1499938964844,293.1499938964844,0.4451111257076263,-7886.56201171875,304.1807556152344,0.8667997717857361,0.494351178407669,0.4724988043308258,293.13751220703125,297.1499938964844,293.1499938964844,0.4637846052646637,-6019.1005859375,304.1697692871094,0.8766502737998962,0.51221764087677,0.3609031438827514,293.1068420410156,297.1499938964844,293.1499938964844,0.5323888659477234,-9072.818359375,304.1687927246094,0.909778356552124,0.5714410543441772,0.5440418124198914,293.1527099609375,297.1499938964844,293.1499938964844,0.0371262393891811,-5954.00830078125,304.15631103515625,0.4430790543556213,0.073511928319931,0.3573487401008606,290.3733825683594,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.171142578125,290.3773803710937,1.0,0.5171895027160645,0.6042252779006958,0.6042252779006958,1.0,1.0,-2.4445912837982178,1.010211944580078,1.4343793392181396,0.4502012729644775,0.0,0.0,1.0,177.78176879882812,147.0,110.09307861328124,-27785.376953125,1570.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,309.2445068359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9382261633872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009521803003735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2271423339844,297.1499938964844,293.1499938964844,0.2677948176860809,-5031.74462890625,304.17547607421875,0.760753870010376,0.3294854760169983,0.301577091217041,293.1903076171875,297.1499938964844,293.1499938964844,0.4451111257076263,-7886.56201171875,304.1807556152344,0.8667997717857361,0.494351178407669,0.4724988043308258,293.13751220703125,297.1499938964844,293.1499938964844,0.4637846052646637,-6019.1005859375,304.1697692871094,0.8766502737998962,0.51221764087677,0.3609031438827514,293.1068420410156,297.1499938964844,293.1499938964844,0.5323888659477234,-9072.818359375,304.1687927246094,0.909778356552124,0.5714410543441772,0.5440418124198914,293.1527099609375,297.1499938964844,293.1499938964844,0.0371262393891811,-5954.00830078125,304.15631103515625,0.4430790543556213,0.073511928319931,0.3573487401008606,290.3733825683594,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.171142578125,290.3773803710937,1.0,0.5171895027160645,0.6042252779006958,0.6042252779006958,1.0,1.0,-2.4445912837982178,1.010211944580078,1.4343793392181396,0.4502012729644775,0.0,0.0,1.0,177.78176879882812,147.0,110.09307861328124,-27785.376953125,1570.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697509765625,309.2445068359375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9382261633872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009521803003735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2310791015625,297.1499938964844,293.1499938964844,0.2649016380310058,-4988.08056640625,304.17608642578125,0.7641802430152893,0.3277391791343689,0.2998306155204773,293.19677734375,297.1499938964844,293.1499938964844,0.4413265883922577,-7833.234375,304.1820373535156,0.8713037967681885,0.4925719201564789,0.4706474244594574,293.140625,297.1499938964844,293.1499938964844,0.461358368396759,-5994.02197265625,304.17059326171875,0.882064700126648,0.5117639303207397,0.360441505908966,293.1109313964844,297.1499938964844,293.1499938964844,0.5299275517463684,-9039.4521484375,304.1698303222656,0.9161610007286072,0.5711808204650879,0.5436031818389893,293.15447998046875,297.1499938964844,293.1499938964844,0.0363957062363624,-5891.83203125,304.156494140625,0.4459722936153412,0.0731301233172416,0.3546596765518188,290.4139709472656,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.17529296875,290.4179992675781,1.0,0.5124468207359314,0.6045793294906616,0.6045793294906616,1.0,1.0,-2.435957193374634,1.006595492362976,1.4293615818023682,0.448483943939209,0.0,0.0,1.0,172.21575927734375,147.0,111.59143829345705,-27789.85546875,1536.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,309.321044921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9430547952651978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009570807451382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2348327636719,297.1499938964844,293.1499938964844,0.2619396448135376,-4943.22900390625,304.1767272949219,0.7678605318069458,0.3259755671024322,0.2980630695819855,293.2030334472656,297.1499938964844,293.1499938964844,0.4373973906040191,-7777.73193359375,304.183349609375,0.8761050701141357,0.4907480478286743,0.4687489867210388,293.14361572265625,297.1499938964844,293.1499938964844,0.4588086605072021,-5967.5986328125,304.1714782714844,0.8878128528594971,0.5112941265106201,0.3599676191806793,293.11492919921875,297.1499938964844,293.1499938964844,0.5273129940032959,-9003.927734375,304.1709899902344,0.923070788383484,0.570895254611969,0.5431393384933472,293.1561584472656,297.1499938964844,293.1499938964844,0.0356512330472469,-5828.14013671875,304.1566467285156,0.4491163194179535,0.0727419331669807,0.3519355952739715,290.4571228027344,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.1794128417969,290.4617614746094,1.0,0.5076160430908203,0.6049191355705261,0.6049191355705261,1.0,1.0,-2.427153825759888,1.0028873682022097,1.4242665767669678,0.4467104971408844,0.0,0.0,1.0,166.60731506347656,135.0,117.4971694946289,-27812.26171875,1501.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473327636719,309.41864013671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9436362981796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009576709126122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2418212890625,297.1499938964844,293.1499938964844,0.2558589279651642,-4850.74658203125,304.1779479980469,0.7760745286941528,0.3224064111709595,0.2944838404655456,293.21502685546875,297.1499938964844,293.1499938964844,0.4291654527187347,-7661.12353515625,304.1859436035156,0.8866857886314392,0.4869731068611145,0.4648257791996002,293.1493225097656,297.1499938964844,293.1499938964844,0.4533755779266357,-5911.16796875,304.1733703613281,0.9003681540489197,0.5103026032447815,0.3589816391468048,293.1224975585937,297.1499938964844,293.1499938964844,0.5216638445854187,-8927.0615234375,304.17340087890625,0.9381741881370544,0.5702442526817322,0.5421336889266968,293.1593322753906,297.1499938964844,293.1499938964844,0.0341301262378692,-5696.88720703125,304.156982421875,0.4562443494796753,0.0719464421272277,0.3463851809501648,290.5511169433594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1876220703125,290.5558776855469,1.0,0.4977094829082489,0.6055606007575989,0.6055606007575989,1.0,1.0,-2.4090805053710938,0.9952186346054076,1.4138619899749756,0.4430104196071625,0.0,0.0,1.0,155.29779052734375,123.0,127.3549575805664,-27846.271484375,1431.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419128417969,309.6087646484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9442645311355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009583084611222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2418212890625,297.1499938964844,293.1499938964844,0.2558589279651642,-4850.74658203125,304.1779479980469,0.7760745286941528,0.3224064111709595,0.2944838404655456,293.21502685546875,297.1499938964844,293.1499938964844,0.4291654527187347,-7661.12353515625,304.1859436035156,0.8866857886314392,0.4869731068611145,0.4648257791996002,293.1493225097656,297.1499938964844,293.1499938964844,0.4533755779266357,-5911.16796875,304.1733703613281,0.9003681540489197,0.5103026032447815,0.3589816391468048,293.1224975585937,297.1499938964844,293.1499938964844,0.5216638445854187,-8927.0615234375,304.17340087890625,0.9381741881370544,0.5702442526817322,0.5421336889266968,293.1593322753906,297.1499938964844,293.1499938964844,0.0341301262378692,-5696.88720703125,304.156982421875,0.4562443494796753,0.0719464421272277,0.3463851809501648,290.5511169433594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1876220703125,290.5558776855469,1.0,0.4977094829082489,0.6055606007575989,0.6055606007575989,1.0,1.0,-2.4090805053710938,0.9952186346054076,1.4138619899749756,0.4430104196071625,0.0,0.0,1.0,155.29779052734375,123.0,127.3549575805664,-27846.271484375,1431.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419128417969,309.6087646484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9442645311355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009583084611222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2481689453125,297.1499938964844,293.1499938964844,0.249780997633934,-4757.90234375,304.1787414550781,0.7855889201164246,0.3187915682792663,0.2908588051795959,293.22625732421875,297.1499938964844,293.1499938964844,0.4207836389541626,-7542.15234375,304.1879272460937,0.8987311720848083,0.4830456078052521,0.4607524275779724,293.1545715332031,297.1499938964844,293.1499938964844,0.4478410482406616,-5853.69091796875,304.1747741699219,0.915205180644989,0.5092523694038391,0.3579510450363159,293.1296081542969,297.1499938964844,293.1499938964844,0.5158466100692749,-8848.029296875,304.1752624511719,0.954471230506897,0.5694991946220398,0.5410339832305908,293.1622009277344,297.1499938964844,293.1499938964844,0.0326126329600811,-5564.54052734375,304.1571655273437,0.4646368324756622,0.0711269080638885,0.3407130837440491,290.6459350585937,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1957092285156,290.6507568359375,1.0,0.487504631280899,0.6061614155769348,0.6061614155769348,1.0,1.0,-2.3904592990875244,0.9872575402259828,1.4032018184661863,0.4391338527202606,0.0,0.0,1.0,143.91246032714844,111.0,130.87033081054688,-27864.8125,1362.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,309.7893371582031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9490527510643004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009631679276935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2481689453125,297.1499938964844,293.1499938964844,0.249780997633934,-4757.90234375,304.1787414550781,0.7855889201164246,0.3187915682792663,0.2908588051795959,293.22625732421875,297.1499938964844,293.1499938964844,0.4207836389541626,-7542.15234375,304.1879272460937,0.8987311720848083,0.4830456078052521,0.4607524275779724,293.1545715332031,297.1499938964844,293.1499938964844,0.4478410482406616,-5853.69091796875,304.1747741699219,0.915205180644989,0.5092523694038391,0.3579510450363159,293.1296081542969,297.1499938964844,293.1499938964844,0.5158466100692749,-8848.029296875,304.1752624511719,0.954471230506897,0.5694991946220398,0.5410339832305908,293.1622009277344,297.1499938964844,293.1499938964844,0.0326126329600811,-5564.54052734375,304.1571655273437,0.4646368324756622,0.0711269080638885,0.3407130837440491,290.6459350585937,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1957092285156,290.6507568359375,1.0,0.487504631280899,0.6061614155769348,0.6061614155769348,1.0,1.0,-2.3904592990875244,0.9872575402259828,1.4032018184661863,0.4391338527202606,0.0,0.0,1.0,143.91246032714844,111.0,130.87033081054688,-27864.8125,1362.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,309.7893371582031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9490527510643004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009631679276935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2539367675781,297.1499938964844,293.1499938964844,0.2435766905546188,-4662.49951171875,304.17950439453125,0.796639084815979,0.3151350319385528,0.2871948480606079,293.23681640625,297.1499938964844,293.1499938964844,0.4120459258556366,-7417.49072265625,304.1898498535156,0.913015365600586,0.478973925113678,0.4565416574478149,293.1594543457031,297.1499938964844,293.1499938964844,0.4419706463813782,-5792.4736328125,304.17633056640625,0.9332605600357056,0.508148193359375,0.3568823039531708,293.1362609863281,297.1499938964844,293.1499938964844,0.5095974206924438,-8762.8271484375,304.1772766113281,0.9713237285614014,0.5686668157577515,0.539851188659668,293.1648254394531,297.1499938964844,293.1499938964844,0.0310796983540058,-5428.55419921875,304.1573486328125,0.4731225371360779,0.0702852383255958,0.334934264421463,290.7484130859375,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.20361328125,290.7538452148437,1.0,0.4770207703113556,0.6067362427711487,0.6067362427711487,1.0,1.0,-2.3713526725769043,0.9790460467338562,1.392306566238403,0.4351099133491516,0.0,0.0,1.0,132.48898315429688,99.0,141.32919311523438,-27908.8984375,1292.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,310.0047302246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.949774980545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009639008785597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2539367675781,297.1499938964844,293.1499938964844,0.2435766905546188,-4662.49951171875,304.17950439453125,0.796639084815979,0.3151350319385528,0.2871948480606079,293.23681640625,297.1499938964844,293.1499938964844,0.4120459258556366,-7417.49072265625,304.1898498535156,0.913015365600586,0.478973925113678,0.4565416574478149,293.1594543457031,297.1499938964844,293.1499938964844,0.4419706463813782,-5792.4736328125,304.17633056640625,0.9332605600357056,0.508148193359375,0.3568823039531708,293.1362609863281,297.1499938964844,293.1499938964844,0.5095974206924438,-8762.8271484375,304.1772766113281,0.9713237285614014,0.5686668157577515,0.539851188659668,293.1648254394531,297.1499938964844,293.1499938964844,0.0310796983540058,-5428.55419921875,304.1573486328125,0.4731225371360779,0.0702852383255958,0.334934264421463,290.7484130859375,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.20361328125,290.7538452148437,1.0,0.4770207703113556,0.6067362427711487,0.6067362427711487,1.0,1.0,-2.3713526725769043,0.9790460467338562,1.392306566238403,0.4351099133491516,0.0,0.0,1.0,132.48898315429688,99.0,141.32919311523438,-27908.8984375,1292.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,310.0047302246094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.949774980545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009639008785597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
