time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2591552734375,297.1499938964844,293.1499938964844,0.2373528331518173,-4566.25,304.1800231933594,0.8094539046287537,0.3114399313926697,0.2834945321083069,293.2467346191406,297.1499938964844,293.1499938964844,0.4031276702880859,-7289.74169921875,304.19140625,0.9309178590774536,0.4747604429721832,0.4521954655647278,293.1639709472656,297.1499938964844,293.1499938964844,0.4359367191791534,-5729.4306640625,304.1775817871094,0.953451931476593,0.5069910287857056,0.3557755351066589,293.1424865722656,297.1499938964844,293.1499938964844,0.5031130909919739,-8674.330078125,304.1789855957031,0.9880737662315368,0.5677490830421448,0.5385862588882446,293.1672058105469,297.1499938964844,293.1499938964844,0.0295601207762956,-5291.16650390625,304.15740966796875,0.4814251363277435,0.0694228708744049,0.3290592730045318,290.8543395996094,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2113647460937,290.8597717285156,1.0,0.4662628769874573,0.6073023080825806,0.6073023080825806,1.0,1.0,-2.35178017616272,0.9706087708473206,1.3811713457107544,0.4309591054916382,0.0,0.0,1.0,121.04955291748048,102.0,145.7891845703125,-27935.00390625,1223.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85272216796875,310.2079772949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.949780285358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009639062336646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2591552734375,297.1499938964844,293.1499938964844,0.2373528331518173,-4566.25,304.1800231933594,0.8094539046287537,0.3114399313926697,0.2834945321083069,293.2467346191406,297.1499938964844,293.1499938964844,0.4031276702880859,-7289.74169921875,304.19140625,0.9309178590774536,0.4747604429721832,0.4521954655647278,293.1639709472656,297.1499938964844,293.1499938964844,0.4359367191791534,-5729.4306640625,304.1775817871094,0.953451931476593,0.5069910287857056,0.3557755351066589,293.1424865722656,297.1499938964844,293.1499938964844,0.5031130909919739,-8674.330078125,304.1789855957031,0.9880737662315368,0.5677490830421448,0.5385862588882446,293.1672058105469,297.1499938964844,293.1499938964844,0.0295601207762956,-5291.16650390625,304.15740966796875,0.4814251363277435,0.0694228708744049,0.3290592730045318,290.8543395996094,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2113647460937,290.8597717285156,1.0,0.4662628769874573,0.6073023080825806,0.6073023080825806,1.0,1.0,-2.35178017616272,0.9706087708473206,1.3811713457107544,0.4309591054916382,0.0,0.0,1.0,121.04955291748048,102.0,145.7891845703125,-27935.00390625,1223.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85272216796875,310.2079772949219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.949780285358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009639062336646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2616577148437,297.1499938964844,293.1499938964844,0.234353557229042,-4519.72119140625,304.1800231933594,0.8129833936691284,0.3095670938491821,0.2817086279392242,293.25152587890625,297.1499938964844,293.1499938964844,0.3987603783607483,-7227.0947265625,304.1918029785156,0.9363135695457458,0.472594290971756,0.4500555992126465,293.1661376953125,297.1499938964844,293.1499938964844,0.4330209791660309,-5699.00537109375,304.1778564453125,0.9596621990203856,0.5063852071762085,0.3552694618701935,293.1455078125,297.1499938964844,293.1499938964844,0.4999594390392303,-8631.390625,304.179443359375,0.992945671081543,0.5672526359558105,0.5380073189735413,293.1683959960937,297.1499938964844,293.1499938964844,0.0288886371999979,-5228.90185546875,304.15728759765625,0.4835727512836456,0.0689736306667327,0.3264704644680023,290.9064636230469,291.1499938964844,259.1337585449219,258.8466186523437,279.155517578125,293.2152404785156,290.9117736816406,1.0,0.4627903997898102,0.6075600981712341,0.6075600981712341,1.0,1.0,-2.342649221420288,0.966670572757721,1.375978708267212,0.4289975762367248,0.0,0.0,1.0,117.48442840576172,102.0,145.12782287597656,-27947.115234375,1199.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.949951171875,310.3036499023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.954342782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009685365948826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26416015625,297.1499938964844,293.1499938964844,0.231378749012947,-4473.41455078125,304.17999267578125,0.81463623046875,0.3076620697975158,0.2799439132213592,293.2562561035156,297.1499938964844,293.1499938964844,0.3943902552127838,-7164.23486328125,304.1921691894531,0.939145803451538,0.4703788161277771,0.4479206800460815,293.1683349609375,297.1499938964844,293.1499938964844,0.4301028251647949,-5668.49462890625,304.1781005859375,0.9633947014808656,0.5057497024536133,0.3547812104225158,293.14849853515625,297.1499938964844,293.1499938964844,0.4967902600765228,-8588.1669921875,304.1798400878906,0.995843470096588,0.5667219161987305,0.5374475717544556,293.16961669921875,297.1499938964844,293.1499938964844,0.0279225725680589,-5172.64892578125,304.1577453613281,0.4844839870929718,0.068498358130455,0.324016660451889,290.9593200683594,291.1499938964844,259.12176513671875,258.8356628417969,279.15533447265625,293.2191162109375,290.9650573730469,1.0,0.460061103105545,0.6078115105628967,0.6078115105628967,1.0,1.0,-2.333757877349853,0.9628310799598694,1.3709269762039185,0.4270983636379242,0.0,0.0,1.0,115.17292785644533,105.0,147.69943237304688,-27976.666015625,1179.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,310.4169311523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9546546339988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009688530699349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2691345214844,297.1499938964844,293.1499938964844,0.2254396378993988,-4380.4921875,304.17987060546875,0.8141767382621765,0.3037636578083038,0.2764206230640411,293.2655639648437,297.1499938964844,293.1499938964844,0.3855699598789215,-7036.81005859375,304.1928100585937,0.9395848512649536,0.4657994210720062,0.4436036944389343,293.1727600097656,297.1499938964844,293.1499938964844,0.4241804778575897,-5606.3798828125,304.1785888671875,0.966060221195221,0.5043903589248657,0.3538115620613098,293.1544494628906,297.1499938964844,293.1499938964844,0.4903225302696228,-8499.7060546875,304.1806640625,0.9979802370071412,0.565556526184082,0.536320686340332,293.1722412109375,297.1499938964844,293.1499938964844,0.0269564781337976,-5049.3544921875,304.1567687988281,0.4837478995323181,0.0674691125750541,0.3191943764686584,291.0686950683594,291.1499938964844,259.09814453125,258.81378173828125,279.1551818847656,293.2269897460937,291.0743713378906,1.0,0.4562996327877044,0.6083195209503174,0.6083195209503174,1.0,1.0,-2.3160293102264404,0.9551765322685242,1.360852837562561,0.4233161509037018,0.0,0.0,1.0,112.91209411621094,108.0,150.64060974121094,-28021.375,1151.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2861328125,310.630126953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.954749345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009689492289908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2691345214844,297.1499938964844,293.1499938964844,0.2254396378993988,-4380.4921875,304.17987060546875,0.8141767382621765,0.3037636578083038,0.2764206230640411,293.2655639648437,297.1499938964844,293.1499938964844,0.3855699598789215,-7036.81005859375,304.1928100585937,0.9395848512649536,0.4657994210720062,0.4436036944389343,293.1727600097656,297.1499938964844,293.1499938964844,0.4241804778575897,-5606.3798828125,304.1785888671875,0.966060221195221,0.5043903589248657,0.3538115620613098,293.1544494628906,297.1499938964844,293.1499938964844,0.4903225302696228,-8499.7060546875,304.1806640625,0.9979802370071412,0.565556526184082,0.536320686340332,293.1722412109375,297.1499938964844,293.1499938964844,0.0269564781337976,-5049.3544921875,304.1567687988281,0.4837478995323181,0.0674691125750541,0.3191943764686584,291.0686950683594,291.1499938964844,259.09814453125,258.81378173828125,279.1551818847656,293.2269897460937,291.0743713378906,1.0,0.4562996327877044,0.6083195209503174,0.6083195209503174,1.0,1.0,-2.3160293102264404,0.9551765322685242,1.360852837562561,0.4233161509037018,0.0,0.0,1.0,112.91209411621094,108.0,150.64060974121094,-28021.375,1151.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2861328125,310.630126953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.954749345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009689492289908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27392578125,297.1499938964844,293.1499938964844,0.2196466773748397,-4289.37109375,304.1795654296875,0.8101314902305603,0.299771100282669,0.2728854119777679,293.27459716796875,297.1499938964844,293.1499938964844,0.3768744170665741,-6910.64599609375,304.1930236816406,0.9350845217704772,0.461037814617157,0.4391937255859375,293.1770935058594,297.1499938964844,293.1499938964844,0.4183969795703888,-5545.6240234375,304.1787109375,0.9643504619598388,0.5029312968254089,0.3528303802013397,293.16021728515625,297.1499938964844,293.1499938964844,0.4839828014373779,-8412.9365234375,304.1809997558594,0.9968623518943788,0.564268946647644,0.5351631045341492,293.1750183105469,297.1499938964844,293.1499938964844,0.0257812719792127,-4931.75244140625,304.1564636230469,0.4804708063602447,0.0663443654775619,0.3143261969089508,291.1747436523437,291.1499938964844,259.0754699707031,258.7924499511719,279.15533447265625,293.23486328125,291.18023681640625,1.0,0.4540463387966156,0.6088598370552063,0.6088598370552063,1.0,1.0,-2.298067808151245,0.947437584400177,1.350630283355713,0.4195022881031036,0.0,0.0,0.9949457049369812,112.76164245605467,111.0,147.9459991455078,-28044.099609375,1130.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48406982421875,310.8246154785156,278.1499938964844,0.0,18000.0,315.2300109863281,32503.767578125,36000.0,0.0,0.0,0.9590201377868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315938711166384,1.8316216468811035,-2.772231346170884e-05,0.0,0.0009732834878377,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27392578125,297.1499938964844,293.1499938964844,0.2196466773748397,-4289.37109375,304.1795654296875,0.8101314902305603,0.299771100282669,0.2728854119777679,293.27459716796875,297.1499938964844,293.1499938964844,0.3768744170665741,-6910.64599609375,304.1930236816406,0.9350845217704772,0.461037814617157,0.4391937255859375,293.1770935058594,297.1499938964844,293.1499938964844,0.4183969795703888,-5545.6240234375,304.1787109375,0.9643504619598388,0.5029312968254089,0.3528303802013397,293.16021728515625,297.1499938964844,293.1499938964844,0.4839828014373779,-8412.9365234375,304.1809997558594,0.9968623518943788,0.564268946647644,0.5351631045341492,293.1750183105469,297.1499938964844,293.1499938964844,0.0257812719792127,-4931.75244140625,304.1564636230469,0.4804708063602447,0.0663443654775619,0.3143261969089508,291.1747436523437,291.1499938964844,259.0754699707031,258.7924499511719,279.15533447265625,293.23486328125,291.18023681640625,1.0,0.4540463387966156,0.6088598370552063,0.6088598370552063,1.0,1.0,-2.298067808151245,0.947437584400177,1.350630283355713,0.4195022881031036,0.0,0.0,0.9949457049369812,112.76164245605467,111.0,147.9459991455078,-28044.099609375,1130.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48406982421875,310.8246154785156,278.1499938964844,0.0,18000.0,315.2300109863281,32503.767578125,36000.0,0.0,0.0,0.9590201377868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315938711166384,1.8316216468811035,-2.772231346170884e-05,0.0,0.0009732834878377,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2784729003906,297.1499938964844,293.1499938964844,0.213883489370346,-4198.091796875,304.1793212890625,0.803726315498352,0.2957086861133575,0.2693304419517517,293.2833251953125,297.1499938964844,293.1499938964844,0.3681135773658752,-6782.70458984375,304.1932983398437,0.9275583028793336,0.4561124742031097,0.4346764087677002,293.18133544921875,297.1499938964844,293.1499938964844,0.412540853023529,-5483.79638671875,304.17889404296875,0.9599462747573853,0.5013891458511353,0.3518266677856445,293.16583251953125,297.1499938964844,293.1499938964844,0.477526992559433,-8324.138671875,304.1814270019531,0.9937115907669068,0.5628752112388611,0.5339508652687073,293.1778259277344,297.1499938964844,293.1499938964844,0.0245970785617828,-4812.798828125,304.1562805175781,0.4753085672855377,0.0651402175426483,0.3093198239803314,291.282958984375,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.2426147460937,291.28875732421875,1.0,0.4526818692684173,0.6094591021537781,0.6094591021537781,1.0,1.0,-2.279696226119995,0.9395549893379213,1.3401411771774292,0.4156355559825897,0.0,0.0,0.9700763821601868,113.87499237060548,114.0,150.96177673339844,-28076.8046875,1115.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.715087890625,311.0450439453125,278.1499938964844,0.0,18000.0,315.2300109863281,33344.53125,36000.0,0.0,0.0,0.9592280983924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284116983413696,1.828439474105835,-2.784172465908341e-05,0.0,0.0009734945488162,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2784729003906,297.1499938964844,293.1499938964844,0.213883489370346,-4198.091796875,304.1793212890625,0.803726315498352,0.2957086861133575,0.2693304419517517,293.2833251953125,297.1499938964844,293.1499938964844,0.3681135773658752,-6782.70458984375,304.1932983398437,0.9275583028793336,0.4561124742031097,0.4346764087677002,293.18133544921875,297.1499938964844,293.1499938964844,0.412540853023529,-5483.79638671875,304.17889404296875,0.9599462747573853,0.5013891458511353,0.3518266677856445,293.16583251953125,297.1499938964844,293.1499938964844,0.477526992559433,-8324.138671875,304.1814270019531,0.9937115907669068,0.5628752112388611,0.5339508652687073,293.1778259277344,297.1499938964844,293.1499938964844,0.0245970785617828,-4812.798828125,304.1562805175781,0.4753085672855377,0.0651402175426483,0.3093198239803314,291.282958984375,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.2426147460937,291.28875732421875,1.0,0.4526818692684173,0.6094591021537781,0.6094591021537781,1.0,1.0,-2.279696226119995,0.9395549893379213,1.3401411771774292,0.4156355559825897,0.0,0.0,0.9700763821601868,113.87499237060548,114.0,150.96177673339844,-28076.8046875,1115.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.715087890625,311.0450439453125,278.1499938964844,0.0,18000.0,315.2300109863281,33344.53125,36000.0,0.0,0.0,0.9592280983924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284116983413696,1.828439474105835,-2.784172465908341e-05,0.0,0.0009734945488162,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.28271484375,297.1499938964844,293.1499938964844,0.2082314491271972,-4108.05419921875,304.178955078125,0.7959561944007874,0.2915913462638855,0.2657519578933716,293.2917175292969,297.1499938964844,293.1499938964844,0.359425812959671,-6655.16650390625,304.1933288574219,0.9183571338653564,0.4510338008403778,0.4300425052642822,293.1853942871094,297.1499938964844,293.1499938964844,0.4067606925964355,-5422.60595703125,304.17889404296875,0.9538545608520508,0.4997739493846893,0.3507926762104034,293.17120361328125,297.1499938964844,293.1499938964844,0.4711290895938873,-8235.935546875,304.1816101074219,0.9892086982727052,0.5613852143287659,0.5326758623123169,293.1806030273437,297.1499938964844,293.1499938964844,0.0234392713755369,-4693.3251953125,304.1561279296875,0.4683484435081482,0.0638726502656936,0.304156631231308,291.3892517089844,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.25018310546875,291.394775390625,1.0,0.4518454670906067,0.6101405024528503,0.6101405024528503,1.0,1.0,-2.2608563899993896,0.9315202236175536,1.3293360471725464,0.411719799041748,0.0,0.0,0.93101704120636,115.7577896118164,117.0,147.95616149902344,-28078.732421875,1102.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327697753906,311.2487487792969,278.1499938964844,0.0,18000.0,315.2300109863281,35138.53515625,36000.0,0.0,0.0,0.9586710333824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821581482887268,1.821609616279602,-2.8096050300518986e-05,0.0,0.0009729292360134,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.28271484375,297.1499938964844,293.1499938964844,0.2082314491271972,-4108.05419921875,304.178955078125,0.7959561944007874,0.2915913462638855,0.2657519578933716,293.2917175292969,297.1499938964844,293.1499938964844,0.359425812959671,-6655.16650390625,304.1933288574219,0.9183571338653564,0.4510338008403778,0.4300425052642822,293.1853942871094,297.1499938964844,293.1499938964844,0.4067606925964355,-5422.60595703125,304.17889404296875,0.9538545608520508,0.4997739493846893,0.3507926762104034,293.17120361328125,297.1499938964844,293.1499938964844,0.4711290895938873,-8235.935546875,304.1816101074219,0.9892086982727052,0.5613852143287659,0.5326758623123169,293.1806030273437,297.1499938964844,293.1499938964844,0.0234392713755369,-4693.3251953125,304.1561279296875,0.4683484435081482,0.0638726502656936,0.304156631231308,291.3892517089844,291.1499938964844,259.035400390625,258.7536926269531,279.156494140625,293.25018310546875,291.394775390625,1.0,0.4518454670906067,0.6101405024528503,0.6101405024528503,1.0,1.0,-2.2608563899993896,0.9315202236175536,1.3293360471725464,0.411719799041748,0.0,0.0,0.93101704120636,115.7577896118164,117.0,147.95616149902344,-28078.732421875,1102.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327697753906,311.2487487792969,278.1499938964844,0.0,18000.0,315.2300109863281,35138.53515625,36000.0,0.0,0.0,0.9586710333824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821581482887268,1.821609616279602,-2.8096050300518986e-05,0.0,0.0009729292360134,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28472900390625,297.1499938964844,293.1499938964844,0.2054878920316696,-4064.20361328125,304.1786804199219,0.7917999029159546,0.2895156741142273,0.2639537751674652,293.2957763671875,297.1499938964844,293.1499938964844,0.3551809787750244,-6592.67431640625,304.19317626953125,0.9134750962257384,0.4484404921531677,0.4276813864707947,293.18731689453125,297.1499938964844,293.1499938964844,0.4039807021617889,-5393.17236328125,304.1786804199219,0.95039165019989,0.4989438056945801,0.3502646684646606,293.1737670898437,297.1499938964844,293.1499938964844,0.4680463373661041,-8193.4521484375,304.18145751953125,0.9865885972976683,0.5606092810630798,0.5320155620574951,293.1819763183594,297.1499938964844,293.1499938964844,0.0228791926056146,-4634.330078125,304.1560363769531,0.4640679061412811,0.0632192641496658,0.3015173971652984,291.43951416015625,291.1499938964844,259.02691650390625,258.7452087402344,279.15692138671875,293.25390625,291.4443054199219,1.0,0.4515541791915893,0.6105183362960815,0.6105183362960815,1.0,1.0,-2.251262903213501,0.9274512529373168,1.3238115310668943,0.4097484946250915,0.0,0.0,0.9066535234451294,116.8887939453125,117.0,140.9319305419922,-28039.59375,1096.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0385437011719,311.3343811035156,278.1499938964844,0.0,18000.0,315.7099914550781,36264.62109375,36000.0,0.0,0.0,0.9629010558128356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808794856071472,1.8088229894638064,-2.806882912409492e-05,0.0,0.0009772222256287,0.0,0.0,675.1983642578125,0.0,0.0,0.0,0.9941988587379456,4.0,0.0,1.0
376560,293.2866516113281,297.1499938964844,293.1499938964844,0.2031129896640777,-4026.529296875,304.1777648925781,0.7875481247901917,0.2874323427677154,0.2621501386165619,293.2997436523437,297.1499938964844,293.1499938964844,0.3515406847000122,-6539.59912109375,304.1919250488281,0.9085805416107178,0.4458164274692535,0.4252919852733612,293.1891784667969,297.1499938964844,293.1499938964844,0.4018880724906921,-5371.5205078125,304.17724609375,0.9467450976371764,0.4981059432029724,0.3497310578823089,293.17626953125,297.1499938964844,293.1499938964844,0.4657460749149322,-8162.59423828125,304.1799011230469,0.9837825894355774,0.5598208904266357,0.5313427448272705,293.18328857421875,297.1499938964844,293.1499938964844,0.0223814733326435,-4582.185546875,304.15582275390625,0.459322839975357,0.0625548288226127,0.2988422214984894,291.4709167480469,291.1499938964844,259.0191650390625,258.73736572265625,279.1573791503906,293.25750732421875,291.4732360839844,1.0,0.4513201415538788,0.6109232902526855,0.6109232902526855,1.0,1.0,-2.2415640354156494,0.9233543276786804,1.3182097673416138,0.4077721834182739,0.0,0.0,0.8819930553436279,118.10674285888672,120.0,109.7816925048828,-27929.15625,1090.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18170166015625,311.41259765625,278.1499938964844,0.0,18000.0,315.7099914550781,36767.01953125,36000.0,0.0,0.0,0.9626732468605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7703803777694702,1.770407795906067,-2.734752524702344e-05,0.0,0.0009769910247996,0.0,0.0,640.4406127929688,0.0,0.0,0.0,0.9759742617607116,4.0,0.0,1.0
376620,293.2901916503906,297.1499938964844,293.1499938964844,0.1991579085588455,-3964.372314453125,304.17510986328125,0.7789444923400879,0.2832504510879516,0.2585342526435852,293.30731201171875,297.1499938964844,293.1499938964844,0.3455739915370941,-6453.572265625,304.1878662109375,0.8991593718528748,0.4404895007610321,0.4204428791999817,293.19256591796875,297.1499938964844,293.1499938964844,0.3992459177970886,-5345.35400390625,304.17254638671875,0.939132034778595,0.496429443359375,0.3486645519733429,293.1808166503906,297.1499938964844,293.1499938964844,0.4629112482070923,-8126.533203125,304.17462158203125,0.9777596592903136,0.5582330226898193,0.5299873948097229,293.1858215332031,297.1499938964844,293.1499938964844,0.0215126127004623,-4491.85107421875,304.15533447265625,0.4498116075992584,0.0611975118517875,0.2933898866176605,291.49041748046875,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2644348144531,291.4902648925781,1.0,0.450975626707077,0.6118193864822388,0.6118193864822388,1.0,1.0,-2.221938371658325,0.9151184558868408,1.3068199157714844,0.4038276672363281,0.0,0.0,0.8348206877708435,120.72286224365234,123.0,43.318092346191406,-27627.990234375,1079.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359802246094,311.57525634765625,278.1499938964844,0.0,18000.0,315.7099914550781,37213.125,36000.0,0.0,0.0,0.9605634212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6662706136703491,1.666295886039734,-2.52757417911198e-05,0.0,0.0009748497977852,0.0,0.0,549.8280639648438,0.0,0.0,0.0,0.9269098043441772,4.0,0.0,1.0
376680,293.2901916503906,297.1499938964844,293.1499938964844,0.1991579085588455,-3964.372314453125,304.17510986328125,0.7789444923400879,0.2832504510879516,0.2585342526435852,293.30731201171875,297.1499938964844,293.1499938964844,0.3455739915370941,-6453.572265625,304.1878662109375,0.8991593718528748,0.4404895007610321,0.4204428791999817,293.19256591796875,297.1499938964844,293.1499938964844,0.3992459177970886,-5345.35400390625,304.17254638671875,0.939132034778595,0.496429443359375,0.3486645519733429,293.1808166503906,297.1499938964844,293.1499938964844,0.4629112482070923,-8126.533203125,304.17462158203125,0.9777596592903136,0.5582330226898193,0.5299873948097229,293.1858215332031,297.1499938964844,293.1499938964844,0.0215126127004623,-4491.85107421875,304.15533447265625,0.4498116075992584,0.0611975118517875,0.2933898866176605,291.49041748046875,291.1499938964844,259.0062255859375,258.7238464355469,279.158447265625,293.2644348144531,291.4902648925781,1.0,0.450975626707077,0.6118193864822388,0.6118193864822388,1.0,1.0,-2.221938371658325,0.9151184558868408,1.3068199157714844,0.4038276672363281,0.0,0.0,0.8348206877708435,120.72286224365234,123.0,43.318092346191406,-27627.990234375,1079.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359802246094,311.57525634765625,278.1499938964844,0.0,18000.0,315.7099914550781,37213.125,36000.0,0.0,0.0,0.9605634212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6662706136703491,1.666295886039734,-2.52757417911198e-05,0.0,0.0009748497977852,0.0,0.0,549.8280639648438,0.0,0.0,0.0,0.9269098043441772,4.0,0.0,1.0
376740,293.29345703125,297.1499938964844,293.1499938964844,0.1958327144384384,-3912.5283203125,304.1722717285156,0.7703834772109985,0.2790380418300628,0.2549019753932953,293.31451416015625,297.1499938964844,293.1499938964844,0.340646743774414,-6383.08837890625,304.1834716796875,0.8898392915725708,0.4350419342517853,0.4154935181140899,293.1955871582031,297.1499938964844,293.1499938964844,0.3978956937789917,-5333.201171875,304.16729736328125,0.9313334226608276,0.4947379529476166,0.3475960195064544,293.1849365234375,297.1499938964844,293.1499938964844,0.4615648090839386,-8111.50537109375,304.1686706542969,0.9713287353515624,0.556617259979248,0.5286170840263367,293.1882019042969,297.1499938964844,293.1499938964844,0.0207393281161785,-4411.67529296875,304.15484619140625,0.4405663013458252,0.0598072037100791,0.2878160178661346,291.47564697265625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.2705078125,291.47412109375,1.0,0.4507370591163635,0.6128342151641846,0.6128342151641846,1.0,1.0,-2.2020068168640137,0.9068260192871094,1.2951806783676147,0.3998960554599762,0.0,0.0,0.7921198606491089,123.49974822998048,126.0,-6.565697193145752,-27278.544921875,1069.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9797058105469,311.7679748535156,278.1499938964844,0.0,18000.0,315.2300109863281,37332.7109375,36000.0,0.0,0.0,0.9511579871177672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469496250152588,1.546972632408142,-2.29745674005244e-05,0.0,0.0009653044398874,0.0,0.0,456.6403503417969,0.0,0.0,0.0,0.8714538812637329,4.0,0.0,1.0
376800,293.29345703125,297.1499938964844,293.1499938964844,0.1958327144384384,-3912.5283203125,304.1722717285156,0.7703834772109985,0.2790380418300628,0.2549019753932953,293.31451416015625,297.1499938964844,293.1499938964844,0.340646743774414,-6383.08837890625,304.1834716796875,0.8898392915725708,0.4350419342517853,0.4154935181140899,293.1955871582031,297.1499938964844,293.1499938964844,0.3978956937789917,-5333.201171875,304.16729736328125,0.9313334226608276,0.4947379529476166,0.3475960195064544,293.1849365234375,297.1499938964844,293.1499938964844,0.4615648090839386,-8111.50537109375,304.1686706542969,0.9713287353515624,0.556617259979248,0.5286170840263367,293.1882019042969,297.1499938964844,293.1499938964844,0.0207393281161785,-4411.67529296875,304.15484619140625,0.4405663013458252,0.0598072037100791,0.2878160178661346,291.47564697265625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.2705078125,291.47412109375,1.0,0.4507370591163635,0.6128342151641846,0.6128342151641846,1.0,1.0,-2.2020068168640137,0.9068260192871094,1.2951806783676147,0.3998960554599762,0.0,0.0,0.7921198606491089,123.49974822998048,126.0,-6.565697193145752,-27278.544921875,1069.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9797058105469,311.7679748535156,278.1499938964844,0.0,18000.0,315.2300109863281,37332.7109375,36000.0,0.0,0.0,0.9511579871177672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469496250152588,1.546972632408142,-2.29745674005244e-05,0.0,0.0009653044398874,0.0,0.0,456.6403503417969,0.0,0.0,0.0,0.8714538812637329,4.0,0.0,1.0
376860,293.29718017578125,297.1499938964844,293.1499938964844,0.1928476691246032,-3866.18994140625,304.1698608398437,0.7618597149848938,0.2746531367301941,0.2511599659919739,293.3221740722656,297.1499938964844,293.1499938964844,0.336317777633667,-6321.29833984375,304.1795654296875,0.8804429769515991,0.429322749376297,0.4103390574455261,293.19842529296875,297.1499938964844,293.1499938964844,0.3974561095237732,-5330.72705078125,304.1622619628906,0.9234907627105712,0.4930053949356079,0.3465075194835663,293.1888122558594,297.1499938964844,293.1499938964844,0.4612755179405212,-8111.06103515625,304.1629333496094,0.9645352959632874,0.55494624376297,0.5272068977355957,293.19049072265625,297.1499938964844,293.1499938964844,0.0200219061225652,-4337.18115234375,304.1544189453125,0.4317128956317901,0.0583767741918563,0.2820981442928314,291.43707275390625,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.4345703125,1.0,0.4505441784858703,0.6140015721321106,0.6140015721321106,1.0,1.0,-2.181452751159668,0.8983516693115234,1.283101201057434,0.3959255814552307,0.0,0.0,0.7562093734741211,126.40619659423828,129.0,-42.82789993286133,-26889.51171875,1059.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4447326660156,311.9555053710937,278.1499938964844,0.0,18000.0,315.2300109863281,37242.890625,36000.0,0.0,0.0,0.9425954222679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430579662322998,1.4306005239486694,-2.085016603814438e-05,0.0,0.0009566145017743,0.0,0.0,376.7333984375,0.0,0.0,0.0,0.8183431029319763,4.0,0.0,1.0
376920,293.29718017578125,297.1499938964844,293.1499938964844,0.1928476691246032,-3866.18994140625,304.1698608398437,0.7618597149848938,0.2746531367301941,0.2511599659919739,293.3221740722656,297.1499938964844,293.1499938964844,0.336317777633667,-6321.29833984375,304.1795654296875,0.8804429769515991,0.429322749376297,0.4103390574455261,293.19842529296875,297.1499938964844,293.1499938964844,0.3974561095237732,-5330.72705078125,304.1622619628906,0.9234907627105712,0.4930053949356079,0.3465075194835663,293.1888122558594,297.1499938964844,293.1499938964844,0.4612755179405212,-8111.06103515625,304.1629333496094,0.9645352959632874,0.55494624376297,0.5272068977355957,293.19049072265625,297.1499938964844,293.1499938964844,0.0200219061225652,-4337.18115234375,304.1544189453125,0.4317128956317901,0.0583767741918563,0.2820981442928314,291.43707275390625,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.4345703125,1.0,0.4505441784858703,0.6140015721321106,0.6140015721321106,1.0,1.0,-2.181452751159668,0.8983516693115234,1.283101201057434,0.3959255814552307,0.0,0.0,0.7562093734741211,126.40619659423828,129.0,-42.82789993286133,-26889.51171875,1059.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4447326660156,311.9555053710937,278.1499938964844,0.0,18000.0,315.2300109863281,37242.890625,36000.0,0.0,0.0,0.9425954222679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430579662322998,1.4306005239486694,-2.085016603814438e-05,0.0,0.0009566145017743,0.0,0.0,376.7333984375,0.0,0.0,0.0,0.8183431029319763,4.0,0.0,1.0
376980,293.3009948730469,297.1499938964844,293.1499938964844,0.1897819191217422,-3818.17333984375,304.1683654785156,0.7534378170967102,0.270149290561676,0.2472813576459884,293.3301086425781,297.1499938964844,293.1499938964844,0.3318506479263305,-6256.60546875,304.1771850585937,0.8710415959358215,0.4233533442020416,0.4049250781536102,293.2012023925781,297.1499938964844,293.1499938964844,0.3971324563026428,-5328.9296875,304.15875244140625,0.915795087814331,0.491214245557785,0.3453843295574188,293.19256591796875,297.1499938964844,293.1499938964844,0.4611307680606842,-8111.6484375,304.158935546875,0.9574596285820008,0.5531993508338928,0.525734543800354,293.1926574707031,297.1499938964844,293.1499938964844,0.0193000026047229,-4260.2431640625,304.1541748046875,0.4233546853065491,0.0569070689380168,0.2762185335159302,291.3963317871094,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2813415527344,291.3940734863281,1.0,0.450350284576416,0.6153804659843445,0.6153804659843445,1.0,1.0,-2.1601126194000244,0.8896633386611938,1.2704492807388306,0.3919137716293335,0.0,0.0,0.7261408567428589,129.40150451660156,132.0,-52.11950302124024,-26528.89453125,1048.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9466247558594,312.176025390625,278.1499938964844,0.0,18000.0,315.2300109863281,37076.328125,36000.0,0.0,0.0,0.9317147135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281452655792236,1.3281643390655518,-1.909648381115403e-05,0.0,0.00094557198463,0.0,0.0,315.0106506347656,0.0,0.0,0.0,0.7723543047904968,4.0,0.0,1.0
377040,293.3009948730469,297.1499938964844,293.1499938964844,0.1897819191217422,-3818.17333984375,304.1683654785156,0.7534378170967102,0.270149290561676,0.2472813576459884,293.3301086425781,297.1499938964844,293.1499938964844,0.3318506479263305,-6256.60546875,304.1771850585937,0.8710415959358215,0.4233533442020416,0.4049250781536102,293.2012023925781,297.1499938964844,293.1499938964844,0.3971324563026428,-5328.9296875,304.15875244140625,0.915795087814331,0.491214245557785,0.3453843295574188,293.19256591796875,297.1499938964844,293.1499938964844,0.4611307680606842,-8111.6484375,304.158935546875,0.9574596285820008,0.5531993508338928,0.525734543800354,293.1926574707031,297.1499938964844,293.1499938964844,0.0193000026047229,-4260.2431640625,304.1541748046875,0.4233546853065491,0.0569070689380168,0.2762185335159302,291.3963317871094,291.1499938964844,258.9931640625,258.7055358886719,279.1628723144531,293.2813415527344,291.3940734863281,1.0,0.450350284576416,0.6153804659843445,0.6153804659843445,1.0,1.0,-2.1601126194000244,0.8896633386611938,1.2704492807388306,0.3919137716293335,0.0,0.0,0.7261408567428589,129.40150451660156,132.0,-52.11950302124024,-26528.89453125,1048.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9466247558594,312.176025390625,278.1499938964844,0.0,18000.0,315.2300109863281,37076.328125,36000.0,0.0,0.0,0.9317147135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281452655792236,1.3281643390655518,-1.909648381115403e-05,0.0,0.00094557198463,0.0,0.0,315.0106506347656,0.0,0.0,0.0,0.7723543047904968,4.0,0.0,1.0
377100,293.30279541015625,297.1499938964844,293.1499938964844,0.1882059723138809,-3793.307861328125,304.1679077148437,0.7493324875831604,0.2678855657577514,0.2453265935182571,293.3340148925781,297.1499938964844,293.1499938964844,0.3295127749443054,-6222.39306640625,304.176513671875,0.8664073944091797,0.420305997133255,0.4021534919738769,293.2026062011719,297.1499938964844,293.1499938964844,0.3969114124774933,-5327.18408203125,304.1575927734375,0.9120838046073914,0.4902932643890381,0.344806045293808,293.1944274902344,297.1499938964844,293.1499938964844,0.4609922468662262,-8110.65087890625,304.1575622558594,0.953861117362976,0.5522930026054382,0.5249690413475037,293.1937255859375,297.1499938964844,293.1499938964844,0.0189326927065849,-4220.06640625,304.1540832519531,0.4193882048130035,0.0561594367027282,0.2732215225696563,291.3778381347656,291.1499938964844,258.9954833984375,258.7064514160156,279.1639099121094,293.28399658203125,291.375732421875,1.0,0.4502480328083038,0.6161521077156067,0.6161521077156067,1.0,1.0,-2.149222612380981,0.8852726817131042,1.2639498710632324,0.3899099230766296,0.0,0.0,0.7128190994262695,130.91348266601562,132.0,-51.54485321044922,-26355.943359375,1043.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2010803222656,312.291259765625,278.1499938964844,0.0,18000.0,314.75,36993.14453125,36000.0,0.0,0.0,0.9206782579421996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282077431678772,1.2820957899093628,-1.834747126849834e-05,0.0,0.0009343713754788,0.0,0.0,289.7790222167969,0.0,0.0,0.0,0.751970112323761,4.0,0.0,1.0
377160,293.3044738769531,297.1499938964844,293.1499938964844,0.1866361796855926,-3768.487548828125,304.16748046875,0.7453072667121887,0.2656184732913971,0.2433677464723587,293.3378295898437,297.1499938964844,293.1499938964844,0.3271612524986267,-6187.87255859375,304.17596435546875,0.8618349432945251,0.4172234535217285,0.3993469774723053,293.2039794921875,297.1499938964844,293.1499938964844,0.396706759929657,-5325.55419921875,304.1565856933594,0.9084983468055724,0.4893558621406555,0.3442163169384002,293.1962890625,297.1499938964844,293.1499938964844,0.4608725905418396,-8109.80712890625,304.1564025878906,0.95023912191391,0.5513650178909302,0.5241831541061401,293.1947631835937,297.1499938964844,293.1499938964844,0.0185663625597953,-4179.43603515625,304.15399169921875,0.415557861328125,0.0554044730961322,0.2701910436153412,291.3589782714844,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2865600585937,291.35650634765625,1.0,0.4501411914825439,0.6169814467430115,0.6169814467430115,1.0,1.0,-2.138207197189331,0.8808614015579224,1.2573457956314087,0.3879134058952331,0.0,0.0,0.7007560729980469,132.43003845214844,135.0,-53.36686325073242,-26170.26171875,1037.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42840576171875,312.3854675292969,278.1499938964844,0.0,18000.0,314.75,36908.03515625,36000.0,0.0,0.0,0.9132728576660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23948872089386,1.2395063638687134,-1.767609683156479e-05,0.0,0.0009268558351323,0.0,0.0,267.77423095703125,0.0,0.0,0.0,0.7333285808563232,4.0,0.0,1.0
377220,293.3075561523437,297.1499938964844,293.1499938964844,0.183455541729927,-3717.927734375,304.1669921875,0.7374880313873291,0.2610777914524078,0.2394434362649917,293.3452453613281,297.1499938964844,293.1499938964844,0.3223118782043457,-6116.201171875,304.1754150390625,0.8528975248336792,0.4109601974487304,0.3936392664909363,293.2066955566406,297.1499938964844,293.1499938964844,0.3962108790874481,-5321.1025390625,304.1552429199219,0.901794970035553,0.4874363839626312,0.3430051803588867,293.199951171875,297.1499938964844,293.1499938964844,0.4605321288108825,-8106.24755859375,304.1548767089844,0.9429689645767212,0.5494492053985596,0.5225542783737183,293.1966857910156,297.1499938964844,293.1499938964844,0.0178305208683013,-4095.679443359375,304.1539001464844,0.408218502998352,0.0538753382861614,0.2640403807163238,291.3228759765625,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2914733886719,291.3210144042969,1.0,0.4499126076698303,0.6188248991966248,0.6188248991966248,1.0,1.0,-2.1158409118652344,0.87199866771698,1.243842363357544,0.3839556574821472,0.0,0.0,0.6802483797073364,135.46890258789062,138.0,-48.9721794128418,-25828.140625,1026.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85748291015625,312.5716247558594,278.1499938964844,0.0,18000.0,314.75,36724.35546875,36000.0,0.0,0.0,0.897395133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671428680419922,1.1671594381332395,-1.6577279893681407e-05,0.0,0.0009107419755309,0.0,0.0,233.13758850097656,0.0,0.0,0.0,0.7020593881607056,4.0,0.0,1.0
377280,293.3075561523437,297.1499938964844,293.1499938964844,0.183455541729927,-3717.927734375,304.1669921875,0.7374880313873291,0.2610777914524078,0.2394434362649917,293.3452453613281,297.1499938964844,293.1499938964844,0.3223118782043457,-6116.201171875,304.1754150390625,0.8528975248336792,0.4109601974487304,0.3936392664909363,293.2066955566406,297.1499938964844,293.1499938964844,0.3962108790874481,-5321.1025390625,304.1552429199219,0.901794970035553,0.4874363839626312,0.3430051803588867,293.199951171875,297.1499938964844,293.1499938964844,0.4605321288108825,-8106.24755859375,304.1548767089844,0.9429689645767212,0.5494492053985596,0.5225542783737183,293.1966857910156,297.1499938964844,293.1499938964844,0.0178305208683013,-4095.679443359375,304.1539001464844,0.408218502998352,0.0538753382861614,0.2640403807163238,291.3228759765625,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2914733886719,291.3210144042969,1.0,0.4499126076698303,0.6188248991966248,0.6188248991966248,1.0,1.0,-2.1158409118652344,0.87199866771698,1.243842363357544,0.3839556574821472,0.0,0.0,0.6802483797073364,135.46890258789062,138.0,-48.9721794128418,-25828.140625,1026.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85748291015625,312.5716247558594,278.1499938964844,0.0,18000.0,314.75,36724.35546875,36000.0,0.0,0.0,0.897395133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671428680419922,1.1671594381332395,-1.6577279893681407e-05,0.0,0.0009107419755309,0.0,0.0,233.13758850097656,0.0,0.0,0.0,0.7020593881607056,4.0,0.0,1.0
377340,293.310302734375,297.1499938964844,293.1499938964844,0.1801342070102691,-3664.658203125,304.1668701171875,0.7299126982688904,0.2565284073352813,0.2355110347270965,293.3523864746094,297.1499938964844,293.1499938964844,0.3171109855175018,-6038.58837890625,304.1756286621094,0.8442359566688538,0.404567152261734,0.3878085911273956,293.2093811035156,297.1499938964844,293.1499938964844,0.39539435505867,-5312.85400390625,304.1548767089844,0.8954538106918335,0.4854549765586853,0.3417514264583587,293.2035827636719,297.1499938964844,293.1499938964844,0.4598165154457092,-8096.83251953125,304.1544494628906,0.9357210993766784,0.5474510192871094,0.5208486318588257,293.1985168457031,297.1499938964844,293.1499938964844,0.0170846749097108,-4007.228515625,304.1538391113281,0.401017963886261,0.0523241609334945,0.2577871680259704,291.2951965332031,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29608154296875,291.29364013671875,1.0,0.4496635198593139,0.6209375262260437,0.6209375262260437,1.0,1.0,-2.0930511951446533,0.8630998730659485,1.2299511432647705,0.380058079957962,0.0,0.0,0.662796139717102,138.51052856445312,141.0,-40.703163146972656,-25497.724609375,1014.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.236572265625,312.7348022460937,278.1499938964844,0.0,18000.0,314.2699890136719,36592.140625,36000.0,0.0,0.0,0.8755940794944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070705652236938,1.1070863008499146,-1.5717772839707322e-05,0.0,0.0008886166615411,0.0,0.0,207.0184326171875,0.0,0.0,0.0,0.6765686273574829,4.0,0.0,1.0
377400,293.310302734375,297.1499938964844,293.1499938964844,0.1801342070102691,-3664.658203125,304.1668701171875,0.7299126982688904,0.2565284073352813,0.2355110347270965,293.3523864746094,297.1499938964844,293.1499938964844,0.3171109855175018,-6038.58837890625,304.1756286621094,0.8442359566688538,0.404567152261734,0.3878085911273956,293.2093811035156,297.1499938964844,293.1499938964844,0.39539435505867,-5312.85400390625,304.1548767089844,0.8954538106918335,0.4854549765586853,0.3417514264583587,293.2035827636719,297.1499938964844,293.1499938964844,0.4598165154457092,-8096.83251953125,304.1544494628906,0.9357210993766784,0.5474510192871094,0.5208486318588257,293.1985168457031,297.1499938964844,293.1499938964844,0.0170846749097108,-4007.228515625,304.1538391113281,0.401017963886261,0.0523241609334945,0.2577871680259704,291.2951965332031,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29608154296875,291.29364013671875,1.0,0.4496635198593139,0.6209375262260437,0.6209375262260437,1.0,1.0,-2.0930511951446533,0.8630998730659485,1.2299511432647705,0.380058079957962,0.0,0.0,0.662796139717102,138.51052856445312,141.0,-40.703163146972656,-25497.724609375,1014.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.236572265625,312.7348022460937,278.1499938964844,0.0,18000.0,314.2699890136719,36592.140625,36000.0,0.0,0.0,0.8755940794944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070705652236938,1.1070863008499146,-1.5717772839707322e-05,0.0,0.0008886166615411,0.0,0.0,207.0184326171875,0.0,0.0,0.0,0.6765686273574829,4.0,0.0,1.0
377460,293.312744140625,297.1499938964844,293.1499938964844,0.1768203228712082,-3611.300048828125,304.1667785644531,0.722453236579895,0.2519730031490326,0.2315719723701477,293.3592529296875,297.1499938964844,293.1499938964844,0.3118126690387726,-5959.20703125,304.1759033203125,0.8358224630355835,0.3980497717857361,0.3818587362766266,293.2120056152344,297.1499938964844,293.1499938964844,0.3945587575435638,-5304.35986328125,304.1546325683594,0.8892924785614014,0.4834192395210266,0.3404580950736999,293.20709228515625,297.1499938964844,293.1499938964844,0.4590696394443512,-8086.89794921875,304.1542358398437,0.9285722374916076,0.5453794002532959,0.519071102142334,293.2001953125,297.1499938964844,293.1499938964844,0.0163514837622642,-3917.290283203125,304.1537780761719,0.3933403789997101,0.0507542565464973,0.2514463663101196,291.2667541503906,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.3004150390625,291.2651062011719,1.0,0.4493947923183441,0.6233486533164978,0.6233486533164978,1.0,1.0,-2.069871425628662,0.8541876673698425,1.2156838178634644,0.3762361705303192,0.0,0.0,0.6490890979766846,141.55050659179688,144.0,-39.83061599731445,-25150.099609375,1002.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5013732910156,312.8262023925781,278.1499938964844,0.0,18000.0,314.2699890136719,36457.4375,36000.0,0.0,0.0,0.8565232157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587549209594729,1.058769941329956,-1.5051862646942029e-05,0.0,0.0008692621486261,0.0,0.0,187.56788635253903,0.0,0.0,0.0,0.6564430594444275,4.0,0.0,1.0
