time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.312744140625,297.1499938964844,293.1499938964844,0.1768203228712082,-3611.300048828125,304.1667785644531,0.722453236579895,0.2519730031490326,0.2315719723701477,293.3592529296875,297.1499938964844,293.1499938964844,0.3118126690387726,-5959.20703125,304.1759033203125,0.8358224630355835,0.3980497717857361,0.3818587362766266,293.2120056152344,297.1499938964844,293.1499938964844,0.3945587575435638,-5304.35986328125,304.1546325683594,0.8892924785614014,0.4834192395210266,0.3404580950736999,293.20709228515625,297.1499938964844,293.1499938964844,0.4590696394443512,-8086.89794921875,304.1542358398437,0.9285722374916076,0.5453794002532959,0.519071102142334,293.2001953125,297.1499938964844,293.1499938964844,0.0163514837622642,-3917.290283203125,304.1537780761719,0.3933403789997101,0.0507542565464973,0.2514463663101196,291.2667541503906,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.3004150390625,291.2651062011719,1.0,0.4493947923183441,0.6233486533164978,0.6233486533164978,1.0,1.0,-2.069871425628662,0.8541876673698425,1.2156838178634644,0.3762361705303192,0.0,0.0,0.6490890979766846,141.55050659179688,144.0,-39.83061599731445,-25150.099609375,1002.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5013732910156,312.8262023925781,278.1499938964844,0.0,18000.0,314.2699890136719,36457.4375,36000.0,0.0,0.0,0.8565232157707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587549209594729,1.058769941329956,-1.5051862646942029e-05,0.0,0.0008692621486261,0.0,0.0,187.56788635253903,0.0,0.0,0.0,0.6564430594444275,4.0,0.0,1.0
377580,293.31494140625,297.1499938964844,293.1499938964844,0.1734196841716766,-3556.181884765625,304.1668395996094,0.7151879668235779,0.2474057972431183,0.227614477276802,293.3658752441406,297.1499938964844,293.1499938964844,0.3062580227851867,-5875.44970703125,304.1765441894531,0.8279018402099609,0.3914020955562591,0.3757779598236084,293.2145690917969,297.1499938964844,293.1499938964844,0.3935065865516662,-5293.37939453125,304.15484619140625,0.8836882710456848,0.4813263118267059,0.3391190469264984,293.2105407714844,297.1499938964844,293.1499938964844,0.4580651819705963,-8073.08642578125,304.15447998046875,0.9220457673072816,0.5432325601577759,0.5172147750854492,293.201904296875,297.1499938964844,293.1499938964844,0.0157990586012601,-3849.563232421875,304.14166259765625,0.3864158093929291,0.050000000745058,0.2469545006752014,291.2428283691406,291.1499938964844,259.0922241210937,258.7824401855469,279.17510986328125,293.3045959472656,291.2410888671875,1.0,0.4491904973983764,0.6259985566139221,0.6259985566139221,1.0,1.0,-2.0485782623291016,0.8462637662887573,1.2023144960403442,0.3729342520236969,0.0,0.0,0.6383066773414612,144.34713745117188,147.0,-36.2296257019043,-24835.29296875,991.7535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6863098144531,312.8783264160156,278.1499938964844,0.0,18000.0,314.2699890136719,36351.23828125,36000.0,0.0,0.0,0.8373486995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021668553352356,1.0216830968856812,-1.455932215321809e-05,0.0,0.0008498025126755,0.0,0.0,173.5726776123047,0.0,0.0,0.0,0.6411854028701782,4.0,0.0,1.0
377640,293.31494140625,297.1499938964844,293.1499938964844,0.1734196841716766,-3556.181884765625,304.1668395996094,0.7151879668235779,0.2474057972431183,0.227614477276802,293.3658752441406,297.1499938964844,293.1499938964844,0.3062580227851867,-5875.44970703125,304.1765441894531,0.8279018402099609,0.3914020955562591,0.3757779598236084,293.2145690917969,297.1499938964844,293.1499938964844,0.3935065865516662,-5293.37939453125,304.15484619140625,0.8836882710456848,0.4813263118267059,0.3391190469264984,293.2105407714844,297.1499938964844,293.1499938964844,0.4580651819705963,-8073.08642578125,304.15447998046875,0.9220457673072816,0.5432325601577759,0.5172147750854492,293.201904296875,297.1499938964844,293.1499938964844,0.0157990586012601,-3849.563232421875,304.14166259765625,0.3864158093929291,0.050000000745058,0.2469545006752014,291.2428283691406,291.1499938964844,259.0922241210937,258.7824401855469,279.17510986328125,293.3045959472656,291.2410888671875,1.0,0.4491904973983764,0.6259985566139221,0.6259985566139221,1.0,1.0,-2.0485782623291016,0.8462637662887573,1.2023144960403442,0.3729342520236969,0.0,0.0,0.6383066773414612,144.34713745117188,147.0,-36.2296257019043,-24835.29296875,991.7535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6863098144531,312.8783264160156,278.1499938964844,0.0,18000.0,314.2699890136719,36351.23828125,36000.0,0.0,0.0,0.8373486995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021668553352356,1.0216830968856812,-1.455932215321809e-05,0.0,0.0008498025126755,0.0,0.0,173.5726776123047,0.0,0.0,0.0,0.6411854028701782,4.0,0.0,1.0
377700,293.31597900390625,297.1499938964844,293.1499938964844,0.1717491298913955,-3529.08935546875,304.16680908203125,0.7117190957069397,0.2451100349426269,0.2256142497062683,293.3691711425781,297.1499938964844,293.1499938964844,0.3035017251968384,-5833.86279296875,304.1767272949219,0.8242684602737427,0.38802170753479,0.3726727068424225,293.2158508300781,297.1499938964844,293.1499938964844,0.3930535614490509,-5288.7451171875,304.15478515625,0.8813072443008423,0.4802591204643249,0.3384234011173248,293.2122497558594,297.1499938964844,293.1499938964844,0.4576451182365417,-8067.4443359375,304.1544494628906,0.919289231300354,0.5421315431594849,0.5162447690963745,293.203369140625,297.1499938964844,293.1499938964844,0.015802226960659,-3852.869384765625,304.1282043457031,0.3852824568748474,0.050000000745058,0.2471332550048828,291.2276306152344,291.1499938964844,259.1127319335937,258.7996520996094,279.1758117675781,293.3067932128906,291.2257385253906,1.0,0.4492263793945312,0.6273419857025146,0.6273419857025146,1.0,1.0,-2.040660858154297,0.8435338139533997,1.197127103805542,0.3719502687454223,0.0,0.0,0.6346517205238342,145.52197265625,147.0,-39.12186813354492,-24704.828125,988.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7437744140625,312.8843688964844,278.1499938964844,0.0,18000.0,313.7900085449219,36286.23046875,36000.0,0.0,0.0,0.8230793476104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074816942214966,1.0074961185455322,-1.4369810742209664e-05,0.0,0.0008353209123015,0.0,0.0,168.378173828125,0.0,0.0,0.0,0.6354312896728516,4.0,0.0,1.0
377760,293.3170166015625,297.1499938964844,293.1499938964844,0.1700765043497085,-3501.9052734375,304.16680908203125,0.7080621719360352,0.2428036481142044,0.2236085534095764,293.3724365234375,297.1499938964844,293.1499938964844,0.3007175922393799,-5791.76611328125,304.1769104003906,0.8205471634864807,0.3846030831336975,0.369534969329834,293.2170715332031,297.1499938964844,293.1499938964844,0.3926033675670624,-5284.140625,304.1547241210937,0.8788769245147705,0.4791868925094604,0.3377248644828796,293.2138977050781,297.1499938964844,293.1499938964844,0.4572249352931976,-8061.796875,304.1543884277344,0.9164860844612122,0.5410212874412537,0.5152667164802551,293.205322265625,297.1499938964844,293.1499938964844,0.015810415148735,-3857.097412109375,304.1131896972656,0.3841868937015533,0.050000000745058,0.247403010725975,291.2121887207031,291.1499938964844,259.1354675292969,258.8188781738281,279.1768493652344,293.3091735839844,291.2101135253906,1.0,0.4493174850940704,0.628761887550354,0.628761887550354,1.0,1.0,-2.03279447555542,0.8408613204956055,1.1919331550598145,0.3710213601589203,0.0,0.0,0.632045567035675,146.76174926757812,150.0,-41.56173324584961,-24569.89453125,985.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7493896484375,312.8595886230469,278.1499938964844,0.0,18000.0,313.7900085449219,36218.12890625,36000.0,0.0,0.0,0.8131042122840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969179034233092,0.996932089328766,-1.4225829545466697e-05,0.0,0.0008251973777078,0.0,0.0,164.5447235107422,0.0,0.0,0.0,0.6311302185058594,4.0,0.0,1.0
377820,293.31915283203125,297.1499938964844,293.1499938964844,0.1666623502969741,-3446.14404296875,304.1669006347656,0.7004068493843079,0.2381414026021957,0.219563752412796,293.3790283203125,297.1499938964844,293.1499938964844,0.2949666082859039,-5704.39404296875,304.17755126953125,0.8127663731575012,0.377631664276123,0.3631452620029449,293.2193908691406,297.1499938964844,293.1499938964844,0.391599953174591,-5273.73193359375,304.15484619140625,0.873901903629303,0.4770148992538452,0.336316853761673,293.217041015625,297.1499938964844,293.1499938964844,0.4562574625015259,-8048.56884765625,304.1545715332031,0.9108172059059144,0.5387627482414246,0.5132853388786316,293.2103881835937,297.1499938964844,293.1499938964844,0.0158140584826469,-3864.16064453125,304.0792236328125,0.3819167912006378,0.050000000745058,0.2479761987924575,291.1834716796875,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3143310546875,291.18194580078125,1.0,0.4496129155158996,0.6318808794021606,0.6318808794021606,1.0,1.0,-2.016881465911865,0.8355646133422852,1.1813169717788696,0.3692601323127746,0.0,0.0,0.6296131014823914,149.41070556640625,153.0,-38.5120735168457,-24323.728515625,978.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67340087890625,312.7734680175781,278.1499938964844,0.0,18000.0,313.7900085449219,36097.8984375,36000.0,0.0,0.0,0.7941433191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854015707969666,0.9854156374931335,-1.4060010471439456e-05,0.0,0.0008059545070864,0.0,0.0,160.34555053710938,0.0,0.0,0.0,0.6264092326164246,4.0,0.0,1.0
377880,293.31915283203125,297.1499938964844,293.1499938964844,0.1666623502969741,-3446.14404296875,304.1669006347656,0.7004068493843079,0.2381414026021957,0.219563752412796,293.3790283203125,297.1499938964844,293.1499938964844,0.2949666082859039,-5704.39404296875,304.17755126953125,0.8127663731575012,0.377631664276123,0.3631452620029449,293.2193908691406,297.1499938964844,293.1499938964844,0.391599953174591,-5273.73193359375,304.15484619140625,0.873901903629303,0.4770148992538452,0.336316853761673,293.217041015625,297.1499938964844,293.1499938964844,0.4562574625015259,-8048.56884765625,304.1545715332031,0.9108172059059144,0.5387627482414246,0.5132853388786316,293.2103881835937,297.1499938964844,293.1499938964844,0.0158140584826469,-3864.16064453125,304.0792236328125,0.3819167912006378,0.050000000745058,0.2479761987924575,291.1834716796875,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3143310546875,291.18194580078125,1.0,0.4496129155158996,0.6318808794021606,0.6318808794021606,1.0,1.0,-2.016881465911865,0.8355646133422852,1.1813169717788696,0.3692601323127746,0.0,0.0,0.6296131014823914,149.41070556640625,153.0,-38.5120735168457,-24323.728515625,978.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67340087890625,312.7734680175781,278.1499938964844,0.0,18000.0,313.7900085449219,36097.8984375,36000.0,0.0,0.0,0.7941433191299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854015707969666,0.9854156374931335,-1.4060010471439456e-05,0.0,0.0008059545070864,0.0,0.0,160.34555053710938,0.0,0.0,0.0,0.6264092326164246,4.0,0.0,1.0
377940,293.3213195800781,297.1499938964844,293.1499938964844,0.1631126850843429,-3387.742431640625,304.16717529296875,0.6925507187843323,0.2334184944629669,0.2154669016599655,293.3857116699219,297.1499938964844,293.1499938964844,0.2888901531696319,-5611.4453125,304.1784973144531,0.8043844103813171,0.3704776763916015,0.3565882444381714,293.2216796875,297.1499938964844,293.1499938964844,0.3903435468673706,-5260.46044921875,304.15533447265625,0.8688629269599915,0.4747934341430664,0.3348805904388428,293.2201232910156,297.1499938964844,293.1499938964844,0.4549890160560608,-8030.896484375,304.1551513671875,0.905246078968048,0.5364413857460022,0.5112530589103699,293.21649169921875,297.1499938964844,293.1499938964844,0.0157973300665617,-3868.58740234375,304.0408630371094,0.3795967400074005,0.050000000745058,0.248579666018486,291.1610107421875,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3199157714844,291.1596984863281,1.0,0.4499994814395904,0.6354350447654724,0.6354350447654724,1.0,1.0,-2.0006465911865234,0.8303167223930359,1.1703299283981323,0.3676294982433319,0.0,0.0,0.6296950578689575,152.2174530029297,156.0,-32.64884185791016,-24083.474609375,973.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4937438964844,312.634521484375,278.1499938964844,0.0,18000.0,313.3099975585937,36016.29296875,36000.0,0.0,0.0,0.7719395756721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982575535774231,0.9825895428657532,-1.4007781828695444e-05,0.0,0.0007834205171093,0.0,0.0,159.22201538085938,0.0,0.0,0.0,0.6252199411392212,4.0,0.0,1.0
378000,293.3213195800781,297.1499938964844,293.1499938964844,0.1631126850843429,-3387.742431640625,304.16717529296875,0.6925507187843323,0.2334184944629669,0.2154669016599655,293.3857116699219,297.1499938964844,293.1499938964844,0.2888901531696319,-5611.4453125,304.1784973144531,0.8043844103813171,0.3704776763916015,0.3565882444381714,293.2216796875,297.1499938964844,293.1499938964844,0.3903435468673706,-5260.46044921875,304.15533447265625,0.8688629269599915,0.4747934341430664,0.3348805904388428,293.2201232910156,297.1499938964844,293.1499938964844,0.4549890160560608,-8030.896484375,304.1551513671875,0.905246078968048,0.5364413857460022,0.5112530589103699,293.21649169921875,297.1499938964844,293.1499938964844,0.0157973300665617,-3868.58740234375,304.0408630371094,0.3795967400074005,0.050000000745058,0.248579666018486,291.1610107421875,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3199157714844,291.1596984863281,1.0,0.4499994814395904,0.6354350447654724,0.6354350447654724,1.0,1.0,-2.0006465911865234,0.8303167223930359,1.1703299283981323,0.3676294982433319,0.0,0.0,0.6296950578689575,152.2174530029297,156.0,-32.64884185791016,-24083.474609375,973.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4937438964844,312.634521484375,278.1499938964844,0.0,18000.0,313.3099975585937,36016.29296875,36000.0,0.0,0.0,0.7719395756721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982575535774231,0.9825895428657532,-1.4007781828695444e-05,0.0,0.0007834205171093,0.0,0.0,159.22201538085938,0.0,0.0,0.0,0.6252199411392212,4.0,0.0,1.0
378060,293.3226623535156,297.1499938964844,293.1499938964844,0.159632459282875,-3330.300537109375,304.167236328125,0.6847509741783142,0.2288047522306442,0.2114133238792419,293.3916015625,297.1499938964844,293.1499938964844,0.2827867269515991,-5517.79541015625,304.1791381835937,0.7957291603088379,0.3633097112178802,0.3499591648578644,293.2231750488281,297.1499938964844,293.1499938964844,0.3891829252243042,-5248.3408203125,304.15545654296875,0.863949179649353,0.4726718664169311,0.3334751725196838,293.22235107421875,297.1499938964844,293.1499938964844,0.4538121521472931,-8014.71630859375,304.1553649902344,0.9000231623649597,0.5342100262641907,0.5092517733573914,293.2223205566406,297.1499938964844,293.1499938964844,0.0157828219234943,-3873.569091796875,304.00103759765625,0.3773086965084076,0.050000000745058,0.249193325638771,291.1365051269531,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3250732421875,291.135009765625,1.0,0.4504457116127014,0.639327883720398,0.639327883720398,1.0,1.0,-1.984463214874268,0.8252148032188416,1.1592483520507812,0.3661331832408905,0.0,0.0,0.6330567002296448,155.0839385986328,159.0,-34.06333923339844,-23829.111328125,967.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17340087890625,312.41021728515625,278.1499938964844,0.0,18000.0,313.3099975585937,35923.2734375,36000.0,0.0,0.0,0.755017876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988564133644104,0.988578200340271,-1.405842795065837e-05,0.0,0.000766247161664,0.0,0.0,161.07017517089844,0.0,0.0,0.0,0.6275969743728638,4.0,0.0,1.0
378120,293.3226623535156,297.1499938964844,293.1499938964844,0.159632459282875,-3330.300537109375,304.167236328125,0.6847509741783142,0.2288047522306442,0.2114133238792419,293.3916015625,297.1499938964844,293.1499938964844,0.2827867269515991,-5517.79541015625,304.1791381835937,0.7957291603088379,0.3633097112178802,0.3499591648578644,293.2231750488281,297.1499938964844,293.1499938964844,0.3891829252243042,-5248.3408203125,304.15545654296875,0.863949179649353,0.4726718664169311,0.3334751725196838,293.22235107421875,297.1499938964844,293.1499938964844,0.4538121521472931,-8014.71630859375,304.1553649902344,0.9000231623649597,0.5342100262641907,0.5092517733573914,293.2223205566406,297.1499938964844,293.1499938964844,0.0157828219234943,-3873.569091796875,304.00103759765625,0.3773086965084076,0.050000000745058,0.249193325638771,291.1365051269531,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3250732421875,291.135009765625,1.0,0.4504457116127014,0.639327883720398,0.639327883720398,1.0,1.0,-1.984463214874268,0.8252148032188416,1.1592483520507812,0.3661331832408905,0.0,0.0,0.6330567002296448,155.0839385986328,159.0,-34.06333923339844,-23829.111328125,967.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17340087890625,312.41021728515625,278.1499938964844,0.0,18000.0,313.3099975585937,35923.2734375,36000.0,0.0,0.0,0.755017876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988564133644104,0.988578200340271,-1.405842795065837e-05,0.0,0.000766247161664,0.0,0.0,161.07017517089844,0.0,0.0,0.0,0.6275969743728638,4.0,0.0,1.0
378180,293.32305908203125,297.1499938964844,293.1499938964844,0.1562432497739792,-3274.067626953125,304.1671447753906,0.6772444248199463,0.2243480384349823,0.2075163722038269,293.3965148925781,297.1499938964844,293.1499938964844,0.2766399979591369,-5423.0078125,304.1796875,0.7872123718261719,0.356192409992218,0.3433899283409118,293.223876953125,297.1499938964844,293.1499938964844,0.388024240732193,-5236.20751953125,304.15557861328125,0.8593013882637024,0.4706777930259704,0.33217453956604,293.22369384765625,297.1499938964844,293.1499938964844,0.4526140093803406,-7998.20556640625,304.15557861328125,0.8950653672218323,0.5321058034896851,0.5073899030685425,293.22711181640625,297.1499938964844,293.1499938964844,0.0157641842961311,-3877.5703125,303.9620666503906,0.3751012980937958,0.050000000745058,0.2498037666082382,291.1157531738281,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3293151855469,291.1144714355469,1.0,0.4509585797786712,0.6433917880058289,0.6433917880058289,1.0,1.0,-1.9688295125961304,0.8203679919242859,1.1484614610671997,0.3647752702236175,0.0,0.0,0.6390601396560669,157.95115661621094,162.0,-29.753074645996094,-23602.30078125,962.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7732238769531,312.1517333984375,278.1499938964844,0.0,18000.0,313.3099975585937,35841.890625,36000.0,0.0,0.0,0.740350604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039422512054443,1.0039564371109009,-1.4226089660951402e-05,0.0,0.0007513617165386,0.0,0.0,166.2190704345703,0.0,0.0,0.0,0.6337329149246216,4.0,0.0,1.0
378240,293.32305908203125,297.1499938964844,293.1499938964844,0.1562432497739792,-3274.067626953125,304.1671447753906,0.6772444248199463,0.2243480384349823,0.2075163722038269,293.3965148925781,297.1499938964844,293.1499938964844,0.2766399979591369,-5423.0078125,304.1796875,0.7872123718261719,0.356192409992218,0.3433899283409118,293.223876953125,297.1499938964844,293.1499938964844,0.388024240732193,-5236.20751953125,304.15557861328125,0.8593013882637024,0.4706777930259704,0.33217453956604,293.22369384765625,297.1499938964844,293.1499938964844,0.4526140093803406,-7998.20556640625,304.15557861328125,0.8950653672218323,0.5321058034896851,0.5073899030685425,293.22711181640625,297.1499938964844,293.1499938964844,0.0157641842961311,-3877.5703125,303.9620666503906,0.3751012980937958,0.050000000745058,0.2498037666082382,291.1157531738281,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3293151855469,291.1144714355469,1.0,0.4509585797786712,0.6433917880058289,0.6433917880058289,1.0,1.0,-1.9688295125961304,0.8203679919242859,1.1484614610671997,0.3647752702236175,0.0,0.0,0.6390601396560669,157.95115661621094,162.0,-29.753074645996094,-23602.30078125,962.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7732238769531,312.1517333984375,278.1499938964844,0.0,18000.0,313.3099975585937,35841.890625,36000.0,0.0,0.0,0.740350604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039422512054443,1.0039564371109009,-1.4226089660951402e-05,0.0,0.0007513617165386,0.0,0.0,166.2190704345703,0.0,0.0,0.0,0.6337329149246216,4.0,0.0,1.0
378300,293.3230895996094,297.1499938964844,293.1499938964844,0.1545653343200683,-3246.11328125,304.1670837402344,0.673568069934845,0.2221507877111435,0.2056009471416473,293.3987731933594,297.1499938964844,293.1499938964844,0.2735378742218017,-5374.97900390625,304.179931640625,0.7829825282096863,0.3526256680488586,0.340103268623352,293.22412109375,297.1499938964844,293.1499938964844,0.3874241411685943,-5229.90087890625,304.1556701660156,0.8570374846458435,0.4696945548057556,0.3315389752388,293.2242126464844,297.1499938964844,293.1499938964844,0.4519875943660736,-7989.54833984375,304.1557006835937,0.8926339745521545,0.5310675501823425,0.5064791440963745,293.229248046875,297.1499938964844,293.1499938964844,0.0157535038888454,-3879.27880859375,303.9427490234375,0.3740169107913971,0.050000000745058,0.2501105666160583,291.10650634765625,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.33123779296875,291.1053466796875,1.0,0.4512346088886261,0.6454868316650391,0.6454868316650391,1.0,1.0,-1.9610939025878904,0.8179798722267151,1.1431140899658203,0.3641149401664734,0.0,0.0,0.6428943276405334,159.396728515625,162.0,-27.56822395324707,-23493.080078125,960.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5497131347656,312.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,35806.23046875,35280.0,0.0,0.0,0.7322859168052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142714977264404,1.014285922050476,-1.4344616829475854e-05,0.0,0.0007431771373376,0.0,0.0,169.787109375,0.0,0.0,0.0,0.6279046535491943,4.0,0.0,1.0
378360,293.3230285644531,297.1499938964844,293.1499938964844,0.1530829817056656,-3221.675537109375,304.1666564941406,0.6699399352073669,0.2199705839157104,0.2037012726068496,293.40093994140625,297.1499938964844,293.1499938964844,0.270746648311615,-5332.10791015625,304.1795349121094,0.7787711024284363,0.3490500748157501,0.3368083834648132,293.22430419921875,297.1499938964844,293.1499938964844,0.387277215719223,-5228.8212890625,304.1548767089844,0.854806661605835,0.468718022108078,0.3309076130390167,293.22467041015625,297.1499938964844,293.1499938964844,0.4518833458423614,-7988.78076171875,304.15484619140625,0.890228271484375,0.5300359129905701,0.5055739283561707,293.231201171875,297.1499938964844,293.1499938964844,0.0157649759203195,-3885.067138671875,303.92315673828125,0.3729443252086639,0.050000000745058,0.2504187226295471,291.0841369628906,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.33306884765625,291.0817565917969,1.0,0.4515206217765808,0.6476239562034607,0.6476239562034607,1.0,1.0,-1.9533807039260864,0.8155994415283203,1.137781262397766,0.363457590341568,0.0,0.0,0.6494150161743164,160.85084533691406,165.0,-44.3408317565918,-23336.037109375,958.1780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3150329589844,311.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,35111.8359375,35280.0,0.0,0.0,0.7260666489601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019283652305603,1.0192978382110596,-1.4249472769733984e-05,0.0,0.0007368653314188,0.0,0.0,170.12445068359375,0.0,0.0,0.0,0.6380219459533691,4.0,0.0,1.0
378420,293.3226928710937,297.1499938964844,293.1499938964844,0.1496719270944595,-3164.28466796875,304.16680908203125,0.6628388166427612,0.2156527191400528,0.1999441087245941,293.4050598144531,297.1499938964844,293.1499938964844,0.2642752826213836,-5230.95068359375,304.18048095703125,0.7704182267189026,0.3418579995632171,0.3301863372325897,293.2246398925781,297.1499938964844,293.1499938964844,0.3857748210430145,-5212.6396484375,304.1557922363281,0.8504400849342346,0.4667642116546631,0.3296523690223694,293.2255554199219,297.1499938964844,293.1499938964844,0.4502770602703094,-7966.01025390625,304.1559143066406,0.8854929208755493,0.527969241142273,0.5037723183631897,293.2347717285156,297.1499938964844,293.1499938964844,0.0157277360558509,-3885.53369140625,303.8846435546875,0.3708357512950897,0.050000000745058,0.251038521528244,291.0750427246094,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33648681640625,291.0743408203125,1.0,0.4521164000034332,0.6520276069641113,0.6520276069641113,1.0,1.0,-1.9379901885986328,0.8108455538749695,1.127144694328308,0.3621424734592438,0.0,0.0,0.6602466106414795,163.78152465820312,168.0,-19.90753173828125,-23161.376953125,953.6890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8052978515625,311.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34972.203125,35280.0,0.0,0.0,0.715509831905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529053211212158,1.0529199838638306,-1.464096931158565e-05,0.0,0.0007261515711434,0.0,0.0,182.1374969482422,0.0,0.0,0.0,0.651465654373169,4.0,0.0,1.0
378480,293.3226928710937,297.1499938964844,293.1499938964844,0.1496719270944595,-3164.28466796875,304.16680908203125,0.6628388166427612,0.2156527191400528,0.1999441087245941,293.4050598144531,297.1499938964844,293.1499938964844,0.2642752826213836,-5230.95068359375,304.18048095703125,0.7704182267189026,0.3418579995632171,0.3301863372325897,293.2246398925781,297.1499938964844,293.1499938964844,0.3857748210430145,-5212.6396484375,304.1557922363281,0.8504400849342346,0.4667642116546631,0.3296523690223694,293.2255554199219,297.1499938964844,293.1499938964844,0.4502770602703094,-7966.01025390625,304.1559143066406,0.8854929208755493,0.527969241142273,0.5037723183631897,293.2347717285156,297.1499938964844,293.1499938964844,0.0157277360558509,-3885.53369140625,303.8846435546875,0.3708357512950897,0.050000000745058,0.251038521528244,291.0750427246094,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33648681640625,291.0743408203125,1.0,0.4521164000034332,0.6520276069641113,0.6520276069641113,1.0,1.0,-1.9379901885986328,0.8108455538749695,1.127144694328308,0.3621424734592438,0.0,0.0,0.6602466106414795,163.78152465820312,168.0,-19.90753173828125,-23161.376953125,953.6890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8052978515625,311.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34972.203125,35280.0,0.0,0.0,0.715509831905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529053211212158,1.0529199838638306,-1.464096931158565e-05,0.0,0.0007261515711434,0.0,0.0,182.1374969482422,0.0,0.0,0.0,0.651465654373169,4.0,0.0,1.0
378540,293.3221435546875,297.1499938964844,293.1499938964844,0.1463319510221481,-3107.870361328125,304.1667785644531,0.6559562087059021,0.2113885730504989,0.1962354779243469,293.408935546875,297.1499938964844,293.1499938964844,0.2577899694442749,-5129.1533203125,304.18115234375,0.7621762156486511,0.3346053659915924,0.3235069811344147,293.2250061035156,297.1499938964844,293.1499938964844,0.3842853009700775,-5196.72265625,304.1563415527344,0.846182644367218,0.4648008048534393,0.3283898532390594,293.22637939453125,297.1499938964844,293.1499938964844,0.4486761391162872,-7943.54052734375,304.1566162109375,0.8808452486991882,0.5258863568305969,0.5019549131393433,293.2380065917969,297.1499938964844,293.1499938964844,0.0156916212290525,-3886.289794921875,303.8457946777344,0.3687758445739746,0.050000000745058,0.2516627907752991,291.0653381347656,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397216796875,291.0648193359375,1.0,0.4527323842048645,0.6566136479377747,0.6566136479377747,1.0,1.0,-1.9225670099258425,0.8060629963874817,1.1165040731430054,0.3608046770095825,0.0,0.0,0.6722357869148254,166.7389373779297,156.0,-14.37541389465332,-22963.595703125,949.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2727966308594,311.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,34921.2109375,34200.0,0.0,0.0,0.7072838544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878703594207764,1.087885499000549,-1.508397781435633e-05,0.0,0.0007178031955845,0.0,0.0,195.5126495361328,0.0,0.0,0.0,0.6510674357414246,4.0,0.0,1.0
378600,293.3221435546875,297.1499938964844,293.1499938964844,0.1463319510221481,-3107.870361328125,304.1667785644531,0.6559562087059021,0.2113885730504989,0.1962354779243469,293.408935546875,297.1499938964844,293.1499938964844,0.2577899694442749,-5129.1533203125,304.18115234375,0.7621762156486511,0.3346053659915924,0.3235069811344147,293.2250061035156,297.1499938964844,293.1499938964844,0.3842853009700775,-5196.72265625,304.1563415527344,0.846182644367218,0.4648008048534393,0.3283898532390594,293.22637939453125,297.1499938964844,293.1499938964844,0.4486761391162872,-7943.54052734375,304.1566162109375,0.8808452486991882,0.5258863568305969,0.5019549131393433,293.2380065917969,297.1499938964844,293.1499938964844,0.0156916212290525,-3886.289794921875,303.8457946777344,0.3687758445739746,0.050000000745058,0.2516627907752991,291.0653381347656,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397216796875,291.0648193359375,1.0,0.4527323842048645,0.6566136479377747,0.6566136479377747,1.0,1.0,-1.9225670099258425,0.8060629963874817,1.1165040731430054,0.3608046770095825,0.0,0.0,0.6722357869148254,166.7389373779297,156.0,-14.37541389465332,-22963.595703125,949.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2727966308594,311.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,34921.2109375,34200.0,0.0,0.0,0.7072838544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878703594207764,1.087885499000549,-1.508397781435633e-05,0.0,0.0007178031955845,0.0,0.0,195.5126495361328,0.0,0.0,0.0,0.6510674357414246,4.0,0.0,1.0
378660,293.3211669921875,297.1499938964844,293.1499938964844,0.1430397480726242,-3052.180908203125,304.1667175292969,0.6532901525497437,0.2072245329618454,0.1923963576555252,293.4124755859375,297.1499938964844,293.1499938964844,0.2513575851917267,-5027.87841796875,304.1815795898437,0.7586751580238342,0.3273268640041351,0.3165771067142486,293.2250671386719,297.1499938964844,293.1499938964844,0.383010059595108,-5183.3095703125,304.156494140625,0.8471011519432068,0.4628877341747284,0.3269882202148437,293.2268981933594,297.1499938964844,293.1499938964844,0.4473405480384826,-7925.1044921875,304.15679931640625,0.8819424510002136,0.5238446593284607,0.4999419152736664,293.24078369140625,297.1499938964844,293.1499938964844,0.0155603708699345,-3874.966064453125,303.8069152832031,0.3701139688491821,0.050000000745058,0.2512567043304443,291.0426330566406,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.04364013671875,1.0,0.4485385119915008,0.6614909172058105,0.6614909172058105,1.0,1.0,-1.905049204826355,0.8003385066986084,1.1047106981277466,0.3589972555637359,0.0,0.0,0.6887693405151367,164.14930725097656,144.0,-13.219524383544922,-22727.431640625,924.9360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7672424316406,310.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33775.23828125,34200.0,0.0,0.0,0.7008610367774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190266609191897,1.119041919708252,-1.524235267424956e-05,0.0,0.0007112848106771,0.0,0.0,205.51373291015625,0.0,0.0,0.0,0.676115095615387,4.0,0.0,1.0
378720,293.3211669921875,297.1499938964844,293.1499938964844,0.1430397480726242,-3052.180908203125,304.1667175292969,0.6532901525497437,0.2072245329618454,0.1923963576555252,293.4124755859375,297.1499938964844,293.1499938964844,0.2513575851917267,-5027.87841796875,304.1815795898437,0.7586751580238342,0.3273268640041351,0.3165771067142486,293.2250671386719,297.1499938964844,293.1499938964844,0.383010059595108,-5183.3095703125,304.156494140625,0.8471011519432068,0.4628877341747284,0.3269882202148437,293.2268981933594,297.1499938964844,293.1499938964844,0.4473405480384826,-7925.1044921875,304.15679931640625,0.8819424510002136,0.5238446593284607,0.4999419152736664,293.24078369140625,297.1499938964844,293.1499938964844,0.0155603708699345,-3874.966064453125,303.8069152832031,0.3701139688491821,0.050000000745058,0.2512567043304443,291.0426330566406,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.04364013671875,1.0,0.4485385119915008,0.6614909172058105,0.6614909172058105,1.0,1.0,-1.905049204826355,0.8003385066986084,1.1047106981277466,0.3589972555637359,0.0,0.0,0.6887693405151367,164.14930725097656,144.0,-13.219524383544922,-22727.431640625,924.9360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7672424316406,310.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,33775.23828125,34200.0,0.0,0.0,0.7008610367774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1190266609191897,1.119041919708252,-1.524235267424956e-05,0.0,0.0007112848106771,0.0,0.0,205.51373291015625,0.0,0.0,0.0,0.676115095615387,4.0,0.0,1.0
378780,293.3204650878906,297.1499938964844,293.1499938964844,0.1392682790756225,-2987.344482421875,304.1674194335937,0.6533311009407043,0.2030326277017593,0.1884383857250213,293.4165954589844,297.1499938964844,293.1499938964844,0.2440012097358703,-4910.39013671875,304.18328857421875,0.7581621408462524,0.3198452293872833,0.3093672692775726,293.22491455078125,297.1499938964844,293.1499938964844,0.3805947601795196,-5156.92236328125,304.1583251953125,0.8516002297401428,0.4610191881656647,0.3255190551280975,293.2272033691406,297.1499938964844,293.1499938964844,0.4446795284748077,-7886.96630859375,304.158935546875,0.8869972825050354,0.5218318104743958,0.497823566198349,293.24285888671875,297.1499938964844,293.1499938964844,0.0153093077242374,-3844.19775390625,303.7698669433594,0.3738011121749878,0.050000000745058,0.2501765191555023,291.05255126953125,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.3457336425781,291.0529479980469,1.0,0.4416341483592987,0.666691243648529,0.666691243648529,1.0,1.0,-1.886034607887268,0.7939549088478088,1.0920796394348145,0.3568376302719116,0.0,0.0,0.7009590268135071,157.92945861816406,132.0,3.829350233078003,-22522.1640625,887.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2757568359375,310.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,33800.31640625,34200.0,0.0,0.0,0.6963050365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582902669906616,1.1583060026168823,-1.5790999896125868e-05,0.0,0.0007066611433401,0.0,0.0,222.2475433349609,0.0,0.0,0.0,0.6929304599761963,4.0,0.0,1.0
378840,293.3204650878906,297.1499938964844,293.1499938964844,0.1392682790756225,-2987.344482421875,304.1674194335937,0.6533311009407043,0.2030326277017593,0.1884383857250213,293.4165954589844,297.1499938964844,293.1499938964844,0.2440012097358703,-4910.39013671875,304.18328857421875,0.7581621408462524,0.3198452293872833,0.3093672692775726,293.22491455078125,297.1499938964844,293.1499938964844,0.3805947601795196,-5156.92236328125,304.1583251953125,0.8516002297401428,0.4610191881656647,0.3255190551280975,293.2272033691406,297.1499938964844,293.1499938964844,0.4446795284748077,-7886.96630859375,304.158935546875,0.8869972825050354,0.5218318104743958,0.497823566198349,293.24285888671875,297.1499938964844,293.1499938964844,0.0153093077242374,-3844.19775390625,303.7698669433594,0.3738011121749878,0.050000000745058,0.2501765191555023,291.05255126953125,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.3457336425781,291.0529479980469,1.0,0.4416341483592987,0.666691243648529,0.666691243648529,1.0,1.0,-1.886034607887268,0.7939549088478088,1.0920796394348145,0.3568376302719116,0.0,0.0,0.7009590268135071,157.92945861816406,132.0,3.829350233078003,-22522.1640625,887.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2757568359375,310.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,33800.31640625,34200.0,0.0,0.0,0.6963050365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582902669906616,1.1583060026168823,-1.5790999896125868e-05,0.0,0.0007066611433401,0.0,0.0,222.2475433349609,0.0,0.0,0.0,0.6929304599761963,4.0,0.0,1.0
378900,293.320068359375,297.1499938964844,293.1499938964844,0.1373635977506637,-2954.477294921875,304.167724609375,0.6540418863296509,0.200949564576149,0.1864229589700698,293.418701171875,297.1499938964844,293.1499938964844,0.2402502745389938,-4850.22900390625,304.1840515136719,0.7586432695388794,0.3160529434680938,0.3056606352329254,293.2247314453125,297.1499938964844,293.1499938964844,0.3793743550777435,-5143.65478515625,304.1590270996094,0.8548378348350525,0.4601044058799743,0.3247720897197723,293.227294921875,297.1499938964844,293.1499938964844,0.4433286190032959,-7867.7236328125,304.1597595214844,0.8905963897705078,0.5208399891853333,0.496742695569992,293.2436828613281,297.1499938964844,293.1499938964844,0.015170594677329,-3826.722900390625,303.7516784667969,0.3762827515602112,0.050000000745058,0.2494806796312332,291.05682373046875,291.1499938964844,259.7706604003906,259.34429931640625,279.2019958496094,293.346923828125,291.0574035644531,1.0,0.437473863363266,0.6694009900093079,0.6694009900093079,1.0,1.0,-1.8761333227157595,0.7905821800231934,1.085551142692566,0.3556571900844574,0.0,0.0,0.7067484259605408,153.98065185546875,132.0,8.096388816833496,-22415.044921875,866.7337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0469055175781,310.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,33811.0078125,33120.0,0.0,0.0,0.6945767402648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1769551038742063,1.176971197128296,-1.6058098481153138e-05,0.0,0.0007049071136862,0.0,0.0,230.5420684814453,0.0,0.0,0.0,0.6860116124153137,4.0,0.0,1.0
378960,293.3195495605469,297.1499938964844,293.1499938964844,0.1356726288795471,-2925.567138671875,304.1675720214844,0.6551690697669983,0.1988973021507263,0.1844144612550735,293.42071533203125,297.1499938964844,293.1499938964844,0.236835315823555,-4795.7880859375,304.1840515136719,0.7595514059066772,0.3122558295726776,0.3019247949123382,293.2244873046875,297.1499938964844,293.1499938964844,0.3787060379981994,-5136.8232421875,304.1585693359375,0.858659565448761,0.4592076539993286,0.3240239322185516,293.2272644042969,297.1499938964844,293.1499938964844,0.4426128566265106,-7858.18310546875,304.1592712402344,0.8948120474815369,0.5198642015457153,0.4956576824188232,293.244384765625,297.1499938964844,293.1499938964844,0.0150517849251627,-3813.292724609375,303.7331237792969,0.3791299760341644,0.050000000745058,0.2487110644578933,291.0444641113281,291.1499938964844,259.8064270019531,259.3723449707031,279.2034606933594,293.3480224609375,291.04315185546875,1.0,0.4329631924629211,0.6721839904785156,0.6721839904785156,1.0,1.0,-1.8661102056503296,0.7871512770652771,1.0789589881896973,0.354442149400711,0.0,0.0,0.7148674726486206,149.63650512695312,120.0,-13.618268013000488,-22240.13671875,844.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84454345703125,310.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32879.77734375,33120.0,0.0,0.0,0.6930130124092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807434558868408,1.180759310722351,-1.590173997101374e-05,0.0,0.000703320140019,0.0,0.0,229.99375915527344,0.0,0.0,0.0,0.7001391053199768,4.0,0.0,1.0
379020,293.318115234375,297.1499938964844,293.1499938964844,0.1318592131137848,-2859.164794921875,304.1680603027344,0.6586068868637085,0.1948942691087722,0.1804550290107727,293.42431640625,297.1499938964844,293.1499938964844,0.2291326820850372,-4671.0673828125,304.185546875,0.7625508308410645,0.3046672344207763,0.2944192886352539,293.22381591796875,297.1499938964844,293.1499938964844,0.3760033547878265,-5107.28076171875,304.1602478027344,0.8679698705673218,0.4574515223503113,0.3225359916687011,293.2270812988281,297.1499938964844,293.1499938964844,0.4395927190780639,-7814.955078125,304.1612548828125,0.904968798160553,0.5179445743560791,0.4934940636157989,293.24542236328125,297.1499938964844,293.1499938964844,0.0147407473996281,-3771.7744140625,303.697998046875,0.3858253955841064,0.050000000745058,0.2470111548900604,291.06011962890625,291.1499938964844,259.8782653808594,259.4283142089844,279.20635986328125,293.3498840332031,291.0614624023437,1.0,0.423123300075531,0.6779636740684509,0.6779636740684509,1.0,1.0,-1.8459175825119016,0.7802064418792725,1.0657110214233398,0.3519548773765564,0.0,0.0,0.7262004017829895,140.09158325195312,108.0,16.692264556884766,-22069.625,797.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4764709472656,310.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32763.76953125,33120.0,0.0,0.0,0.690667986869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191163301467896,1.2191327810287476,-1.6434718418167904e-05,0.0,0.0007009402033872,0.0,0.0,247.4365997314453,0.0,0.0,0.0,0.7164939641952515,4.0,0.0,1.0
379080,293.318115234375,297.1499938964844,293.1499938964844,0.1318592131137848,-2859.164794921875,304.1680603027344,0.6586068868637085,0.1948942691087722,0.1804550290107727,293.42431640625,297.1499938964844,293.1499938964844,0.2291326820850372,-4671.0673828125,304.185546875,0.7625508308410645,0.3046672344207763,0.2944192886352539,293.22381591796875,297.1499938964844,293.1499938964844,0.3760033547878265,-5107.28076171875,304.1602478027344,0.8679698705673218,0.4574515223503113,0.3225359916687011,293.2270812988281,297.1499938964844,293.1499938964844,0.4395927190780639,-7814.955078125,304.1612548828125,0.904968798160553,0.5179445743560791,0.4934940636157989,293.24542236328125,297.1499938964844,293.1499938964844,0.0147407473996281,-3771.7744140625,303.697998046875,0.3858253955841064,0.050000000745058,0.2470111548900604,291.06011962890625,291.1499938964844,259.8782653808594,259.4283142089844,279.20635986328125,293.3498840332031,291.0614624023437,1.0,0.423123300075531,0.6779636740684509,0.6779636740684509,1.0,1.0,-1.8459175825119016,0.7802064418792725,1.0657110214233398,0.3519548773765564,0.0,0.0,0.7262004017829895,140.09158325195312,108.0,16.692264556884766,-22069.625,797.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4764709472656,310.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32763.76953125,33120.0,0.0,0.0,0.690667986869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191163301467896,1.2191327810287476,-1.6434718418167904e-05,0.0,0.0007009402033872,0.0,0.0,247.4365997314453,0.0,0.0,0.0,0.7164939641952515,4.0,0.0,1.0
379140,293.3161926269531,297.1499938964844,293.1499938964844,0.1281159669160843,-2793.58349609375,304.16827392578125,0.6635687351226807,0.1910229921340942,0.17658631503582,293.4273986816406,297.1499938964844,293.1499938964844,0.2213988751173019,-4545.00732421875,304.18658447265625,0.767034649848938,0.2970935702323913,0.2868946194648742,293.2231140136719,297.1499938964844,293.1499938964844,0.3731646537780761,-5076.3583984375,304.1615600585937,0.8794383406639099,0.4557265937328338,0.3210482597351074,293.226806640625,297.1499938964844,293.1499938964844,0.4363974332809448,-7769.44873046875,304.1628112792969,0.9182232618331908,0.5160474181175232,0.49132239818573,293.2460632324219,297.1499938964844,293.1499938964844,0.0144204823300242,-3727.593505859375,303.6638488769531,0.393501341342926,0.050000000745058,0.2451726198196411,291.08038330078125,291.1499938964844,259.9505615234375,259.48419189453125,279.2092590332031,293.351318359375,291.0816955566406,1.0,0.412460058927536,0.6840343475341797,0.6840343475341797,1.0,1.0,-1.8256350755691528,0.7731921672821045,1.0524429082870483,0.3494097888469696,0.0,0.0,0.7341232299804688,129.8107147216797,96.0,25.162012100219727,-21867.880859375,748.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,309.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32842.02734375,32040.0,0.0,0.0,0.6890867948532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2464251518249512,1.2464420795440674,-1.686128234723583e-05,0.0,0.0006993355345912,0.0,0.0,260.8475036621094,0.0,0.0,0.0,0.7135993242263794,4.0,0.0,1.0
379200,293.3161926269531,297.1499938964844,293.1499938964844,0.1281159669160843,-2793.58349609375,304.16827392578125,0.6635687351226807,0.1910229921340942,0.17658631503582,293.4273986816406,297.1499938964844,293.1499938964844,0.2213988751173019,-4545.00732421875,304.18658447265625,0.767034649848938,0.2970935702323913,0.2868946194648742,293.2231140136719,297.1499938964844,293.1499938964844,0.3731646537780761,-5076.3583984375,304.1615600585937,0.8794383406639099,0.4557265937328338,0.3210482597351074,293.226806640625,297.1499938964844,293.1499938964844,0.4363974332809448,-7769.44873046875,304.1628112792969,0.9182232618331908,0.5160474181175232,0.49132239818573,293.2460632324219,297.1499938964844,293.1499938964844,0.0144204823300242,-3727.593505859375,303.6638488769531,0.393501341342926,0.050000000745058,0.2451726198196411,291.08038330078125,291.1499938964844,259.9505615234375,259.48419189453125,279.2092590332031,293.351318359375,291.0816955566406,1.0,0.412460058927536,0.6840343475341797,0.6840343475341797,1.0,1.0,-1.8256350755691528,0.7731921672821045,1.0524429082870483,0.3494097888469696,0.0,0.0,0.7341232299804688,129.8107147216797,96.0,25.162012100219727,-21867.880859375,748.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.168212890625,309.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32842.02734375,32040.0,0.0,0.0,0.6890867948532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2464251518249512,1.2464420795440674,-1.686128234723583e-05,0.0,0.0006993355345912,0.0,0.0,260.8475036621094,0.0,0.0,0.0,0.7135993242263794,4.0,0.0,1.0
