time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3138732910156,297.1499938964844,293.1499938964844,0.1246854439377784,-2733.46875,304.1679382324219,0.6701461672782898,0.1872789114713668,0.1728161573410034,293.4299621582031,297.1499938964844,293.1499938964844,0.2140714228153228,-4425.212890625,304.1866455078125,0.7730698585510254,0.2895428836345672,0.2793721258640289,293.22222900390625,297.1499938964844,293.1499938964844,0.370922327041626,-5052.38330078125,304.1615295410156,0.8931716680526733,0.4540507793426513,0.3195793330669403,293.2263488769531,297.1499938964844,293.1499938964844,0.4338799715042114,-7734.31396484375,304.1628112792969,0.934599995613098,0.5141952037811279,0.4891710579395294,293.246337890625,297.1499938964844,293.1499938964844,0.0141273075714707,-3687.822509765625,303.6296691894531,0.4013050496578216,0.050000000745058,0.2432525008916854,291.0819702148437,291.1499938964844,260.02325439453125,259.5399780273437,279.21221923828125,293.3523864746094,291.0839538574219,1.0,0.4011777341365814,0.6904018521308899,0.6904018521308899,1.0,1.0,-1.8054227828979488,0.7661730647087097,1.0392496585845947,0.3468371331691742,0.0,0.0,0.7434799671173096,119.10198211669922,84.0,18.106184005737305,-21627.572265625,700.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95098876953125,309.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,31824.44140625,32040.0,0.0,0.0,0.6876428723335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2547051906585691,1.254721999168396,-1.6756914192228578e-05,0.0,0.00069787009852,0.0,0.0,262.3372497558594,0.0,0.0,0.0,0.7295535206794739,4.0,0.0,1.0
379320,293.3138732910156,297.1499938964844,293.1499938964844,0.1246854439377784,-2733.46875,304.1679382324219,0.6701461672782898,0.1872789114713668,0.1728161573410034,293.4299621582031,297.1499938964844,293.1499938964844,0.2140714228153228,-4425.212890625,304.1866455078125,0.7730698585510254,0.2895428836345672,0.2793721258640289,293.22222900390625,297.1499938964844,293.1499938964844,0.370922327041626,-5052.38330078125,304.1615295410156,0.8931716680526733,0.4540507793426513,0.3195793330669403,293.2263488769531,297.1499938964844,293.1499938964844,0.4338799715042114,-7734.31396484375,304.1628112792969,0.934599995613098,0.5141952037811279,0.4891710579395294,293.246337890625,297.1499938964844,293.1499938964844,0.0141273075714707,-3687.822509765625,303.6296691894531,0.4013050496578216,0.050000000745058,0.2432525008916854,291.0819702148437,291.1499938964844,260.02325439453125,259.5399780273437,279.21221923828125,293.3523864746094,291.0839538574219,1.0,0.4011777341365814,0.6904018521308899,0.6904018521308899,1.0,1.0,-1.8054227828979488,0.7661730647087097,1.0392496585845947,0.3468371331691742,0.0,0.0,0.7434799671173096,119.10198211669922,84.0,18.106184005737305,-21627.572265625,700.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95098876953125,309.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,31824.44140625,32040.0,0.0,0.0,0.6876428723335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2547051906585691,1.254721999168396,-1.6756914192228578e-05,0.0,0.00069787009852,0.0,0.0,262.3372497558594,0.0,0.0,0.0,0.7295535206794739,4.0,0.0,1.0
379380,293.3113098144531,297.1499938964844,293.1499938964844,0.1210647299885749,-2669.115966796875,304.16796875,0.6785621643066406,0.183651253581047,0.1691435277462005,293.4321594238281,297.1499938964844,293.1499938964844,0.2062886953353881,-4296.2861328125,304.1873779296875,0.78086918592453,0.2820050120353699,0.2718538343906402,293.22137451171875,297.1499938964844,293.1499938964844,0.3677908778190613,-5018.1142578125,304.1628723144531,0.909619390964508,0.4523974061012268,0.3181248009204864,293.2258605957031,297.1499938964844,293.1499938964844,0.430320143699646,-7683.44287109375,304.1644592285156,0.9532591104507446,0.5123602151870728,0.4870350062847137,293.24639892578125,297.1499938964844,293.1499938964844,0.013801023364067,-3639.656494140625,303.59735107421875,0.4099071323871612,0.050000000745058,0.2412861585617065,291.1126403808594,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.3531188964844,291.1145324707031,1.0,0.389387309551239,0.6970880627632141,0.6970880627632141,1.0,1.0,-1.7853131294250488,0.7591607570648193,1.0261523723602295,0.3442422747611999,0.0,0.0,0.7463725209236145,108.15496063232422,72.0,34.694000244140625,-21448.708984375,651.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,309.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,31913.935546875,32040.0,0.0,0.0,0.6863850951194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689673900604248,1.268984317779541,-1.6995720216073096e-05,0.0,0.0006965936045162,0.0,0.0,269.7253723144531,0.0,0.0,0.0,0.7358015179634094,4.0,0.0,1.0
379440,293.3113098144531,297.1499938964844,293.1499938964844,0.1210647299885749,-2669.115966796875,304.16796875,0.6785621643066406,0.183651253581047,0.1691435277462005,293.4321594238281,297.1499938964844,293.1499938964844,0.2062886953353881,-4296.2861328125,304.1873779296875,0.78086918592453,0.2820050120353699,0.2718538343906402,293.22137451171875,297.1499938964844,293.1499938964844,0.3677908778190613,-5018.1142578125,304.1628723144531,0.909619390964508,0.4523974061012268,0.3181248009204864,293.2258605957031,297.1499938964844,293.1499938964844,0.430320143699646,-7683.44287109375,304.1644592285156,0.9532591104507446,0.5123602151870728,0.4870350062847137,293.24639892578125,297.1499938964844,293.1499938964844,0.013801023364067,-3639.656494140625,303.59735107421875,0.4099071323871612,0.050000000745058,0.2412861585617065,291.1126403808594,291.1499938964844,260.0963134765625,259.59576416015625,279.21533203125,293.3531188964844,291.1145324707031,1.0,0.389387309551239,0.6970880627632141,0.6970880627632141,1.0,1.0,-1.7853131294250488,0.7591607570648193,1.0261523723602295,0.3442422747611999,0.0,0.0,0.7463725209236145,108.15496063232422,72.0,34.694000244140625,-21448.708984375,651.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,309.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,31913.935546875,32040.0,0.0,0.0,0.6863850951194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689673900604248,1.268984317779541,-1.6995720216073096e-05,0.0,0.0006965936045162,0.0,0.0,269.7253723144531,0.0,0.0,0.0,0.7358015179634094,4.0,0.0,1.0
379500,293.3099060058594,297.1499938964844,293.1499938964844,0.1193083822727203,-2637.775390625,304.1679077148437,0.6835675239562988,0.1818798929452896,0.1673433482646942,293.4331359863281,297.1499938964844,293.1499938964844,0.2024459391832351,-4232.28955078125,304.18756103515625,0.7855425477027893,0.278240829706192,0.2680962979793548,293.2209167480469,297.1499938964844,293.1499938964844,0.3662532567977905,-5001.3408203125,304.163330078125,0.9197044372558594,0.4515798091888428,0.3174012899398803,293.2255859375,297.1499938964844,293.1499938964844,0.4285672605037689,-7658.4951171875,304.1650085449219,0.9631235003471376,0.5114498734474182,0.4859700202941894,293.246337890625,297.1499938964844,293.1499938964844,0.0136421676725149,-3615.853759765625,303.5813903808594,0.4148660004138946,0.050000000745058,0.2402927875518798,291.1270446777344,291.1499938964844,260.13299560546875,259.6236877441406,279.2169494628906,293.3533935546875,291.1289367675781,1.0,0.3833209276199341,0.7005585432052612,0.7005585432052612,1.0,1.0,-1.7752995491027832,0.7556576132774353,1.019641995429993,0.342936098575592,0.0,0.0,0.746457040309906,102.63011169433594,72.0,37.300743103027344,-21353.65625,627.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73388671875,309.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,31970.5859375,30960.0,0.0,0.0,0.6857304573059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717591524124146,1.2717761993408203,-1.7051605027518235e-05,0.0,0.0006959292222745,0.0,0.0,271.2907409667969,0.0,0.0,0.0,0.7220470905303955,4.0,0.0,1.0
379560,293.3084716796875,297.1499938964844,293.1499938964844,0.1177501752972602,-2610.185546875,304.16748046875,0.6891817450523376,0.1801369786262512,0.1655672639608383,293.4340209960937,297.1499938964844,293.1499938964844,0.1989132910966873,-4173.6533203125,304.1871643066406,0.7908172607421875,0.2744812667369842,0.2643407881259918,293.220458984375,297.1499938964844,293.1499938964844,0.365241527557373,-4990.72216796875,304.1627197265625,0.9309911131858826,0.4507732093334198,0.3166825473308563,293.2253112792969,297.1499938964844,293.1499938964844,0.4274210333824157,-7642.8427734375,304.1643371582031,0.9731592535972596,0.5105500221252441,0.484910637140274,293.2462463378906,297.1499938964844,293.1499938964844,0.0135059775784611,-3596.69677734375,303.5648193359375,0.4204995334148407,0.050000000745058,0.2392950654029846,291.1256103515625,291.1499938964844,260.16973876953125,259.6515808105469,279.2186584472656,293.3536071777344,291.12530517578125,1.0,0.3771469891071319,0.7041175365447998,0.7041175365447998,1.0,1.0,-1.7653247117996216,0.7521609663963318,1.0131638050079346,0.3416259586811065,0.0,0.0,0.7480641603469849,97.08448791503906,60.0,14.611598014831545,-21192.681640625,604.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042236328125,309.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,31107.171875,30960.0,0.0,0.0,0.6848928332328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255940079689026,1.255956768989563,-1.6613532352494076e-05,0.0,0.0006950791575945,0.0,0.0,261.10455322265625,0.0,0.0,0.0,0.7275726795196533,4.0,0.0,1.0
379620,293.3054504394531,297.1499938964844,293.1499938964844,0.1143959760665893,-2549.890380859375,304.1672668457031,0.7025387287139893,0.1767337620258331,0.1620891392230987,293.435546875,297.1499938964844,293.1499938964844,0.1913662254810333,-4046.70068359375,304.1873779296875,0.8035223484039307,0.2669731378555298,0.2568397521972656,293.219482421875,297.1499938964844,293.1499938964844,0.3622594773769378,-4958.14697265625,304.1634826660156,0.9561251997947692,0.449183702468872,0.315265417098999,293.22467041015625,297.1499938964844,293.1499938964844,0.4240131378173828,-7594.2890625,304.165283203125,0.9931463599205016,0.5087729096412659,0.4828186631202698,293.2459716796875,297.1499938964844,293.1499938964844,0.0132010076195001,-3549.76708984375,303.53350830078125,0.4346301257610321,0.050000000745058,0.2372912317514419,291.1520080566406,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3538513183594,291.1543273925781,1.0,0.3644841313362121,0.7115162014961243,0.7115162014961243,1.0,1.0,-1.7455226182937622,0.7452001571655273,1.0003224611282349,0.3390011489391327,0.0,0.0,0.7464282512664795,85.95594024658203,63.0,36.06425476074219,-21034.025390625,557.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683837890625,309.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31012.91015625,30960.0,0.0,0.0,0.6829344034194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554041147232056,1.2554206848144531,-1.6584039258304983e-05,0.0,0.000693091598805,0.0,0.0,260.5960998535156,0.0,0.0,0.0,0.7268778085708618,4.0,0.0,1.0
379680,293.3054504394531,297.1499938964844,293.1499938964844,0.1143959760665893,-2549.890380859375,304.1672668457031,0.7025387287139893,0.1767337620258331,0.1620891392230987,293.435546875,297.1499938964844,293.1499938964844,0.1913662254810333,-4046.70068359375,304.1873779296875,0.8035223484039307,0.2669731378555298,0.2568397521972656,293.219482421875,297.1499938964844,293.1499938964844,0.3622594773769378,-4958.14697265625,304.1634826660156,0.9561251997947692,0.449183702468872,0.315265417098999,293.22467041015625,297.1499938964844,293.1499938964844,0.4240131378173828,-7594.2890625,304.165283203125,0.9931463599205016,0.5087729096412659,0.4828186631202698,293.2459716796875,297.1499938964844,293.1499938964844,0.0132010076195001,-3549.76708984375,303.53350830078125,0.4346301257610321,0.050000000745058,0.2372912317514419,291.1520080566406,291.1499938964844,260.2435302734375,259.7074584960937,279.22222900390625,293.3538513183594,291.1543273925781,1.0,0.3644841313362121,0.7115162014961243,0.7115162014961243,1.0,1.0,-1.7455226182937622,0.7452001571655273,1.0003224611282349,0.3390011489391327,0.0,0.0,0.7464282512664795,85.95594024658203,63.0,36.06425476074219,-21034.025390625,557.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683837890625,309.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31012.91015625,30960.0,0.0,0.0,0.6829344034194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554041147232056,1.2554206848144531,-1.6584039258304983e-05,0.0,0.000693091598805,0.0,0.0,260.5960998535156,0.0,0.0,0.0,0.7268778085708618,4.0,0.0,1.0
379740,293.3024597167969,297.1499938964844,293.1499938964844,0.1112560033798217,-2493.045654296875,304.1667175292969,0.7082376480102539,0.1734053343534469,0.1588882356882095,293.4369201660156,297.1499938964844,293.1499938964844,0.183999627828598,-3921.703125,304.18719482421875,0.8073861002922058,0.259458988904953,0.2495467513799667,293.2186889648437,297.1499938964844,293.1499938964844,0.3593022525310516,-4925.849609375,304.1639099121094,0.9689615964889526,0.4475876688957214,0.3140043020248413,293.2215881347656,297.1499938964844,293.1499938964844,0.4155384004116058,-7469.6591796875,304.1750183105469,0.9990000128746032,0.5074827671051025,0.4757480919361114,293.2456359863281,297.1499938964844,293.1499938964844,0.0129885226488113,-3516.27587890625,303.50262451171875,0.4436975121498108,0.050000000745058,0.2362774908542633,291.1849975585937,291.1499938964844,260.3175964355469,259.763427734375,279.22821044921875,293.3542175292969,291.1878356933594,1.0,0.3564183712005615,0.7195736765861511,0.7195736765861511,1.0,1.0,-1.7217026948928833,0.736375629901886,0.985327124595642,0.3354218900203705,0.0,0.0,0.7396196126937866,80.03453826904297,66.0,46.01091766357422,-20813.9609375,524.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,31132.89453125,29880.0,0.0,0.0,0.6804854273796082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413910627365112,1.2414075136184692,-1.6398711522924714e-05,0.0,0.0006906062480993,0.0,0.0,254.02403259277344,0.0,0.0,0.0,0.7055685520172119,4.0,0.0,1.0
379800,293.3024597167969,297.1499938964844,293.1499938964844,0.1112560033798217,-2493.045654296875,304.1667175292969,0.7082376480102539,0.1734053343534469,0.1588882356882095,293.4369201660156,297.1499938964844,293.1499938964844,0.183999627828598,-3921.703125,304.18719482421875,0.8073861002922058,0.259458988904953,0.2495467513799667,293.2186889648437,297.1499938964844,293.1499938964844,0.3593022525310516,-4925.849609375,304.1639099121094,0.9689615964889526,0.4475876688957214,0.3140043020248413,293.2215881347656,297.1499938964844,293.1499938964844,0.4155384004116058,-7469.6591796875,304.1750183105469,0.9990000128746032,0.5074827671051025,0.4757480919361114,293.2456359863281,297.1499938964844,293.1499938964844,0.0129885226488113,-3516.27587890625,303.50262451171875,0.4436975121498108,0.050000000745058,0.2362774908542633,291.1849975585937,291.1499938964844,260.3175964355469,259.763427734375,279.22821044921875,293.3542175292969,291.1878356933594,1.0,0.3564183712005615,0.7195736765861511,0.7195736765861511,1.0,1.0,-1.7217026948928833,0.736375629901886,0.985327124595642,0.3354218900203705,0.0,0.0,0.7396196126937866,80.03453826904297,66.0,46.01091766357422,-20813.9609375,524.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,309.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,31132.89453125,29880.0,0.0,0.0,0.6804854273796082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413910627365112,1.2414075136184692,-1.6398711522924714e-05,0.0,0.0006906062480993,0.0,0.0,254.02403259277344,0.0,0.0,0.0,0.7055685520172119,4.0,0.0,1.0
379860,293.2998352050781,297.1499938964844,293.1499938964844,0.1084083765745163,-2441.43359375,304.1659240722656,0.7080467939376831,0.170074388384819,0.1558211147785186,293.4384765625,297.1499938964844,293.1499938964844,0.1770395338535308,-3802.947998046875,304.1864013671875,0.8044807314872742,0.2518800795078277,0.2423344552516937,293.21826171875,297.1499938964844,293.1499938964844,0.3569151163101196,-4900.1337890625,304.1632995605469,0.9736191034317015,0.4459344148635864,0.3128067255020141,293.2077941894531,297.1499938964844,293.1499938964844,0.4056174755096435,-7325.43994140625,304.182861328125,0.9990000128746032,0.5084533095359802,0.4669231176376343,293.24560546875,297.1499938964844,293.1499938964844,0.0128512410447001,-3495.81982421875,303.4704284667969,0.4478794634342193,0.050000000745058,0.2358622848987579,291.202880859375,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.3546142578125,291.205322265625,1.0,0.3509784936904907,0.7283161878585815,0.7283161878585815,1.0,1.0,-1.6968287229537964,0.7270873188972473,0.9697414040565492,0.3314827084541321,0.0,0.0,0.7314844131469727,77.2906265258789,69.0,35.120872497558594,-20516.412109375,500.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8281555175781,309.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30195.81640625,29880.0,0.0,0.0,0.6768609285354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200183629989624,1.2001992464065552,-1.557583163958043e-05,0.0,0.0006869278149679,0.0,0.0,232.2529144287109,0.0,0.0,0.0,0.6994149088859558,4.0,0.0,1.0
379920,293.2998352050781,297.1499938964844,293.1499938964844,0.1084083765745163,-2441.43359375,304.1659240722656,0.7080467939376831,0.170074388384819,0.1558211147785186,293.4384765625,297.1499938964844,293.1499938964844,0.1770395338535308,-3802.947998046875,304.1864013671875,0.8044807314872742,0.2518800795078277,0.2423344552516937,293.21826171875,297.1499938964844,293.1499938964844,0.3569151163101196,-4900.1337890625,304.1632995605469,0.9736191034317015,0.4459344148635864,0.3128067255020141,293.2077941894531,297.1499938964844,293.1499938964844,0.4056174755096435,-7325.43994140625,304.182861328125,0.9990000128746032,0.5084533095359802,0.4669231176376343,293.24560546875,297.1499938964844,293.1499938964844,0.0128512410447001,-3495.81982421875,303.4704284667969,0.4478794634342193,0.050000000745058,0.2358622848987579,291.202880859375,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.3546142578125,291.205322265625,1.0,0.3509784936904907,0.7283161878585815,0.7283161878585815,1.0,1.0,-1.6968287229537964,0.7270873188972473,0.9697414040565492,0.3314827084541321,0.0,0.0,0.7314844131469727,77.2906265258789,69.0,35.120872497558594,-20516.412109375,500.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8281555175781,309.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30195.81640625,29880.0,0.0,0.0,0.6768609285354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200183629989624,1.2001992464065552,-1.557583163958043e-05,0.0,0.0006869278149679,0.0,0.0,232.2529144287109,0.0,0.0,0.0,0.6994149088859558,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1055450364947319,-2389.05419921875,304.1653747558594,0.7052138447761536,0.166767880320549,0.1528110206127166,293.4400939941406,297.1499938964844,293.1499938964844,0.1700023412704467,-3681.55517578125,304.1859741210937,0.7983924746513367,0.2442438900470733,0.235108345746994,293.2181396484375,297.1499938964844,293.1499938964844,0.3542339503765106,-4870.89208984375,304.1632995605469,0.9749196767807008,0.4442311525344848,0.3116061687469482,293.1943664550781,297.1499938964844,293.1499938964844,0.4002067148685455,-7249.5419921875,304.1806945800781,0.9990000128746032,0.5097232460975647,0.4631566703319549,293.2458190917969,297.1499938964844,293.1499938964844,0.0127247171476483,-3476.093017578125,303.43817138671875,0.4497288167476654,0.050000000745058,0.2356878072023391,291.2311096191406,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3554992675781,291.2323913574219,1.0,0.3476290702819824,0.7373133897781372,0.7373133897781372,1.0,1.0,-1.6783623695373535,0.7206460237503052,0.9577162861824036,0.3290293216705322,0.0,0.0,0.718578577041626,75.97425079345703,72.0,33.54801559448242,-20316.24609375,485.3580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9827880859375,309.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,30256.283203125,29880.0,0.0,0.0,0.6723004579544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663599014282229,1.1663750410079956,-1.5103432815521955e-05,0.0,0.0006822995492257,0.0,0.0,217.3214263916016,0.0,0.0,0.0,0.6843428611755371,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1055450364947319,-2389.05419921875,304.1653747558594,0.7052138447761536,0.166767880320549,0.1528110206127166,293.4400939941406,297.1499938964844,293.1499938964844,0.1700023412704467,-3681.55517578125,304.1859741210937,0.7983924746513367,0.2442438900470733,0.235108345746994,293.2181396484375,297.1499938964844,293.1499938964844,0.3542339503765106,-4870.89208984375,304.1632995605469,0.9749196767807008,0.4442311525344848,0.3116061687469482,293.1943664550781,297.1499938964844,293.1499938964844,0.4002067148685455,-7249.5419921875,304.1806945800781,0.9990000128746032,0.5097232460975647,0.4631566703319549,293.2458190917969,297.1499938964844,293.1499938964844,0.0127247171476483,-3476.093017578125,303.43817138671875,0.4497288167476654,0.050000000745058,0.2356878072023391,291.2311096191406,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.3554992675781,291.2323913574219,1.0,0.3476290702819824,0.7373133897781372,0.7373133897781372,1.0,1.0,-1.6783623695373535,0.7206460237503052,0.9577162861824036,0.3290293216705322,0.0,0.0,0.718578577041626,75.97425079345703,72.0,33.54801559448242,-20316.24609375,485.3580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9827880859375,309.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,30256.283203125,29880.0,0.0,0.0,0.6723004579544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663599014282229,1.1663750410079956,-1.5103432815521955e-05,0.0,0.0006822995492257,0.0,0.0,217.3214263916016,0.0,0.0,0.0,0.6843428611755371,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1042129099369049,-2364.69287109375,304.1650085449219,0.7030136585235596,0.165135771036148,0.1513363867998123,293.4408874511719,297.1499938964844,293.1499938964844,0.1666210889816284,-3622.98876953125,304.1855773925781,0.7943896055221558,0.2404143661260604,0.2314963191747665,293.2181091308594,297.1499938964844,293.1499938964844,0.3531172275543213,-4858.87109375,304.16290283203125,0.9745908379554749,0.4433729648590088,0.311009407043457,293.19000244140625,297.1499938964844,293.1499938964844,0.3992325663566589,-7237.53076171875,304.1768798828125,0.9990000128746032,0.5100213289260864,0.4627690017223358,293.2460327148437,297.1499938964844,293.1499938964844,0.0126756699755787,-3469.09326171875,303.4214172363281,0.4499216079711914,0.050000000745058,0.2356701642274856,291.2381591796875,291.1499938964844,260.5039978027344,259.90411376953125,279.23931884765625,293.3558654785156,291.2388610839844,1.0,0.3465769588947296,0.7418850660324097,0.7418850660324097,1.0,1.0,-1.6710506677627563,0.7182662487030029,0.9527844190597534,0.3282366991043091,0.0,0.0,0.711969256401062,75.72937774658203,72.0,25.516300201416016,-20223.025390625,480.2205200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0681457519531,309.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30274.087890625,28800.0,0.0,0.0,0.6696940064430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474310159683228,1.147445797920227,-1.4841499250906054e-05,0.0,0.0006796542438678,0.0,0.0,209.2445068359375,0.0,0.0,0.0,0.6610407829284668,4.0,0.0,1.0
380160,293.2950134277344,297.1499938964844,293.1499938964844,0.1030905023217201,-2344.473876953125,304.164306640625,0.700394332408905,0.1635206192731857,0.1498830914497375,293.4416198730469,297.1499938964844,293.1499938964844,0.1635594367980957,-3570.214111328125,304.1846618652344,0.789871096611023,0.2365807294845581,0.2278863340616226,293.21807861328125,297.1499938964844,293.1499938964844,0.352650374174118,-4854.46875,304.161376953125,0.9737317562103271,0.4425175786018371,0.3104178011417389,293.1875915527344,297.1499938964844,293.1499938964844,0.3998033702373504,-7248.7958984375,304.1708984375,0.9990000128746032,0.5099915862083435,0.4631872475147247,293.2463073730469,297.1499938964844,293.1499938964844,0.0126527333632111,-3468.181396484375,303.4032897949219,0.4497143030166626,0.050000000745058,0.2356898337602615,291.2252502441406,291.1499938964844,260.5414733886719,259.93243408203125,279.240478515625,293.35601806640625,291.2227478027344,1.0,0.3458631038665771,0.7464965581893921,0.7464965581893921,1.0,1.0,-1.664785861968994,0.7163379192352295,0.9484479427337646,0.3276741206645965,0.0,0.0,0.7080469131469727,75.70600128173828,75.0,-9.330336570739746,-20068.939453125,476.3758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,309.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,29346.986328125,28800.0,0.0,0.0,0.6667697429656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134254932403564,1.113439679145813,-1.4164972526486965e-05,0.0,0.0006766865262761,0.0,0.0,193.1055603027344,0.0,0.0,0.0,0.6585322022438049,4.0,0.0,1.0
380220,293.2925720214844,297.1499938964844,293.1499938964844,0.1006790697574615,-2300.314453125,304.16357421875,0.6941295862197876,0.1603441387414932,0.1470435261726379,293.4430847167969,297.1499938964844,293.1499938964844,0.1571135967969894,-3457.600830078125,304.18389892578125,0.7795817255973816,0.2289007753133773,0.2206744700670242,293.2179870605469,297.1499938964844,293.1499938964844,0.3509843647480011,-4836.73974609375,304.1604309082031,0.9706497192382812,0.4408078491687774,0.3092547655105591,293.1889953613281,297.1499938964844,293.1499938964844,0.4022256433963775,-7288.7099609375,304.1599426269531,0.9990000128746032,0.5087671875953674,0.4660545289516449,293.24713134765625,297.1499938964844,293.1499938964844,0.012585979886353,-3460.612548828125,303.3674621582031,0.4483042657375335,0.050000000745058,0.2358236312866211,291.2218017578125,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555603027344,291.22198486328125,1.0,0.3452962934970855,0.7558313012123108,0.7558313012123108,1.0,1.0,-1.6549229621887207,0.7136191725730896,0.9413037300109864,0.3271236419677734,0.0,0.0,0.6990943551063538,76.21987915039062,78.0,-0.9182723760604858,-19965.267578125,471.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3526306152344,309.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,29111.638671875,28800.0,0.0,0.0,0.6604638695716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860309600830078,1.0860446691513062,-1.374586281599477e-05,0.0,0.000670286884997,0.0,0.0,181.8513641357422,0.0,0.0,0.0,0.6460807919502258,4.0,0.0,1.0
380280,293.2925720214844,297.1499938964844,293.1499938964844,0.1006790697574615,-2300.314453125,304.16357421875,0.6941295862197876,0.1603441387414932,0.1470435261726379,293.4430847167969,297.1499938964844,293.1499938964844,0.1571135967969894,-3457.600830078125,304.18389892578125,0.7795817255973816,0.2289007753133773,0.2206744700670242,293.2179870605469,297.1499938964844,293.1499938964844,0.3509843647480011,-4836.73974609375,304.1604309082031,0.9706497192382812,0.4408078491687774,0.3092547655105591,293.1889953613281,297.1499938964844,293.1499938964844,0.4022256433963775,-7288.7099609375,304.1599426269531,0.9990000128746032,0.5087671875953674,0.4660545289516449,293.24713134765625,297.1499938964844,293.1499938964844,0.012585979886353,-3460.612548828125,303.3674621582031,0.4483042657375335,0.050000000745058,0.2358236312866211,291.2218017578125,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555603027344,291.22198486328125,1.0,0.3452962934970855,0.7558313012123108,0.7558313012123108,1.0,1.0,-1.6549229621887207,0.7136191725730896,0.9413037300109864,0.3271236419677734,0.0,0.0,0.6990943551063538,76.21987915039062,78.0,-0.9182723760604858,-19965.267578125,471.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3526306152344,309.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,29111.638671875,28800.0,0.0,0.0,0.6604638695716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860309600830078,1.0860446691513062,-1.374586281599477e-05,0.0,0.000670286884997,0.0,0.0,181.8513641357422,0.0,0.0,0.0,0.6460807919502258,4.0,0.0,1.0
380340,293.2900695800781,297.1499938964844,293.1499938964844,0.0983684062957763,-2257.823974609375,304.16290283203125,0.6868430376052856,0.1572364419698715,0.1442864090204239,293.4444274902344,297.1499938964844,293.1499938964844,0.1507568806409835,-3345.562744140625,304.1831970214844,0.7680950164794922,0.2212011665105819,0.2134638428688049,293.218017578125,297.1499938964844,293.1499938964844,0.3494025766849518,-4819.90673828125,304.1595764160156,0.9660412073135376,0.4390795826911926,0.3080950975418091,293.19854736328125,297.1499938964844,293.1499938964844,0.4070571064949035,-7363.07275390625,304.1485900878906,0.9990000128746032,0.5058605670928955,0.4710644781589508,293.2483825683594,297.1499938964844,293.1499938964844,0.0125267747789621,-3454.5732421875,303.3302001953125,0.44589364528656,0.050000000745058,0.2360589206218719,291.21783447265625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544006347656,291.2171630859375,1.0,0.3456447720527649,0.7653509974479675,0.7653509974479675,1.0,1.0,-1.6478593349456787,0.7120809555053711,0.9357783794403076,0.3271631300449371,0.0,0.0,0.6901980042457581,77.33404541015625,81.0,-6.766034126281738,-19856.4296875,470.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038146972656,310.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,29075.283203125,27720.0,0.0,0.0,0.6538257002830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586202144622805,1.05863356590271,-1.338066067546606e-05,0.0,0.0006635499303229,0.0,0.0,171.496337890625,0.0,0.0,0.0,0.6192405819892883,4.0,0.0,1.0
380400,293.2900695800781,297.1499938964844,293.1499938964844,0.0983684062957763,-2257.823974609375,304.16290283203125,0.6868430376052856,0.1572364419698715,0.1442864090204239,293.4444274902344,297.1499938964844,293.1499938964844,0.1507568806409835,-3345.562744140625,304.1831970214844,0.7680950164794922,0.2212011665105819,0.2134638428688049,293.218017578125,297.1499938964844,293.1499938964844,0.3494025766849518,-4819.90673828125,304.1595764160156,0.9660412073135376,0.4390795826911926,0.3080950975418091,293.19854736328125,297.1499938964844,293.1499938964844,0.4070571064949035,-7363.07275390625,304.1485900878906,0.9990000128746032,0.5058605670928955,0.4710644781589508,293.2483825683594,297.1499938964844,293.1499938964844,0.0125267747789621,-3454.5732421875,303.3302001953125,0.44589364528656,0.050000000745058,0.2360589206218719,291.21783447265625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544006347656,291.2171630859375,1.0,0.3456447720527649,0.7653509974479675,0.7653509974479675,1.0,1.0,-1.6478593349456787,0.7120809555053711,0.9357783794403076,0.3271631300449371,0.0,0.0,0.6901980042457581,77.33404541015625,81.0,-6.766034126281738,-19856.4296875,470.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038146972656,310.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,29075.283203125,27720.0,0.0,0.0,0.6538257002830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586202144622805,1.05863356590271,-1.338066067546606e-05,0.0,0.0006635499303229,0.0,0.0,171.496337890625,0.0,0.0,0.0,0.6192405819892883,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0963805988430976,-2221.615478515625,304.16192626953125,0.6785637140274048,0.1542041301727295,0.1416154354810714,293.4456481933594,297.1499938964844,293.1499938964844,0.1448326408863067,-3240.79443359375,304.1820373535156,0.7555854916572571,0.2134928256273269,0.2062627673149109,293.218017578125,297.1499938964844,293.1499938964844,0.348745584487915,-4813.759765625,304.1575622558594,0.9597357511520386,0.4373596012592315,0.3069528937339782,293.21466064453125,297.1499938964844,293.1499938964844,0.4133849442005157,-7457.8369140625,304.1389465332031,0.998956024646759,0.501377284526825,0.4762356579303741,293.25,297.1499938964844,293.1499938964844,0.0125065324828028,-3457.5712890625,303.2894287109375,0.4424957633018493,0.050000000745058,0.2364066690206527,291.1839599609375,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.3536682128906,291.1839599609375,1.0,0.3466347754001617,0.7752680778503418,0.7752680778503418,1.0,1.0,-1.6412636041641235,0.7106622457504272,0.9306013584136964,0.3272859752178192,0.0,0.0,0.6882327198982239,79.06051635742188,84.0,-25.07788848876953,-19714.935546875,471.75677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391296386719,310.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27899.0078125,27720.0,0.0,0.0,0.6467711329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274677276611328,1.0274804830551147,-1.2720015547529329e-05,0.0,0.0006563905044458,0.0,0.0,157.8710174560547,0.0,0.0,0.0,0.617573082447052,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0963805988430976,-2221.615478515625,304.16192626953125,0.6785637140274048,0.1542041301727295,0.1416154354810714,293.4456481933594,297.1499938964844,293.1499938964844,0.1448326408863067,-3240.79443359375,304.1820373535156,0.7555854916572571,0.2134928256273269,0.2062627673149109,293.218017578125,297.1499938964844,293.1499938964844,0.348745584487915,-4813.759765625,304.1575622558594,0.9597357511520386,0.4373596012592315,0.3069528937339782,293.21466064453125,297.1499938964844,293.1499938964844,0.4133849442005157,-7457.8369140625,304.1389465332031,0.998956024646759,0.501377284526825,0.4762356579303741,293.25,297.1499938964844,293.1499938964844,0.0125065324828028,-3457.5712890625,303.2894287109375,0.4424957633018493,0.050000000745058,0.2364066690206527,291.1839599609375,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.3536682128906,291.1839599609375,1.0,0.3466347754001617,0.7752680778503418,0.7752680778503418,1.0,1.0,-1.6412636041641235,0.7106622457504272,0.9306013584136964,0.3272859752178192,0.0,0.0,0.6882327198982239,79.06051635742188,84.0,-25.07788848876953,-19714.935546875,471.75677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391296386719,310.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27899.0078125,27720.0,0.0,0.0,0.6467711329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274677276611328,1.0274804830551147,-1.2720015547529329e-05,0.0,0.0006563905044458,0.0,0.0,157.8710174560547,0.0,0.0,0.0,0.617573082447052,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0941027775406837,-2179.093994140625,304.1617431640625,0.6681680083274841,0.1512515991926193,0.1390729695558548,293.4467163085937,297.1499938964844,293.1499938964844,0.1384020149707794,-3124.843017578125,304.1820678710937,0.7410486936569214,0.2057857066392898,0.1991198360919952,293.21807861328125,297.1499938964844,293.1499938964844,0.3466988801956177,-4791.078125,304.1584777832031,0.94967520236969,0.4356221258640289,0.3058508038520813,293.225341796875,297.1499938964844,293.1499938964844,0.4095271825790405,-7397.93310546875,304.1489562988281,0.990644872188568,0.497547447681427,0.4726084768772125,293.2518005371094,297.1499938964844,293.1499938964844,0.0124532720074057,-3450.96142578125,303.2508850097656,0.4370332062244415,0.050000000745058,0.2370112836360931,291.19891357421875,291.1499938964844,260.8428955078125,260.162109375,279.2577209472656,293.3544921875,291.19989013671875,1.0,0.3476293683052063,0.7865405678749084,0.7865405678749084,1.0,1.0,-1.6246880292892456,0.7046480178833008,0.9200400114059448,0.324887603521347,0.0,0.0,0.6808574795722961,81.95738220214844,87.0,8.192554473876953,-19556.150390625,470.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73199462890625,310.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9296875,27720.0,0.0,0.0,0.6396932005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112475156784058,1.0112600326538086,-1.2523034456535242e-05,0.0,0.0006492072716355,0.0,0.0,152.35833740234375,0.0,0.0,0.0,0.6104062795639038,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0941027775406837,-2179.093994140625,304.1617431640625,0.6681680083274841,0.1512515991926193,0.1390729695558548,293.4467163085937,297.1499938964844,293.1499938964844,0.1384020149707794,-3124.843017578125,304.1820678710937,0.7410486936569214,0.2057857066392898,0.1991198360919952,293.21807861328125,297.1499938964844,293.1499938964844,0.3466988801956177,-4791.078125,304.1584777832031,0.94967520236969,0.4356221258640289,0.3058508038520813,293.225341796875,297.1499938964844,293.1499938964844,0.4095271825790405,-7397.93310546875,304.1489562988281,0.990644872188568,0.497547447681427,0.4726084768772125,293.2518005371094,297.1499938964844,293.1499938964844,0.0124532720074057,-3450.96142578125,303.2508850097656,0.4370332062244415,0.050000000745058,0.2370112836360931,291.19891357421875,291.1499938964844,260.8428955078125,260.162109375,279.2577209472656,293.3544921875,291.19989013671875,1.0,0.3476293683052063,0.7865405678749084,0.7865405678749084,1.0,1.0,-1.6246880292892456,0.7046480178833008,0.9200400114059448,0.324887603521347,0.0,0.0,0.6808574795722961,81.95738220214844,87.0,8.192554473876953,-19556.150390625,470.0025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73199462890625,310.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27915.9296875,27720.0,0.0,0.0,0.6396932005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112475156784058,1.0112600326538086,-1.2523034456535242e-05,0.0,0.0006492072716355,0.0,0.0,152.35833740234375,0.0,0.0,0.0,0.6104062795639038,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.093002900481224,-2158.578369140625,304.16162109375,0.6632819175720215,0.1497946232557296,0.1378172188997268,293.447265625,297.1499938964844,293.1499938964844,0.1352385133504867,-3067.438232421875,304.1820068359375,0.7341305017471313,0.2019220739603042,0.1955369263887405,293.2182006835937,297.1499938964844,293.1499938964844,0.3457340002059936,-4780.46923828125,304.1586608886719,0.944763481616974,0.4347343444824219,0.3052840828895569,293.22772216796875,297.1499938964844,293.1499938964844,0.4080137610435486,-7374.98046875,304.1518859863281,0.9866275787353516,0.4961250722408294,0.4712160527706146,293.2527770996094,297.1499938964844,293.1499938964844,0.0124276783317327,-3448.098388671875,303.2310791015625,0.4345625936985016,0.050000000745058,0.2373056411743164,291.2040100097656,291.1499938964844,260.8807373046875,260.1913146972656,279.262451171875,293.3547668457031,291.2045288085937,1.0,0.3481581211090088,0.7925219535827637,0.7925219535827637,1.0,1.0,-1.6168787479400637,0.701850414276123,0.9150283336639404,0.323781669139862,0.0,0.0,0.6767256855964661,83.37391662597656,87.0,9.819689750671388,-19459.796875,469.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7735595703125,310.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,27939.5078125,26640.0,0.0,0.0,0.6360705494880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000940561294556,1.0001064538955688,-1.2392139979056084e-05,0.0,0.0006455307011492,0.0,0.0,148.67626953125,0.0,0.0,0.0,0.59070885181427,4.0,0.0,1.0
380760,293.2823181152344,297.1499938964844,293.1499938964844,0.0920860692858696,-2141.814697265625,304.1611633300781,0.65857994556427,0.1483577936887741,0.1365764737129211,293.44775390625,297.1499938964844,293.1499938964844,0.1323336362838745,-3014.914306640625,304.18145751953125,0.7273313403129578,0.1980592310428619,0.1919509917497635,293.21832275390625,297.1499938964844,293.1499938964844,0.3453958928585052,-4777.2880859375,304.1576843261719,0.9399168491363524,0.4338473081588745,0.3047134578227997,293.2291564941406,297.1499938964844,293.1499938964844,0.4073973298072815,-7366.0751953125,304.1526184082031,0.9826587438583374,0.4948609173297882,0.4700179696083069,293.25372314453125,297.1499938964844,293.1499938964844,0.0124238459393382,-3450.76953125,303.2096252441406,0.432224839925766,0.050000000745058,0.2375976741313934,291.18902587890625,291.1499938964844,260.9186096191406,260.2206420898437,279.2672119140625,293.3549194335937,291.18609619140625,1.0,0.3487096726894378,0.7987369298934937,0.7987369298934937,1.0,1.0,-1.6093108654022217,0.6991506814956665,0.9101601839065552,0.3227223753929138,0.0,0.0,0.6754151582717896,84.78364562988281,90.0,-20.44861221313477,-19288.228515625,468.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260803222656,310.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27011.505859375,26640.0,0.0,0.0,0.6322473883628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746743440628052,0.9746862053871156,-1.187744601338636e-05,0.0,0.000641650694888,0.0,0.0,138.57260131835938,0.0,0.0,0.0,0.5919533371925354,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0900033041834831,-2102.98193359375,304.1609191894531,0.649686872959137,0.1455526351928711,0.134154662489891,293.4486083984375,297.1499938964844,293.1499938964844,0.1261432617902755,-2901.236083984375,304.1813049316406,0.7135233283042908,0.1903456300497055,0.1847869902849197,293.2185363769531,297.1499938964844,293.1499938964844,0.3436246514320373,-4757.78515625,304.1581420898437,0.9304196834564208,0.4320736825466156,0.3035762310028076,293.23052978515625,297.1499938964844,293.1499938964844,0.4051184952259063,-7332.17626953125,304.15557861328125,0.9747051000595092,0.4925707876682281,0.4679297506809234,293.2556457519531,297.1499938964844,293.1499938964844,0.0123774874955415,-3446.183837890625,303.1686706542969,0.427867591381073,0.050000000745058,0.2381810396909713,291.19219970703125,291.1499938964844,260.9944152832031,260.2797546386719,279.2769775390625,293.35504150390625,291.1932067871094,1.0,0.349876195192337,0.8119208812713623,0.8119208812713623,1.0,1.0,-1.5946301221847534,0.693916380405426,0.9007137417793274,0.3206712007522583,0.0,0.0,0.6701422333717346,87.61087799072266,93.0,5.512040615081787,-19149.943359375,467.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9121398925781,310.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,26816.294921875,26640.0,0.0,0.0,0.6244970560073853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611535668373108,0.961165189743042,-1.167435766546987e-05,0.0,0.0006337851518765,0.0,0.0,133.96701049804688,0.0,0.0,0.0,0.5856252312660217,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0900033041834831,-2102.98193359375,304.1609191894531,0.649686872959137,0.1455526351928711,0.134154662489891,293.4486083984375,297.1499938964844,293.1499938964844,0.1261432617902755,-2901.236083984375,304.1813049316406,0.7135233283042908,0.1903456300497055,0.1847869902849197,293.2185363769531,297.1499938964844,293.1499938964844,0.3436246514320373,-4757.78515625,304.1581420898437,0.9304196834564208,0.4320736825466156,0.3035762310028076,293.23052978515625,297.1499938964844,293.1499938964844,0.4051184952259063,-7332.17626953125,304.15557861328125,0.9747051000595092,0.4925707876682281,0.4679297506809234,293.2556457519531,297.1499938964844,293.1499938964844,0.0123774874955415,-3446.183837890625,303.1686706542969,0.427867591381073,0.050000000745058,0.2381810396909713,291.19219970703125,291.1499938964844,260.9944152832031,260.2797546386719,279.2769775390625,293.35504150390625,291.1932067871094,1.0,0.349876195192337,0.8119208812713623,0.8119208812713623,1.0,1.0,-1.5946301221847534,0.693916380405426,0.9007137417793274,0.3206712007522583,0.0,0.0,0.6701422333717346,87.61087799072266,93.0,5.512040615081787,-19149.943359375,467.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9121398925781,310.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,26816.294921875,26640.0,0.0,0.0,0.6244970560073853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611535668373108,0.961165189743042,-1.167435766546987e-05,0.0,0.0006337851518765,0.0,0.0,133.96701049804688,0.0,0.0,0.0,0.5856252312660217,4.0,0.0,1.0
380940,293.2767944335937,297.1499938964844,293.1499938964844,0.0879811123013496,-2065.27978515625,304.16064453125,0.6414113640785217,0.1428429037332534,0.1318178176879882,293.44921875,297.1499938964844,293.1499938964844,0.1200224682688713,-2787.640380859375,304.1810607910156,0.6984856724739075,0.1826565116643905,0.1776431649923324,293.21881103515625,297.1499938964844,293.1499938964844,0.3417858183383941,-4737.568359375,304.1584777832031,0.921229362487793,0.4302853941917419,0.3024287223815918,293.2311706542969,297.1499938964844,293.1499938964844,0.4028722643852234,-7299.28466796875,304.15740966796875,0.9665907621383668,0.4904000163078308,0.4659962952136993,293.257568359375,297.1499938964844,293.1499938964844,0.012327185831964,-3440.86181640625,303.12744140625,0.4238598346710205,0.050000000745058,0.2387686967849731,291.1990051269531,291.1499938964844,261.0703125,260.3394775390625,279.28759765625,293.3550109863281,291.19921875,1.0,0.3511118590831756,0.8262077569961548,0.8262077569961548,1.0,1.0,-1.5802544355392456,0.6887564659118652,0.8914979100227356,0.3186261653900146,0.0,0.0,0.6630414128303528,90.46987915039062,96.0,6.334825038909912,-18964.859375,467.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725646972656,310.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26830.962890625,25560.0,0.0,0.0,0.6167171001434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419872760772704,0.9419987201690674,-1.1456173524493352e-05,0.0,0.0006258894572965,0.0,0.0,128.1843719482422,0.0,0.0,0.0,0.5626113414764404,4.0,0.0,1.0
