time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2767944335937,297.1499938964844,293.1499938964844,0.0879811123013496,-2065.27978515625,304.16064453125,0.6414113640785217,0.1428429037332534,0.1318178176879882,293.44921875,297.1499938964844,293.1499938964844,0.1200224682688713,-2787.640380859375,304.1810607910156,0.6984856724739075,0.1826565116643905,0.1776431649923324,293.21881103515625,297.1499938964844,293.1499938964844,0.3417858183383941,-4737.568359375,304.1584777832031,0.921229362487793,0.4302853941917419,0.3024287223815918,293.2311706542969,297.1499938964844,293.1499938964844,0.4028722643852234,-7299.28466796875,304.15740966796875,0.9665907621383668,0.4904000163078308,0.4659962952136993,293.257568359375,297.1499938964844,293.1499938964844,0.012327185831964,-3440.86181640625,303.12744140625,0.4238598346710205,0.050000000745058,0.2387686967849731,291.1990051269531,291.1499938964844,261.0703125,260.3394775390625,279.28759765625,293.3550109863281,291.19921875,1.0,0.3511118590831756,0.8262077569961548,0.8262077569961548,1.0,1.0,-1.5802544355392456,0.6887564659118652,0.8914979100227356,0.3186261653900146,0.0,0.0,0.6630414128303528,90.46987915039062,96.0,6.334825038909912,-18964.859375,467.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725646972656,310.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26830.962890625,25560.0,0.0,0.0,0.6167171001434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419872760772704,0.9419987201690674,-1.1456173524493352e-05,0.0,0.0006258894572965,0.0,0.0,128.1843719482422,0.0,0.0,0.0,0.5626113414764404,4.0,0.0,1.0
381060,293.2738037109375,297.1499938964844,293.1499938964844,0.08625990152359,-2033.682373046875,304.1600036621094,0.6336905360221863,0.1402338445186615,0.1295708864927292,293.4495849609375,297.1499938964844,293.1499938964844,0.1142912656068801,-2680.69921875,304.1802978515625,0.6832802891731262,0.174999251961708,0.1705272793769836,293.2189636230469,297.1499938964844,293.1499938964844,0.3408429026603699,-4727.8837890625,304.15728759765625,0.9125555157661438,0.4285109937191009,0.3012869656085968,293.2314147949219,297.1499938964844,293.1499938964844,0.4017046988010406,-7283.1572265625,304.156982421875,0.9583461284637452,0.4882973730564117,0.4641343355178833,293.2593994140625,297.1499938964844,293.1499938964844,0.0123081067577004,-3443.42822265625,303.0831604003906,0.4201662242412567,0.050000000745058,0.2393600642681121,291.1750793457031,291.1499938964844,261.146240234375,260.3998718261719,279.29931640625,293.3549194335937,291.17596435546875,1.0,0.3524024486541748,0.8417133688926697,0.8417133688926697,1.0,1.0,-1.566117525100708,0.683632493019104,0.8824850916862488,0.3165619373321533,0.0,0.0,0.6615921854972839,93.35616302490234,99.0,-10.819938659667969,-18736.703125,466.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0411071777344,310.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,25703.966796875,25560.0,0.0,0.0,0.6085971593856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915226399898529,0.915237307548523,-1.0899497283389792e-05,0.0,0.0006176487659104,0.0,0.0,118.2720947265625,0.0,0.0,0.0,0.5627800822257996,4.0,0.0,1.0
381120,293.2738037109375,297.1499938964844,293.1499938964844,0.08625990152359,-2033.682373046875,304.1600036621094,0.6336905360221863,0.1402338445186615,0.1295708864927292,293.4495849609375,297.1499938964844,293.1499938964844,0.1142912656068801,-2680.69921875,304.1802978515625,0.6832802891731262,0.174999251961708,0.1705272793769836,293.2189636230469,297.1499938964844,293.1499938964844,0.3408429026603699,-4727.8837890625,304.15728759765625,0.9125555157661438,0.4285109937191009,0.3012869656085968,293.2314147949219,297.1499938964844,293.1499938964844,0.4017046988010406,-7283.1572265625,304.156982421875,0.9583461284637452,0.4882973730564117,0.4641343355178833,293.2593994140625,297.1499938964844,293.1499938964844,0.0123081067577004,-3443.42822265625,303.0831604003906,0.4201662242412567,0.050000000745058,0.2393600642681121,291.1750793457031,291.1499938964844,261.146240234375,260.3998718261719,279.29931640625,293.3549194335937,291.17596435546875,1.0,0.3524024486541748,0.8417133688926697,0.8417133688926697,1.0,1.0,-1.566117525100708,0.683632493019104,0.8824850916862488,0.3165619373321533,0.0,0.0,0.6615921854972839,93.35616302490234,99.0,-10.819938659667969,-18736.703125,466.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0411071777344,310.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,25703.966796875,25560.0,0.0,0.0,0.6085971593856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915226399898529,0.915237307548523,-1.0899497283389792e-05,0.0,0.0006176487659104,0.0,0.0,118.2720947265625,0.0,0.0,0.0,0.5627800822257996,4.0,0.0,1.0
381180,293.27069091796875,297.1499938964844,293.1499938964844,0.0843498483300209,-1998.070068359375,304.15985107421875,0.6263994574546814,0.1377322226762771,0.1274187266826629,293.4497375488281,297.1499938964844,293.1499938964844,0.108302429318428,-2566.995361328125,304.18017578125,0.6683222651481628,0.1673770397901535,0.1634434908628463,293.2191467285156,297.1499938964844,293.1499938964844,0.3388732373714447,-4705.9892578125,304.1581115722656,0.9045965671539308,0.4267251789569855,0.3001443445682525,293.2315368652344,297.1499938964844,293.1499938964844,0.3993450105190277,-7248.669921875,304.1585388183594,0.9500228762626648,0.4862066805362701,0.4622991979122162,293.26123046875,297.1499938964844,293.1499938964844,0.0122508313506841,-3436.41650390625,303.04132080078125,0.4167497158050537,0.050000000745058,0.2399547845125198,291.1870422363281,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548278808594,291.1873474121094,1.0,0.3537367880344391,0.8585823774337769,0.8585823774337769,1.0,1.0,-1.552168369293213,0.6785140633583069,0.873654305934906,0.3144599497318268,0.0,0.0,0.6557325124740601,96.26670837402344,102.0,5.380247116088867,-18570.63671875,466.5008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0734558105469,310.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25705.873046875,25560.0,0.0,0.0,0.600635290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019484519958496,0.901959240436554,-1.0753409696917515e-05,0.0,0.0006095684948377,0.0,0.0,114.5712661743164,0.0,0.0,0.0,0.5571037530899048,4.0,0.0,1.0
381240,293.27069091796875,297.1499938964844,293.1499938964844,0.0843498483300209,-1998.070068359375,304.15985107421875,0.6263994574546814,0.1377322226762771,0.1274187266826629,293.4497375488281,297.1499938964844,293.1499938964844,0.108302429318428,-2566.995361328125,304.18017578125,0.6683222651481628,0.1673770397901535,0.1634434908628463,293.2191467285156,297.1499938964844,293.1499938964844,0.3388732373714447,-4705.9892578125,304.1581115722656,0.9045965671539308,0.4267251789569855,0.3001443445682525,293.2315368652344,297.1499938964844,293.1499938964844,0.3993450105190277,-7248.669921875,304.1585388183594,0.9500228762626648,0.4862066805362701,0.4622991979122162,293.26123046875,297.1499938964844,293.1499938964844,0.0122508313506841,-3436.41650390625,303.04132080078125,0.4167497158050537,0.050000000745058,0.2399547845125198,291.1870422363281,291.1499938964844,261.2221984863281,260.46099853515625,279.3122863769531,293.3548278808594,291.1873474121094,1.0,0.3537367880344391,0.8585823774337769,0.8585823774337769,1.0,1.0,-1.552168369293213,0.6785140633583069,0.873654305934906,0.3144599497318268,0.0,0.0,0.6557325124740601,96.26670837402344,102.0,5.380247116088867,-18570.63671875,466.5008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0734558105469,310.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25705.873046875,25560.0,0.0,0.0,0.600635290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9019484519958496,0.901959240436554,-1.0753409696917515e-05,0.0,0.0006095684948377,0.0,0.0,114.5712661743164,0.0,0.0,0.0,0.5571037530899048,4.0,0.0,1.0
381300,293.26904296875,297.1499938964844,293.1499938964844,0.0834563001990318,-1981.501953125,304.15966796875,0.6228597164154053,0.1365220844745636,0.1263803392648697,293.4497375488281,297.1499938964844,293.1499938964844,0.1053858324885368,-2511.21728515625,304.17999267578125,0.6610262393951416,0.163581371307373,0.1599152088165283,293.21923828125,297.1499938964844,293.1499938964844,0.3380016982555389,-4696.4072265625,304.1582336425781,0.900929033756256,0.4258301854133606,0.2995700538158417,293.2315979003906,297.1499938964844,293.1499938964844,0.3982970118522644,-7233.5478515625,304.1589050292969,0.9458542466163636,0.4851643443107605,0.4613829255104065,293.2621154785156,297.1499938964844,293.1499938964844,0.0122261466458439,-3433.938720703125,303.0198669433594,0.4151346683502197,0.050000000745058,0.240253135561943,291.1888122558594,291.1499938964844,261.2601928710937,260.49188232421875,279.3224792480469,293.35479736328125,291.18902587890625,1.0,0.3544172048568725,0.8642487525939941,0.8642487525939941,1.0,1.0,-1.5452545881271362,0.6757497191429138,0.8695048093795776,0.3131898939609527,0.0,0.0,0.6529625654220581,97.72943878173828,102.0,5.337859630584717,-18476.134765625,466.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0813293457031,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,25706.298828125,24480.0,0.0,0.0,0.5967009663581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945212364196777,0.8945319056510925,-1.0672481948859058e-05,0.0,0.000605575623922,0.0,0.0,112.53802490234376,0.0,0.0,0.0,0.5390422940254211,4.0,0.0,1.0
381360,293.2674255371094,297.1499938964844,293.1499938964844,0.0827140882611274,-1968.0447998046875,304.1592712402344,0.6193468570709229,0.1353360712528228,0.1253641992807388,293.4496765136719,297.1499938964844,293.1499938964844,0.1026556193828582,-2459.04248046875,304.1794738769531,0.6538946628570557,0.159797802567482,0.1563970893621444,293.21929931640625,297.1499938964844,293.1499938964844,0.337660551071167,-4693.140625,304.1573181152344,0.8973511457443237,0.4249393045902252,0.2989965975284576,293.2315979003906,297.1499938964844,293.1499938964844,0.3978687822818756,-7228.0771484375,304.15802001953125,0.9417014718055724,0.4841293394565582,0.4604706764221191,293.26300048828125,297.1499938964844,293.1499938964844,0.0122192800045013,-3436.172607421875,302.99676513671875,0.4135767221450805,0.050000000745058,0.2405518740415573,291.1736145019531,291.1499938964844,261.29815673828125,260.52294921875,279.3441467285156,293.354736328125,291.1706237792969,1.0,0.3551053702831268,0.8638805150985718,0.8638805150985718,1.0,1.0,-1.538385987281799,0.6725015044212341,0.8658844828605652,0.3114262223243713,0.0,0.0,0.6527067422866821,99.19564056396484,105.0,-22.548242568969727,-18293.63671875,466.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0997009277344,310.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,24778.07421875,24480.0,0.0,0.0,0.5926379561424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731904625892639,0.8732007145881653,-1.0233590728603303e-05,0.0,0.0006014521932229,0.0,0.0,105.18450164794922,0.0,0.0,0.0,0.5418917536735535,4.0,0.0,1.0
381420,293.2640991210937,297.1499938964844,293.1499938964844,0.0809611976146698,-1935.5162353515625,304.1591186523437,0.6122457385063171,0.1330310553312301,0.1233945712447166,293.4493713378906,297.1499938964844,293.1499938964844,0.0968899577856063,-2347.020263671875,304.1792907714844,0.6401851773262024,0.1522698998451233,0.1493968814611435,293.21942138671875,297.1499938964844,293.1499938964844,0.3357399404048919,-4671.72265625,304.1581420898437,0.8904063105583191,0.4231592416763305,0.2978566884994507,293.2315673828125,297.1499938964844,293.1499938964844,0.3955696225166321,-7194.5224609375,304.1592712402344,0.93350088596344,0.4820692837238312,0.4586645364761352,293.26470947265625,297.1499938964844,293.1499938964844,0.0121631575748324,-3429.316162109375,302.9537048339844,0.4106146395206451,0.050000000745058,0.2411500662565231,291.18212890625,291.1499938964844,261.3741149902344,260.5857849121094,279.3874206542969,293.3546447753906,291.18365478515625,1.0,0.3565027713775635,0.8631439805030823,0.8631439805030823,1.0,1.0,-1.5247987508773804,0.6660798192024231,0.8587189316749573,0.3079400658607483,0.0,0.0,0.6485061049461365,102.1366195678711,108.0,11.277363777160645,-18135.6015625,466.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188659667969,310.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24610.4140625,24480.0,0.0,0.0,0.5845974087715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645468354225159,0.8645569682121277,-1.010446430882439e-05,0.0,0.0005932920612394,0.0,0.0,102.65962982177734,0.0,0.0,0.0,0.5376794934272766,4.0,0.0,1.0
381480,293.2640991210937,297.1499938964844,293.1499938964844,0.0809611976146698,-1935.5162353515625,304.1591186523437,0.6122457385063171,0.1330310553312301,0.1233945712447166,293.4493713378906,297.1499938964844,293.1499938964844,0.0968899577856063,-2347.020263671875,304.1792907714844,0.6401851773262024,0.1522698998451233,0.1493968814611435,293.21942138671875,297.1499938964844,293.1499938964844,0.3357399404048919,-4671.72265625,304.1581420898437,0.8904063105583191,0.4231592416763305,0.2978566884994507,293.2315673828125,297.1499938964844,293.1499938964844,0.3955696225166321,-7194.5224609375,304.1592712402344,0.93350088596344,0.4820692837238312,0.4586645364761352,293.26470947265625,297.1499938964844,293.1499938964844,0.0121631575748324,-3429.316162109375,302.9537048339844,0.4106146395206451,0.050000000745058,0.2411500662565231,291.18212890625,291.1499938964844,261.3741149902344,260.5857849121094,279.3874206542969,293.3546447753906,291.18365478515625,1.0,0.3565027713775635,0.8631439805030823,0.8631439805030823,1.0,1.0,-1.5247987508773804,0.6660798192024231,0.8587189316749573,0.3079400658607483,0.0,0.0,0.6485061049461365,102.1366195678711,108.0,11.277363777160645,-18135.6015625,466.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188659667969,310.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24610.4140625,24480.0,0.0,0.0,0.5845974087715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645468354225159,0.8645569682121277,-1.010446430882439e-05,0.0,0.0005932920612394,0.0,0.0,102.65962982177734,0.0,0.0,0.0,0.5376794934272766,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.0792712867259979,-1904.2674560546875,304.15887451171875,0.6049582362174988,0.1308188736438751,0.1215054616332054,293.44879150390625,297.1499938964844,293.1499938964844,0.0912165343761444,-2235.943603515625,304.1789855957031,0.6270530819892883,0.1447992324829101,0.1424480080604553,293.2196044921875,297.1499938964844,293.1499938964844,0.3337839841842651,-4650.00830078125,304.1586608886719,0.883715033531189,0.4213665723800659,0.2967070639133453,293.2315673828125,297.1499938964844,293.1499938964844,0.3932269513607025,-7160.5576171875,304.1600646972656,0.92549329996109,0.4800023436546325,0.4568512737751007,293.2663879394531,297.1499938964844,293.1499938964844,0.0121042216196656,-3421.989013671875,302.9104919433594,0.4078231453895569,0.050000000745058,0.2417498081922531,291.19342041015625,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.3549499511719,291.1939392089844,1.0,0.3579221963882446,0.8624075055122375,0.8624075055122375,1.0,1.0,-1.511351466178894,0.6597307920455933,0.8516207337379456,0.3044944703578949,0.0,0.0,0.6418267488479614,105.0909423828125,111.0,12.014979362487791,-17919.140625,466.1952819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1208190917969,310.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,24640.26171875,23400.0,0.0,0.0,0.5766964554786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480680584907532,0.8480780124664307,-9.939837582351174e-06,0.0,0.0005852736067026,0.0,0.0,98.56786346435548,0.0,0.0,0.0,0.5159978270530701,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.0792712867259979,-1904.2674560546875,304.15887451171875,0.6049582362174988,0.1308188736438751,0.1215054616332054,293.44879150390625,297.1499938964844,293.1499938964844,0.0912165343761444,-2235.943603515625,304.1789855957031,0.6270530819892883,0.1447992324829101,0.1424480080604553,293.2196044921875,297.1499938964844,293.1499938964844,0.3337839841842651,-4650.00830078125,304.1586608886719,0.883715033531189,0.4213665723800659,0.2967070639133453,293.2315673828125,297.1499938964844,293.1499938964844,0.3932269513607025,-7160.5576171875,304.1600646972656,0.92549329996109,0.4800023436546325,0.4568512737751007,293.2663879394531,297.1499938964844,293.1499938964844,0.0121042216196656,-3421.989013671875,302.9104919433594,0.4078231453895569,0.050000000745058,0.2417498081922531,291.19342041015625,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.3549499511719,291.1939392089844,1.0,0.3579221963882446,0.8624075055122375,0.8624075055122375,1.0,1.0,-1.511351466178894,0.6597307920455933,0.8516207337379456,0.3044944703578949,0.0,0.0,0.6418267488479614,105.0909423828125,111.0,12.014979362487791,-17919.140625,466.1952819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1208190917969,310.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,24640.26171875,23400.0,0.0,0.0,0.5766964554786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480680584907532,0.8480780124664307,-9.939837582351174e-06,0.0,0.0005852736067026,0.0,0.0,98.56786346435548,0.0,0.0,0.0,0.5159978270530701,4.0,0.0,1.0
381660,293.25732421875,297.1499938964844,293.1499938964844,0.0778911784291267,-1879.310302734375,304.1582336425781,0.5977669954299927,0.1287093758583068,0.1197091862559318,293.4479675292969,297.1499938964844,293.1499938964844,0.0858550295233726,-2131.431396484375,304.17828369140625,0.6136449575424194,0.1373968124389648,0.1355597972869873,293.2196655273437,297.1499938964844,293.1499938964844,0.3328010141849518,-4639.81201171875,304.1575012207031,0.8773074746131897,0.4195921123027801,0.2955653369426727,293.2314453125,297.1499938964844,293.1499938964844,0.3920248448848724,-7144.22802734375,304.1587829589844,0.9178277254104614,0.477962851524353,0.4550563395023346,293.2679748535156,297.1499938964844,293.1499938964844,0.0120787378400564,-3423.38037109375,302.8635559082031,0.4051741659641266,0.050000000745058,0.2423491477966308,291.1705017089844,291.1499938964844,261.5260314941406,260.71392822265625,279.4739990234375,293.3553161621094,291.1717224121094,1.0,0.3593614399433136,0.8617423176765442,0.8617423176765442,1.0,1.0,-1.498119592666626,0.6534944772720337,0.8446251749992371,0.3011140823364258,0.0,0.0,0.6408816576004028,108.04965209960938,114.0,-7.368618965148926,-17659.84765625,466.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1438293457031,310.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,23525.162109375,23400.0,0.0,0.0,0.5685336589813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234533071517944,0.823462724685669,-9.437811058887746e-06,0.0,0.0005769893759861,0.0,0.0,90.72896575927734,0.0,0.0,0.0,0.5169574022293091,4.0,0.0,1.0
381720,293.25732421875,297.1499938964844,293.1499938964844,0.0778911784291267,-1879.310302734375,304.1582336425781,0.5977669954299927,0.1287093758583068,0.1197091862559318,293.4479675292969,297.1499938964844,293.1499938964844,0.0858550295233726,-2131.431396484375,304.17828369140625,0.6136449575424194,0.1373968124389648,0.1355597972869873,293.2196655273437,297.1499938964844,293.1499938964844,0.3328010141849518,-4639.81201171875,304.1575012207031,0.8773074746131897,0.4195921123027801,0.2955653369426727,293.2314453125,297.1499938964844,293.1499938964844,0.3920248448848724,-7144.22802734375,304.1587829589844,0.9178277254104614,0.477962851524353,0.4550563395023346,293.2679748535156,297.1499938964844,293.1499938964844,0.0120787378400564,-3423.38037109375,302.8635559082031,0.4051741659641266,0.050000000745058,0.2423491477966308,291.1705017089844,291.1499938964844,261.5260314941406,260.71392822265625,279.4739990234375,293.3553161621094,291.1717224121094,1.0,0.3593614399433136,0.8617423176765442,0.8617423176765442,1.0,1.0,-1.498119592666626,0.6534944772720337,0.8446251749992371,0.3011140823364258,0.0,0.0,0.6408816576004028,108.04965209960938,114.0,-7.368618965148926,-17659.84765625,466.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1438293457031,310.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,23525.162109375,23400.0,0.0,0.0,0.5685336589813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234533071517944,0.823462724685669,-9.437811058887746e-06,0.0,0.0005769893759861,0.0,0.0,90.72896575927734,0.0,0.0,0.0,0.5169574022293091,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.0763007998466491,-1850.005126953125,304.1581420898437,0.5906826853752136,0.1266835480928421,0.1179919317364692,293.4468688964844,297.1499938964844,293.1499938964844,0.0802286490797996,-2021.6688232421875,304.17822265625,0.5986879467964172,0.1300709396600723,0.1287411302328109,293.2197570800781,297.1499938964844,293.1499938964844,0.3307144939899444,-4616.42626953125,304.158447265625,0.871164858341217,0.4178092777729034,0.294424831867218,293.2313232421875,297.1499938964844,293.1499938964844,0.3895377814769745,-7107.8701171875,304.15997314453125,0.9106069207191468,0.4759207367897033,0.4532699584960937,293.26953125,297.1499938964844,293.1499938964844,0.0120131010189652,-3414.278564453125,302.8201904296875,0.402629941701889,0.050000000745058,0.2429486215114593,291.1871032714844,291.1499938964844,261.6024169921875,260.7785949707031,279.51708984375,293.35552978515625,291.1877136230469,1.0,0.3608179688453674,0.8610771298408508,0.8610771298408508,1.0,1.0,-1.4850780963897705,0.6473535895347595,0.837724506855011,0.2977888584136963,0.0,0.0,0.6346852779388428,111.01493072509766,117.0,10.29145622253418,-17467.857421875,466.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1399230957031,309.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23537.287109375,23400.0,0.0,0.0,0.5605995059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810953676700592,0.810962975025177,-9.31649537960766e-06,0.0,0.0005689372192136,0.0,0.0,87.85810852050781,0.0,0.0,0.0,0.5117421746253967,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.0763007998466491,-1850.005126953125,304.1581420898437,0.5906826853752136,0.1266835480928421,0.1179919317364692,293.4468688964844,297.1499938964844,293.1499938964844,0.0802286490797996,-2021.6688232421875,304.17822265625,0.5986879467964172,0.1300709396600723,0.1287411302328109,293.2197570800781,297.1499938964844,293.1499938964844,0.3307144939899444,-4616.42626953125,304.158447265625,0.871164858341217,0.4178092777729034,0.294424831867218,293.2313232421875,297.1499938964844,293.1499938964844,0.3895377814769745,-7107.8701171875,304.15997314453125,0.9106069207191468,0.4759207367897033,0.4532699584960937,293.26953125,297.1499938964844,293.1499938964844,0.0120131010189652,-3414.278564453125,302.8201904296875,0.402629941701889,0.050000000745058,0.2429486215114593,291.1871032714844,291.1499938964844,261.6024169921875,260.7785949707031,279.51708984375,293.35552978515625,291.1877136230469,1.0,0.3608179688453674,0.8610771298408508,0.8610771298408508,1.0,1.0,-1.4850780963897705,0.6473535895347595,0.837724506855011,0.2977888584136963,0.0,0.0,0.6346852779388428,111.01493072509766,117.0,10.29145622253418,-17467.857421875,466.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1399230957031,309.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23537.287109375,23400.0,0.0,0.0,0.5605995059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810953676700592,0.810962975025177,-9.31649537960766e-06,0.0,0.0005689372192136,0.0,0.0,87.85810852050781,0.0,0.0,0.0,0.5117421746253967,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0755625516176223,-1836.5146484375,304.1579895019531,0.5871842503547668,0.1256999969482422,0.1171599179506301,293.4461975097656,297.1499938964844,293.1499938964844,0.0774582847952842,-1968.122314453125,304.1781311035156,0.5908269882202148,0.1264409124851226,0.1253611445426941,293.21978759765625,297.1499938964844,293.1499938964844,0.3298103511333465,-4606.4169921875,304.1585388183594,0.868186891078949,0.4169169962406158,0.293852150440216,293.2312927246094,297.1499938964844,293.1499938964844,0.3884569406509399,-7092.2724609375,304.1601257324219,0.9071978330612184,0.474900484085083,0.4523749053478241,293.2702941894531,297.1499938964844,293.1499938964844,0.0119852041825652,-3411.022216796875,302.7978515625,0.40138640999794,0.050000000745058,0.2432484477758407,291.1902160644531,291.1499938964844,261.6407165527344,260.8110046386719,279.53863525390625,293.3555603027344,291.19061279296875,1.0,0.3615514636039734,0.8607445359230042,0.8607445359230042,1.0,1.0,-1.4786194562911987,0.6443145871162415,0.834304928779602,0.2961443960666656,0.0,0.0,0.631682813167572,112.50013732910156,117.0,9.22291088104248,-17362.314453125,466.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337890625,309.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,23541.19140625,22320.0,0.0,0.0,0.55668705701828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035404086112976,0.8035496473312378,-9.2446980488603e-06,0.0,0.0005649665836244,0.0,0.0,86.1826400756836,0.0,0.0,0.0,0.4937725961208343,4.0,0.0,1.0
381960,293.2505187988281,297.1499938964844,293.1499938964844,0.0749921947717666,-1826.4464111328125,304.1575622558594,0.5837208032608032,0.1247361898422241,0.1163452938199043,293.4454345703125,297.1499938964844,293.1499938964844,0.0748425647616386,-1918.2548828125,304.1777648925781,0.5827544331550598,0.1228371039032936,0.1220038011670112,293.2198181152344,297.1499938964844,293.1499938964844,0.3295425772666931,-4604.02880859375,304.1574401855469,0.8652746677398682,0.4160301983356476,0.2932808995246887,293.231201171875,297.1499938964844,293.1499938964844,0.3881204128265381,-7088.30908203125,304.1588439941406,0.9039506912231444,0.4738876521587372,0.4514831900596618,293.27099609375,297.1499938964844,293.1499938964844,0.0119779631495475,-3413.473876953125,302.7732238769531,0.4001576006412506,0.050000000745058,0.2435480952262878,291.1727905273437,291.1499938964844,261.6791076660156,260.8434753417969,279.5600891113281,293.35552978515625,291.1685791015625,1.0,0.3622883558273315,0.8604316711425781,0.8604316711425781,1.0,1.0,-1.4722145795822144,0.6413034796714783,0.8309110999107361,0.2945165336132049,0.0,0.0,0.6316593289375305,113.98584747314452,120.0,-27.060930252075195,-17169.900390625,466.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14044189453125,309.8970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22613.4453125,22320.0,0.0,0.0,0.55264812707901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826034426689148,0.7826122641563416,-8.833227184368297e-06,0.0,0.0005608675419352,0.0,0.0,80.07398986816406,0.0,0.0,0.0,0.4966921508312225,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.0735946074128151,-1801.0213623046875,304.15740966796875,0.5769150853157043,0.1228660196065902,0.1147685721516609,293.4437561035156,297.1499938964844,293.1499938964844,0.0692977383732795,-1813.071533203125,304.1777648925781,0.5660967230796814,0.1156939044594764,0.1153552904725074,293.21978759765625,297.1499938964844,293.1499938964844,0.3278162479400635,-4584.7958984375,304.1579284667969,0.8596501350402832,0.4142647385597229,0.2921496629714966,293.23095703125,297.1499938964844,293.1499938964844,0.3860639929771423,-7058.42919921875,304.159423828125,0.8978300094604492,0.4718759655952453,0.449721097946167,293.2723999023437,297.1499938964844,293.1499938964844,0.0119246877729892,-3407.3828125,302.72772216796875,0.3977299034595489,0.050000000745058,0.2441465407609939,291.1748046875,291.1499938964844,261.75604248046875,260.9085998535156,279.6028747558594,293.3553771972656,291.1763916015625,1.0,0.3637726604938507,0.8598060011863708,0.8598060011863708,1.0,1.0,-1.459585189819336,0.6353698968887329,0.8242153525352478,0.2913127243518829,0.0,0.0,0.6290302276611328,116.95768737792967,123.0,6.994183540344238,-17029.544921875,466.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1351318359375,309.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22413.490234375,22320.0,0.0,0.0,0.5447362065315247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773658037185669,0.7773745656013489,-8.73839235282503e-06,0.0,0.0005528379697352,0.0,0.0,78.63910675048828,0.0,0.0,0.0,0.4938360750675201,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.0735946074128151,-1801.0213623046875,304.15740966796875,0.5769150853157043,0.1228660196065902,0.1147685721516609,293.4437561035156,297.1499938964844,293.1499938964844,0.0692977383732795,-1813.071533203125,304.1777648925781,0.5660967230796814,0.1156939044594764,0.1153552904725074,293.21978759765625,297.1499938964844,293.1499938964844,0.3278162479400635,-4584.7958984375,304.1579284667969,0.8596501350402832,0.4142647385597229,0.2921496629714966,293.23095703125,297.1499938964844,293.1499938964844,0.3860639929771423,-7058.42919921875,304.159423828125,0.8978300094604492,0.4718759655952453,0.449721097946167,293.2723999023437,297.1499938964844,293.1499938964844,0.0119246877729892,-3407.3828125,302.72772216796875,0.3977299034595489,0.050000000745058,0.2441465407609939,291.1748046875,291.1499938964844,261.75604248046875,260.9085998535156,279.6028747558594,293.3553771972656,291.1763916015625,1.0,0.3637726604938507,0.8598060011863708,0.8598060011863708,1.0,1.0,-1.459585189819336,0.6353698968887329,0.8242153525352478,0.2913127243518829,0.0,0.0,0.6290302276611328,116.95768737792967,123.0,6.994183540344238,-17029.544921875,466.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1351318359375,309.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22413.490234375,22320.0,0.0,0.0,0.5447362065315247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773658037185669,0.7773745656013489,-8.73839235282503e-06,0.0,0.0005528379697352,0.0,0.0,78.63910675048828,0.0,0.0,0.0,0.4938360750675201,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0722178518772125,-1776.02783203125,304.1572265625,0.5702794194221497,0.1210696175694465,0.1132581979036331,293.4419250488281,297.1499938964844,293.1499938964844,0.0636775940656662,-1708.5062255859375,304.1778869628906,0.5490029454231262,0.1086266562342643,0.1087789088487625,293.2198486328125,297.1499938964844,293.1499938964844,0.3259347379207611,-4563.81640625,304.1584167480469,0.8542506098747253,0.4124871790409088,0.2910100221633911,293.2308349609375,297.1499938964844,293.1499938964844,0.3838271498680115,-7025.927734375,304.1600036621094,0.8919010162353516,0.4698549211025238,0.4479507803916931,293.27374267578125,297.1499938964844,293.1499938964844,0.0118641778826713,-3399.624267578125,302.6827697753906,0.3953133821487427,0.050000000745058,0.2447449117898941,291.1846618652344,291.1499938964844,261.833251953125,260.9739074707031,279.6456298828125,293.3551330566406,291.18505859375,1.0,0.3652683794498443,0.8591802716255188,0.8591802716255188,1.0,1.0,-1.447102189064026,0.6295100450515747,0.817592203617096,0.2881540060043335,0.0,0.0,0.6235883831977844,119.93395233154295,126.0,8.875548362731934,-16828.3359375,467.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10723876953125,309.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,22438.025390625,21240.0,0.0,0.0,0.5371272563934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647807002067566,0.764789342880249,-8.626085218566004e-06,0.0,0.0005451159086078,0.0,0.0,76.04822540283203,0.0,0.0,0.0,0.4738737642765045,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0722178518772125,-1776.02783203125,304.1572265625,0.5702794194221497,0.1210696175694465,0.1132581979036331,293.4419250488281,297.1499938964844,293.1499938964844,0.0636775940656662,-1708.5062255859375,304.1778869628906,0.5490029454231262,0.1086266562342643,0.1087789088487625,293.2198486328125,297.1499938964844,293.1499938964844,0.3259347379207611,-4563.81640625,304.1584167480469,0.8542506098747253,0.4124871790409088,0.2910100221633911,293.2308349609375,297.1499938964844,293.1499938964844,0.3838271498680115,-7025.927734375,304.1600036621094,0.8919010162353516,0.4698549211025238,0.4479507803916931,293.27374267578125,297.1499938964844,293.1499938964844,0.0118641778826713,-3399.624267578125,302.6827697753906,0.3953133821487427,0.050000000745058,0.2447449117898941,291.1846618652344,291.1499938964844,261.833251953125,260.9739074707031,279.6456298828125,293.3551330566406,291.18505859375,1.0,0.3652683794498443,0.8591802716255188,0.8591802716255188,1.0,1.0,-1.447102189064026,0.6295100450515747,0.817592203617096,0.2881540060043335,0.0,0.0,0.6235883831977844,119.93395233154295,126.0,8.875548362731934,-16828.3359375,467.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10723876953125,309.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,22438.025390625,21240.0,0.0,0.0,0.5371272563934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647807002067566,0.764789342880249,-8.626085218566004e-06,0.0,0.0005451159086078,0.0,0.0,76.04822540283203,0.0,0.0,0.0,0.4738737642765045,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0711345076560974,-1756.93408203125,304.1566467285156,0.5638485550880432,0.1193470284342765,0.1118150874972343,293.4398803710937,297.1499938964844,293.1499938964844,0.0582188665866851,-1609.689208984375,304.1777038574219,0.5319473147392273,0.1016430556774139,0.1022781059145927,293.21978759765625,297.1499938964844,293.1499938964844,0.3250748515129089,-4554.994140625,304.1571044921875,0.8490878939628601,0.410729318857193,0.289878785610199,293.2305603027344,297.1499938964844,293.1499938964844,0.3827893733978271,-7012.0302734375,304.1584777832031,0.8861805200576782,0.4678604304790497,0.4461970627307892,293.2750244140625,297.1499938964844,293.1499938964844,0.0118382256478071,-3401.197265625,302.63330078125,0.3928860425949096,0.050000000745058,0.2453417927026748,291.1576843261719,291.1499938964844,261.91064453125,261.0393981933594,279.6880187988281,293.3544311523437,291.15887451171875,1.0,0.3667764365673065,0.8585888743400574,0.8585888743400574,1.0,1.0,-1.434818983078003,0.6237508654594421,0.8110681176185608,0.2850565016269684,0.0,0.0,0.6245889663696289,122.9079818725586,114.0,-11.274761199951172,-16584.564453125,467.7160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09930419921875,309.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,21322.66015625,21240.0,0.0,0.0,0.5293897390365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447227239608765,0.7447309494018555,-8.189986147044692e-06,0.0,0.0005372632876969,0.0,0.0,70.2906723022461,0.0,0.0,0.0,0.4764899015426636,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0711345076560974,-1756.93408203125,304.1566467285156,0.5638485550880432,0.1193470284342765,0.1118150874972343,293.4398803710937,297.1499938964844,293.1499938964844,0.0582188665866851,-1609.689208984375,304.1777038574219,0.5319473147392273,0.1016430556774139,0.1022781059145927,293.21978759765625,297.1499938964844,293.1499938964844,0.3250748515129089,-4554.994140625,304.1571044921875,0.8490878939628601,0.410729318857193,0.289878785610199,293.2305603027344,297.1499938964844,293.1499938964844,0.3827893733978271,-7012.0302734375,304.1584777832031,0.8861805200576782,0.4678604304790497,0.4461970627307892,293.2750244140625,297.1499938964844,293.1499938964844,0.0118382256478071,-3401.197265625,302.63330078125,0.3928860425949096,0.050000000745058,0.2453417927026748,291.1576843261719,291.1499938964844,261.91064453125,261.0393981933594,279.6880187988281,293.3544311523437,291.15887451171875,1.0,0.3667764365673065,0.8585888743400574,0.8585888743400574,1.0,1.0,-1.434818983078003,0.6237508654594421,0.8110681176185608,0.2850565016269684,0.0,0.0,0.6245889663696289,122.9079818725586,114.0,-11.274761199951172,-16584.564453125,467.7160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09930419921875,309.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,21322.66015625,21240.0,0.0,0.0,0.5293897390365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447227239608765,0.7447309494018555,-8.189986147044692e-06,0.0,0.0005372632876969,0.0,0.0,70.2906723022461,0.0,0.0,0.0,0.4764899015426636,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.0695968568325042,-1729.0726318359375,304.156982421875,0.5623114109039307,0.1176227778196334,0.1102044731378555,293.4374694824219,297.1499938964844,293.1499938964844,0.0522710494697093,-1503.787353515625,304.1783752441406,0.5195969939231873,0.0947863385081291,0.0956877619028091,293.2196044921875,297.1499938964844,293.1499938964844,0.3227725923061371,-4528.91552734375,304.1585693359375,0.8500553369522095,0.4089984893798828,0.2886210680007934,293.2301940917969,297.1499938964844,293.1499938964844,0.3800932765007019,-6972.20654296875,304.1601257324219,0.8872639536857605,0.4658923745155334,0.4442748725414276,293.27606201171875,297.1499938964844,293.1499938964844,0.0117004597559571,-3378.089599609375,302.5895690917969,0.3941882848739624,0.050000000745058,0.2450232952833175,291.17724609375,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.3494873046875,291.17828369140625,1.0,0.3631766438484192,0.8579974174499512,0.8579974174499512,1.0,1.0,-1.4207756519317627,0.6171783208847046,0.8035973310470581,0.2815356254577636,0.0,0.0,0.6195868849754333,120.96815490722656,102.0,13.250118255615234,-16402.00390625,455.2107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0621643066406,309.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,21336.447265625,21240.0,0.0,0.0,0.5220330357551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366433143615723,0.7366514801979065,-8.120425263768993e-06,0.0,0.0005297971656545,0.0,0.0,68.74333190917969,0.0,0.0,0.0,0.4731207191944122,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.0695968568325042,-1729.0726318359375,304.156982421875,0.5623114109039307,0.1176227778196334,0.1102044731378555,293.4374694824219,297.1499938964844,293.1499938964844,0.0522710494697093,-1503.787353515625,304.1783752441406,0.5195969939231873,0.0947863385081291,0.0956877619028091,293.2196044921875,297.1499938964844,293.1499938964844,0.3227725923061371,-4528.91552734375,304.1585693359375,0.8500553369522095,0.4089984893798828,0.2886210680007934,293.2301940917969,297.1499938964844,293.1499938964844,0.3800932765007019,-6972.20654296875,304.1601257324219,0.8872639536857605,0.4658923745155334,0.4442748725414276,293.27606201171875,297.1499938964844,293.1499938964844,0.0117004597559571,-3378.089599609375,302.5895690917969,0.3941882848739624,0.050000000745058,0.2450232952833175,291.17724609375,291.1499938964844,261.9882202148437,261.10504150390625,279.7291564941406,293.3494873046875,291.17828369140625,1.0,0.3631766438484192,0.8579974174499512,0.8579974174499512,1.0,1.0,-1.4207756519317627,0.6171783208847046,0.8035973310470581,0.2815356254577636,0.0,0.0,0.6195868849754333,120.96815490722656,102.0,13.250118255615234,-16402.00390625,455.2107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0621643066406,309.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,21336.447265625,21240.0,0.0,0.0,0.5220330357551575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366433143615723,0.7366514801979065,-8.120425263768993e-06,0.0,0.0005297971656545,0.0,0.0,68.74333190917969,0.0,0.0,0.0,0.4731207191944122,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.06882144510746,-1715.146484375,304.1571350097656,0.5630024671554565,0.1167916879057884,0.1093604490160942,293.43603515625,297.1499938964844,293.1499938964844,0.0492819733917713,-1451.5079345703125,304.1786499023437,0.5147183537483215,0.0914257615804672,0.0923969447612762,293.2193908691406,297.1499938964844,293.1499938964844,0.3217040300369262,-4516.92626953125,304.158935546875,0.8523634672164917,0.4081595838069916,0.287966251373291,293.2299194335937,297.1499938964844,293.1499938964844,0.3788428902626037,-6953.9208984375,304.1605529785156,0.8898261785507202,0.4649324715137481,0.4432762861251831,293.27642822265625,297.1499938964844,293.1499938964844,0.0116175301373004,-3364.155517578125,302.5675048828125,0.395904541015625,0.050000000745058,0.2446001470088958,291.18267822265625,291.1499938964844,262.0270690917969,261.137939453125,279.7500305175781,293.3470153808594,291.1834716796875,1.0,0.3601388931274414,0.8577017188072205,0.8577017188072205,1.0,1.0,-1.4133193492889404,0.6136947274208069,0.7996246218681335,0.2796663343906402,0.0,0.0,0.6168580651283264,118.58297729492188,102.0,13.800325393676758,-16293.279296875,445.3883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,309.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,21348.658203125,20160.0,0.0,0.0,0.5184358954429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306804060935974,0.7306885123252869,-8.070054718700703e-06,0.0,0.000526146555785,0.0,0.0,67.62101745605469,0.0,0.0,0.0,0.455800861120224,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.0681992024183273,-1704.328857421875,304.1569519042969,0.5644877552986145,0.1159961819648742,0.1085198521614074,293.4344482421875,297.1499938964844,293.1499938964844,0.0464096665382385,-1402.05712890625,304.1786499023437,0.5104444622993469,0.0881133005023002,0.0891242250800132,293.21905517578125,297.1499938964844,293.1499938964844,0.3212694525718689,-4512.59130859375,304.1580810546875,0.855644702911377,0.4073435962200165,0.2873061895370483,293.2295227050781,297.1499938964844,293.1499938964844,0.3783333897590637,-6947.3095703125,304.1595153808594,0.8934488892555237,0.463995486497879,0.4422698020935058,293.27667236328125,297.1499938964844,293.1499938964844,0.011546840891242,-3354.47900390625,302.5430908203125,0.3981136083602905,0.050000000745058,0.2440538555383682,291.1669616699219,291.1499938964844,262.0659484863281,261.1708374023437,279.7709350585937,293.344482421875,291.1624450683594,1.0,0.3564642369747162,0.8574307560920715,0.8574307560920715,1.0,1.0,-1.4057252407073977,0.6101512908935547,0.7955740094184875,0.2777670621871948,0.0,0.0,0.6170341372489929,115.5390396118164,90.0,-24.293853759765625,-16088.759765625,434.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0371398925781,309.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,20436.154296875,20160.0,0.0,0.0,0.5147041082382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107420563697815,0.7107497453689575,-7.689171980018727e-06,0.0,0.0005223592743277,0.0,0.0,62.579925537109375,0.0,0.0,0.0,0.4589799046516418,4.0,0.0,1.0
382620,293.2315673828125,297.1499938964844,293.1499938964844,0.0667012855410575,-1677.6273193359375,304.1571655273437,0.5695960521697998,0.1145206168293953,0.1068857982754707,293.43084716796875,297.1499938964844,293.1499938964844,0.040440559387207,-1299.6019287109375,304.1790771484375,0.5032999515533447,0.0816383510828018,0.0826612636446952,293.2182006835937,297.1499938964844,293.1499938964844,0.3192058801651001,-4489.3681640625,304.158935546875,0.8648762702941895,0.4057681262493133,0.2859895825386047,293.2285461425781,297.1499938964844,293.1499938964844,0.375923603773117,-6911.9384765625,304.1604919433594,0.9035189747810364,0.4621799886226654,0.4402635395526886,293.2767944335937,297.1499938964844,293.1499938964844,0.011354980058968,-3321.0517578125,302.49969482421875,0.4037461876869201,0.050000000745058,0.2426871508359909,291.1720275878906,291.1499938964844,262.143798828125,261.2367553710937,279.81280517578125,293.3392944335937,291.17431640625,1.0,0.3476216197013855,0.8568888902664185,0.8568888902664185,1.0,1.0,-1.3903758525848389,0.6029961109161377,0.7873796820640564,0.2739396095275879,0.0,0.0,0.6147000193595886,107.98757934570312,78.0,13.666635513305664,-15938.0205078125,408.0077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0189514160156,309.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20241.5,20160.0,0.0,0.0,0.5073632001876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068338990211487,0.7068414688110352,-7.611508408444934e-06,0.0,0.0005149091593921,0.0,0.0,61.59596252441406,0.0,0.0,0.0,0.4566385149955749,4.0,0.0,1.0
382680,293.2315673828125,297.1499938964844,293.1499938964844,0.0667012855410575,-1677.6273193359375,304.1571655273437,0.5695960521697998,0.1145206168293953,0.1068857982754707,293.43084716796875,297.1499938964844,293.1499938964844,0.040440559387207,-1299.6019287109375,304.1790771484375,0.5032999515533447,0.0816383510828018,0.0826612636446952,293.2182006835937,297.1499938964844,293.1499938964844,0.3192058801651001,-4489.3681640625,304.158935546875,0.8648762702941895,0.4057681262493133,0.2859895825386047,293.2285461425781,297.1499938964844,293.1499938964844,0.375923603773117,-6911.9384765625,304.1604919433594,0.9035189747810364,0.4621799886226654,0.4402635395526886,293.2767944335937,297.1499938964844,293.1499938964844,0.011354980058968,-3321.0517578125,302.49969482421875,0.4037461876869201,0.050000000745058,0.2426871508359909,291.1720275878906,291.1499938964844,262.143798828125,261.2367553710937,279.81280517578125,293.3392944335937,291.17431640625,1.0,0.3476216197013855,0.8568888902664185,0.8568888902664185,1.0,1.0,-1.3903758525848389,0.6029961109161377,0.7873796820640564,0.2739396095275879,0.0,0.0,0.6147000193595886,107.98757934570312,78.0,13.666635513305664,-15938.0205078125,408.0077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0189514160156,309.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20241.5,20160.0,0.0,0.0,0.5073632001876831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068338990211487,0.7068414688110352,-7.611508408444934e-06,0.0,0.0005149091593921,0.0,0.0,61.59596252441406,0.0,0.0,0.0,0.4566385149955749,4.0,0.0,1.0
