time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2278747558594,297.1499938964844,293.1499938964844,0.0652276128530502,-1651.4378662109375,304.1572265625,0.5772939324378967,0.1131976991891861,0.1053399592638015,293.4266662597656,297.1499938964844,293.1499938964844,0.0345910638570785,-1198.79638671875,304.1791076660156,0.4975688457489013,0.0753693506121635,0.0763386487960815,293.2172546386719,297.1499938964844,293.1499938964844,0.3169209659099579,-4463.6279296875,304.15972900390625,0.8774983882904053,0.4042335748672485,0.2846652567386627,293.2274780273437,297.1499938964844,293.1499938964844,0.3732506334781647,-6872.697265625,304.1614074707031,0.9180307388305664,0.4604036211967468,0.4382454454898834,293.2765197753906,297.1499938964844,293.1499938964844,0.0111429942771792,-3282.557861328125,302.4587707519531,0.4110116958618164,0.050000000745058,0.2410737872123718,291.1878967285156,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.33404541015625,291.1886901855469,1.0,0.3372754752635956,0.8563470244407654,0.8563470244407654,1.0,1.0,-1.374981164932251,0.5958279371261597,0.7791532278060913,0.2701180875301361,0.0,0.0,0.6083889007568359,99.12207794189452,66.0,15.948312759399414,-15715.5068359375,379.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9900207519531,309.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20280.76953125,19080.0,0.0,0.0,0.5002360939979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938689351081848,0.6938764452934265,-7.510112482123077e-06,0.0,0.0005076760426163,0.0,0.0,59.37066650390625,0.0,0.0,0.0,0.4366638958454132,4.0,0.0,1.0
382800,293.2278747558594,297.1499938964844,293.1499938964844,0.0652276128530502,-1651.4378662109375,304.1572265625,0.5772939324378967,0.1131976991891861,0.1053399592638015,293.4266662597656,297.1499938964844,293.1499938964844,0.0345910638570785,-1198.79638671875,304.1791076660156,0.4975688457489013,0.0753693506121635,0.0763386487960815,293.2172546386719,297.1499938964844,293.1499938964844,0.3169209659099579,-4463.6279296875,304.15972900390625,0.8774983882904053,0.4042335748672485,0.2846652567386627,293.2274780273437,297.1499938964844,293.1499938964844,0.3732506334781647,-6872.697265625,304.1614074707031,0.9180307388305664,0.4604036211967468,0.4382454454898834,293.2765197753906,297.1499938964844,293.1499938964844,0.0111429942771792,-3282.557861328125,302.4587707519531,0.4110116958618164,0.050000000745058,0.2410737872123718,291.1878967285156,291.1499938964844,262.22174072265625,261.30279541015625,279.854736328125,293.33404541015625,291.1886901855469,1.0,0.3372754752635956,0.8563470244407654,0.8563470244407654,1.0,1.0,-1.374981164932251,0.5958279371261597,0.7791532278060913,0.2701180875301361,0.0,0.0,0.6083889007568359,99.12207794189452,66.0,15.948312759399414,-15715.5068359375,379.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9900207519531,309.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20280.76953125,19080.0,0.0,0.0,0.5002360939979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938689351081848,0.6938764452934265,-7.510112482123077e-06,0.0,0.0005076760426163,0.0,0.0,59.37066650390625,0.0,0.0,0.0,0.4366638958454132,4.0,0.0,1.0
382860,293.2239685058594,297.1499938964844,293.1499938964844,0.0640982538461685,-1632.008544921875,304.1567077636719,0.5874667763710022,0.1120184808969497,0.1038956493139267,293.4219055175781,297.1499938964844,293.1499938964844,0.0292760320007801,-1104.3731689453125,304.1782531738281,0.4929909110069275,0.0693213120102882,0.0701880827546119,293.2160949707031,297.1499938964844,293.1499938964844,0.3157822489738464,-4451.63916015625,304.158447265625,0.8936533331871033,0.4027635157108307,0.283358484506607,293.2262268066406,297.1499938964844,293.1499938964844,0.3719174563884735,-6854.419921875,304.1598815917969,0.9372655153274536,0.4586953818798065,0.4362528920173645,293.2758483886719,297.1499938964844,293.1499938964844,0.0109629202634096,-3253.01025390625,302.41339111328125,0.4205155968666076,0.050000000745058,0.2393104434013366,291.16168212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8963928222656,293.32867431640625,291.1629943847656,1.0,0.325805515050888,0.8558790683746338,0.8558790683746338,1.0,1.0,-1.3597866296768188,0.5887635946273804,0.7710230946540833,0.2663739025592804,0.0,0.0,0.6087153553962708,89.4628677368164,54.0,-8.47390365600586,-15444.544921875,349.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99639892578125,309.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,19179.109375,19080.0,0.0,0.0,0.4928004741668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722743511199951,0.6722814440727234,-7.081825970089994e-06,0.0,0.0005001298268325,0.0,0.0,54.19255065917969,0.0,0.0,0.0,0.4384794533252716,4.0,0.0,1.0
382920,293.2239685058594,297.1499938964844,293.1499938964844,0.0640982538461685,-1632.008544921875,304.1567077636719,0.5874667763710022,0.1120184808969497,0.1038956493139267,293.4219055175781,297.1499938964844,293.1499938964844,0.0292760320007801,-1104.3731689453125,304.1782531738281,0.4929909110069275,0.0693213120102882,0.0701880827546119,293.2160949707031,297.1499938964844,293.1499938964844,0.3157822489738464,-4451.63916015625,304.158447265625,0.8936533331871033,0.4027635157108307,0.283358484506607,293.2262268066406,297.1499938964844,293.1499938964844,0.3719174563884735,-6854.419921875,304.1598815917969,0.9372655153274536,0.4586953818798065,0.4362528920173645,293.2758483886719,297.1499938964844,293.1499938964844,0.0109629202634096,-3253.01025390625,302.41339111328125,0.4205155968666076,0.050000000745058,0.2393104434013366,291.16168212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8963928222656,293.32867431640625,291.1629943847656,1.0,0.325805515050888,0.8558790683746338,0.8558790683746338,1.0,1.0,-1.3597866296768188,0.5887635946273804,0.7710230946540833,0.2663739025592804,0.0,0.0,0.6087153553962708,89.4628677368164,54.0,-8.47390365600586,-15444.544921875,349.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99639892578125,309.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,19179.109375,19080.0,0.0,0.0,0.4928004741668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722743511199951,0.6722814440727234,-7.081825970089994e-06,0.0,0.0005001298268325,0.0,0.0,54.19255065917969,0.0,0.0,0.0,0.4384794533252716,4.0,0.0,1.0
382980,293.2198791503906,297.1499938964844,293.1499938964844,0.0627465546131134,-1608.11767578125,304.1567077636719,0.6001477837562561,0.1109709292650222,0.1025542691349983,293.4164428710937,297.1499938964844,293.1499938964844,0.0242144465446472,-1008.0985107421876,304.1771850585937,0.4896446168422699,0.0635416060686111,0.0642572343349456,293.2149353027344,297.1499938964844,293.1499938964844,0.3133514523506164,-4424.0068359375,304.1596374511719,0.9143509864807128,0.4013225436210632,0.2820672988891601,293.2249755859375,297.1499938964844,293.1499938964844,0.3690736591815948,-6812.28076171875,304.16131591796875,0.9599114060401917,0.4570176899433136,0.4342842698097229,293.2749328613281,297.1499938964844,293.1499938964844,0.0107420599088072,-3210.48681640625,302.3755798339844,0.4334160983562469,0.050000000745058,0.2374582290649414,291.18438720703125,291.1499938964844,262.3777160644531,261.4350891113281,279.9379272460937,293.3231506347656,291.185546875,1.0,0.3134308159351349,0.855411171913147,0.855411171913147,1.0,1.0,-1.34492027759552,0.5818524956703186,0.7630678415298462,0.2627463042736053,0.0,0.0,0.602533757686615,79.33831024169922,42.0,16.257394790649414,-15256.646484375,319.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9814453125,309.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19189.26171875,19080.0,0.0,0.0,0.4855903089046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626995205879211,0.6627065539360046,-7.006502983131213e-06,0.0,0.0004928124253638,0.0,0.0,52.660526275634766,0.0,0.0,0.0,0.434595376253128,4.0,0.0,1.0
383040,293.2198791503906,297.1499938964844,293.1499938964844,0.0627465546131134,-1608.11767578125,304.1567077636719,0.6001477837562561,0.1109709292650222,0.1025542691349983,293.4164428710937,297.1499938964844,293.1499938964844,0.0242144465446472,-1008.0985107421876,304.1771850585937,0.4896446168422699,0.0635416060686111,0.0642572343349456,293.2149353027344,297.1499938964844,293.1499938964844,0.3133514523506164,-4424.0068359375,304.1596374511719,0.9143509864807128,0.4013225436210632,0.2820672988891601,293.2249755859375,297.1499938964844,293.1499938964844,0.3690736591815948,-6812.28076171875,304.16131591796875,0.9599114060401917,0.4570176899433136,0.4342842698097229,293.2749328613281,297.1499938964844,293.1499938964844,0.0107420599088072,-3210.48681640625,302.3755798339844,0.4334160983562469,0.050000000745058,0.2374582290649414,291.18438720703125,291.1499938964844,262.3777160644531,261.4350891113281,279.9379272460937,293.3231506347656,291.185546875,1.0,0.3134308159351349,0.855411171913147,0.855411171913147,1.0,1.0,-1.34492027759552,0.5818524956703186,0.7630678415298462,0.2627463042736053,0.0,0.0,0.602533757686615,79.33831024169922,42.0,16.257394790649414,-15256.646484375,319.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9814453125,309.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19189.26171875,19080.0,0.0,0.0,0.4855903089046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626995205879211,0.6627065539360046,-7.006502983131213e-06,0.0,0.0004928124253638,0.0,0.0,52.660526275634766,0.0,0.0,0.0,0.434595376253128,4.0,0.0,1.0
383100,293.2178039550781,297.1499938964844,293.1499938964844,0.0621446222066879,-1597.600830078125,304.1565856933594,0.6074716448783875,0.1104950010776519,0.101922906935215,293.4134216308594,297.1499938964844,293.1499938964844,0.0221086721867322,-963.7240600585938,304.17608642578125,0.4885589182376861,0.0607573240995407,0.0613920167088508,293.21435546875,297.1499938964844,293.1499938964844,0.3123089671134949,-4412.306640625,304.1597900390625,0.927565574645996,0.4006125032901764,0.2814241051673889,293.224365234375,297.1499938964844,293.1499938964844,0.3678519427776336,-6794.42041015625,304.1614685058594,0.971934735774994,0.4561894536018371,0.4333031177520752,293.2743835449219,297.1499938964844,293.1499938964844,0.0106379212811589,-3190.7216796875,302.3561706542969,0.4416265487670898,0.050000000745058,0.2365113943815231,291.18951416015625,291.1499938964844,262.4167175292969,261.4682006835937,279.9586181640625,293.3203125,291.190185546875,1.0,0.3069433569908142,0.8551771640777588,0.8551771640777588,1.0,1.0,-1.3376364707946775,0.5784651637077332,0.7591712474822998,0.2609855830669403,0.0,0.0,0.5993703007698059,74.1691665649414,42.0,14.398008346557615,-15148.6748046875,304.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725646972656,309.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19198.541015625,18000.0,0.0,0.0,0.4820254147052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560392379760742,0.6560462117195129,-6.955265689612133e-06,0.0,0.0004891945281997,0.0,0.0,51.61726379394531,0.0,0.0,0.0,0.417070597410202,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.061718925833702,-1590.51806640625,304.1561584472656,0.6153969764709473,0.1100465431809425,0.1013166382908821,293.4103698730469,297.1499938964844,293.1499938964844,0.0201560277491807,-920.9038696289062,304.1748962402344,0.4879040420055389,0.0580213256180286,0.0585786253213882,293.2137756347656,297.1499938964844,293.1499938964844,0.3119395077228546,-4408.76611328125,304.1586303710937,0.9423407316207886,0.3999143242835998,0.2807860970497131,293.2237243652344,297.1499938964844,293.1499938964844,0.3674168288707733,-6789.0029296875,304.1601257324219,0.9840583205223083,0.4553742706775665,0.4323295354843139,293.2737731933594,297.1499938964844,293.1499938964844,0.010552629828453,-3176.7958984375,302.3338317871094,0.4513098895549774,0.050000000745058,0.2355563044548034,291.1722412109375,291.1499938964844,262.4557189941406,261.5013122558594,279.97930908203125,293.3174743652344,291.1666564941406,1.0,0.3002711236476898,0.854962944984436,0.854962944984436,1.0,1.0,-1.330450415611267,0.5751233696937561,0.7553269863128662,0.2592622935771942,0.0,0.0,0.5993248224258423,68.95856475830078,30.0,-28.811811447143555,-14941.0390625,289.7411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98016357421875,309.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.05859375,18000.0,0.0,0.0,0.4782997071743011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357343196868896,0.6357409358024597,-6.590309112652903e-06,0.0,0.0004854133876506,0.0,0.0,47.310813903808594,0.0,0.0,0.0,0.4199242889881134,4.0,0.0,1.0
383220,293.2117919921875,297.1499938964844,293.1499938964844,0.0606477037072181,-1571.9100341796875,304.1559143066406,0.6307858228683472,0.1091775968670845,0.1001870185136795,293.4045104980469,297.1499938964844,293.1499938964844,0.0166143421083688,-833.7694702148438,304.1724853515625,0.486163467168808,0.052615575492382,0.0530743412673473,293.2125244140625,297.1499938964844,293.1499938964844,0.3100391924381256,-4387.34130859375,304.1590576171875,0.9709314703941344,0.3985508382320404,0.2795625030994415,293.2192687988281,297.1499938964844,293.1499938964844,0.3555646240711212,-6611.60009765625,304.1787414550781,0.9990000128746032,0.454378068447113,0.4209294021129608,293.2723388671875,297.1499938964844,293.1499938964844,0.0103697618469595,-3141.535888671875,302.2953491210937,0.4719338119029999,0.050000000745058,0.2338333129882812,291.1745910644531,291.1499938964844,262.53369140625,261.56756591796875,280.02813720703125,293.3106994628906,291.17926025390625,1.0,0.2860915660858154,0.8545344471931458,0.8545344471931458,1.0,1.0,-1.3045568466186523,0.5630632042884827,0.7414936423301697,0.2532863318920135,0.0,0.0,0.5971047282218933,59.36772918701172,33.0,24.27054977416992,-14740.5234375,257.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9852600097656,309.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.724609375,18000.0,0.0,0.0,0.4709084630012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322099566459656,0.6322164535522461,-6.515153472719248e-06,0.0,0.0004779122245963,0.0,0.0,46.51520919799805,0.0,0.0,0.0,0.4176467955112457,4.0,0.0,1.0
383280,293.2117919921875,297.1499938964844,293.1499938964844,0.0606477037072181,-1571.9100341796875,304.1559143066406,0.6307858228683472,0.1091775968670845,0.1001870185136795,293.4045104980469,297.1499938964844,293.1499938964844,0.0166143421083688,-833.7694702148438,304.1724853515625,0.486163467168808,0.052615575492382,0.0530743412673473,293.2125244140625,297.1499938964844,293.1499938964844,0.3100391924381256,-4387.34130859375,304.1590576171875,0.9709314703941344,0.3985508382320404,0.2795625030994415,293.2192687988281,297.1499938964844,293.1499938964844,0.3555646240711212,-6611.60009765625,304.1787414550781,0.9990000128746032,0.454378068447113,0.4209294021129608,293.2723388671875,297.1499938964844,293.1499938964844,0.0103697618469595,-3141.535888671875,302.2953491210937,0.4719338119029999,0.050000000745058,0.2338333129882812,291.1745910644531,291.1499938964844,262.53369140625,261.56756591796875,280.02813720703125,293.3106994628906,291.17926025390625,1.0,0.2860915660858154,0.8545344471931458,0.8545344471931458,1.0,1.0,-1.3045568466186523,0.5630632042884827,0.7414936423301697,0.2532863318920135,0.0,0.0,0.5971047282218933,59.36772918701172,33.0,24.27054977416992,-14740.5234375,257.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9852600097656,309.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.724609375,18000.0,0.0,0.0,0.4709084630012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322099566459656,0.6322164535522461,-6.515153472719248e-06,0.0,0.0004779122245963,0.0,0.0,46.51520919799805,0.0,0.0,0.0,0.4176467955112457,4.0,0.0,1.0
383340,293.2104187011719,297.1499938964844,293.1499938964844,0.0591574199497699,-1545.42919921875,304.15643310546875,0.6393374800682068,0.1078955829143524,0.0989714637398719,293.39959716796875,297.1499938964844,293.1499938964844,0.0145315714180469,-772.7392578125,304.1297302246094,0.4822887480258941,0.050000000745058,0.0491694770753383,293.2118530273437,297.1499938964844,293.1499938964844,0.3067741990089416,-4349.51025390625,304.1614074707031,0.9859289526939392,0.39710533618927,0.2784419357776642,293.185791015625,297.1499938964844,293.1499938964844,0.3319360315799713,-6246.65576171875,304.20782470703125,0.9990000128746032,0.459363043308258,0.3984496891498565,293.2706604003906,297.1499938964844,293.1499938964844,0.0101982122287154,-3103.42431640625,302.26678466796875,0.4820320904254913,0.050000000745058,0.2329127043485641,291.237548828125,291.1499938964844,262.611572265625,261.63385009765625,280.07965087890625,293.29449462890625,291.24072265625,1.0,0.2759904563426971,0.8541059494018555,0.8541059494018555,1.0,1.0,-1.269690752029419,0.5469233393669128,0.7227673530578613,0.2451696395874023,0.0,0.0,0.5809559226036072,53.93154525756836,36.0,57.6709098815918,-14337.203125,232.65489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0263671875,309.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18244.50390625,18000.0,0.0,0.0,0.4630974233150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079214215278625,0.6079277396202087,-6.370187293214258e-06,0.0,0.000469985010568,0.0,0.0,43.26412963867188,0.0,0.0,0.0,0.4087585508823395,4.0,0.0,1.0
383400,293.2104187011719,297.1499938964844,293.1499938964844,0.0591574199497699,-1545.42919921875,304.15643310546875,0.6393374800682068,0.1078955829143524,0.0989714637398719,293.39959716796875,297.1499938964844,293.1499938964844,0.0145315714180469,-772.7392578125,304.1297302246094,0.4822887480258941,0.050000000745058,0.0491694770753383,293.2118530273437,297.1499938964844,293.1499938964844,0.3067741990089416,-4349.51025390625,304.1614074707031,0.9859289526939392,0.39710533618927,0.2784419357776642,293.185791015625,297.1499938964844,293.1499938964844,0.3319360315799713,-6246.65576171875,304.20782470703125,0.9990000128746032,0.459363043308258,0.3984496891498565,293.2706604003906,297.1499938964844,293.1499938964844,0.0101982122287154,-3103.42431640625,302.26678466796875,0.4820320904254913,0.050000000745058,0.2329127043485641,291.237548828125,291.1499938964844,262.611572265625,261.63385009765625,280.07965087890625,293.29449462890625,291.24072265625,1.0,0.2759904563426971,0.8541059494018555,0.8541059494018555,1.0,1.0,-1.269690752029419,0.5469233393669128,0.7227673530578613,0.2451696395874023,0.0,0.0,0.5809559226036072,53.93154525756836,36.0,57.6709098815918,-14337.203125,232.65489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0263671875,309.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18244.50390625,18000.0,0.0,0.0,0.4630974233150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079214215278625,0.6079277396202087,-6.370187293214258e-06,0.0,0.000469985010568,0.0,0.0,43.26412963867188,0.0,0.0,0.0,0.4087585508823395,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0579936690628528,-1525.4228515625,304.1561889648437,0.6451491713523865,0.1067920252680778,0.0977671816945076,293.4009704589844,297.1499938964844,293.1499938964844,0.0138147212564945,-755.9415893554688,304.03533935546875,0.4887594282627105,0.050000000745058,0.0489713996648788,293.21148681640625,297.1499938964844,293.1499938964844,0.3048717975616455,-4328.3115234375,304.1607360839844,0.9954081773757936,0.3956114947795868,0.2773115634918213,293.14422607421875,297.1499938964844,293.1499938964844,0.3155021071434021,-5998.70458984375,304.2154846191406,0.9990000128746032,0.4668829441070556,0.3827086687088012,293.2686462402344,297.1499938964844,293.1499938964844,0.0100908940657973,-3082.645263671875,302.2323913574219,0.4887585341930389,0.050000000745058,0.2322980761528015,291.2489929199219,291.1499938964844,262.6893615722656,261.7001342773437,280.1250915527344,293.2816467285156,291.2488098144531,1.0,0.2690694034099579,0.8538969159126282,0.8538969159126282,1.0,1.0,-1.2470141649246216,0.5363808870315552,0.7106332182884216,0.2401585429906845,0.0,0.0,0.566604733467102,50.325233459472656,54.0,20.18669509887696,-13982.5361328125,216.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1280517578125,309.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18251.115234375,18000.0,0.0,0.0,0.4543847143650055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780619382858276,0.5780680775642395,-6.156638391985325e-06,0.0,0.0004611427139025,0.0,0.0,39.2765007019043,0.0,0.0,0.0,0.3978322744369507,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0579936690628528,-1525.4228515625,304.1561889648437,0.6451491713523865,0.1067920252680778,0.0977671816945076,293.4009704589844,297.1499938964844,293.1499938964844,0.0138147212564945,-755.9415893554688,304.03533935546875,0.4887594282627105,0.050000000745058,0.0489713996648788,293.21148681640625,297.1499938964844,293.1499938964844,0.3048717975616455,-4328.3115234375,304.1607360839844,0.9954081773757936,0.3956114947795868,0.2773115634918213,293.14422607421875,297.1499938964844,293.1499938964844,0.3155021071434021,-5998.70458984375,304.2154846191406,0.9990000128746032,0.4668829441070556,0.3827086687088012,293.2686462402344,297.1499938964844,293.1499938964844,0.0100908940657973,-3082.645263671875,302.2323913574219,0.4887585341930389,0.050000000745058,0.2322980761528015,291.2489929199219,291.1499938964844,262.6893615722656,261.7001342773437,280.1250915527344,293.2816467285156,291.2488098144531,1.0,0.2690694034099579,0.8538969159126282,0.8538969159126282,1.0,1.0,-1.2470141649246216,0.5363808870315552,0.7106332182884216,0.2401585429906845,0.0,0.0,0.566604733467102,50.325233459472656,54.0,20.18669509887696,-13982.5361328125,216.80889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1280517578125,309.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18251.115234375,18000.0,0.0,0.0,0.4543847143650055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780619382858276,0.5780680775642395,-6.156638391985325e-06,0.0,0.0004611427139025,0.0,0.0,39.2765007019043,0.0,0.0,0.0,0.3978322744369507,4.0,0.0,1.0
383580,293.2057189941406,297.1499938964844,293.1499938964844,0.0573663115501403,-1515.15234375,304.1551513671875,0.6417126655578613,0.1058374866843223,0.0969209671020507,293.4083557128906,297.1499938964844,293.1499938964844,0.0135701308026909,-751.1521606445312,303.92437744140625,0.4874750077724457,0.050000000745058,0.0489954762160778,293.2113342285156,297.1499938964844,293.1499938964844,0.3040545880794525,-4320.11669921875,304.158447265625,0.9925012588500975,0.3940851092338562,0.2762775123119354,293.11737060546875,297.1499938964844,293.1499938964844,0.317836046218872,-6045.0986328125,304.1889038085937,0.9990000128746032,0.4725375473499298,0.3857059776782989,293.2665710449219,297.1499938964844,293.1499938964844,0.0100572165101766,-3080.205322265625,302.1935119628906,0.4874750077724457,0.050000000745058,0.2324134409427642,291.22528076171875,291.1499938964844,262.7669982910156,261.7663879394531,280.1569519042969,293.2782592773437,291.2199401855469,1.0,0.2707328796386719,0.8536878824234009,0.8536878824234009,1.0,1.0,-1.2485086917877195,0.5370574593544006,0.7114512324333191,0.2404787242412567,0.0,0.0,0.5574856996536255,50.96165084838867,72.0,-35.50737380981445,-13826.4765625,218.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2313537597656,309.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.9296875,18000.0,0.0,0.0,0.445218026638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556342601776123,0.5556402206420898,-5.985298230370972e-06,0.0,0.0004518397036008,0.0,0.0,36.37646865844727,0.0,0.0,0.0,0.389587789773941,4.0,0.0,1.0
383640,293.2057189941406,297.1499938964844,293.1499938964844,0.0573663115501403,-1515.15234375,304.1551513671875,0.6417126655578613,0.1058374866843223,0.0969209671020507,293.4083557128906,297.1499938964844,293.1499938964844,0.0135701308026909,-751.1521606445312,303.92437744140625,0.4874750077724457,0.050000000745058,0.0489954762160778,293.2113342285156,297.1499938964844,293.1499938964844,0.3040545880794525,-4320.11669921875,304.158447265625,0.9925012588500975,0.3940851092338562,0.2762775123119354,293.11737060546875,297.1499938964844,293.1499938964844,0.317836046218872,-6045.0986328125,304.1889038085937,0.9990000128746032,0.4725375473499298,0.3857059776782989,293.2665710449219,297.1499938964844,293.1499938964844,0.0100572165101766,-3080.205322265625,302.1935119628906,0.4874750077724457,0.050000000745058,0.2324134409427642,291.22528076171875,291.1499938964844,262.7669982910156,261.7663879394531,280.1569519042969,293.2782592773437,291.2199401855469,1.0,0.2707328796386719,0.8536878824234009,0.8536878824234009,1.0,1.0,-1.2485086917877195,0.5370574593544006,0.7114512324333191,0.2404787242412567,0.0,0.0,0.5574856996536255,50.96165084838867,72.0,-35.50737380981445,-13826.4765625,218.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2313537597656,309.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.9296875,18000.0,0.0,0.0,0.445218026638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556342601776123,0.5556402206420898,-5.985298230370972e-06,0.0,0.0004518397036008,0.0,0.0,36.37646865844727,0.0,0.0,0.0,0.389587789773941,4.0,0.0,1.0
383700,293.20458984375,297.1499938964844,293.1499938964844,0.0572102926671505,-1512.9425048828125,304.1545104980469,0.6368425488471985,0.1053566262125969,0.0965529978275299,293.4135437011719,297.1499938964844,293.1499938964844,0.0134868631139397,-750.3271484375,303.86383056640625,0.4841408729553222,0.050000000745058,0.0490596890449523,293.2113342285156,297.1499938964844,293.1499938964844,0.3041684031486511,-4322.23681640625,304.1567077636719,0.9867169857025146,0.3933103084564209,0.275789201259613,293.11651611328125,297.1499938964844,293.1499938964844,0.3257096111774444,-6172.103515625,304.16748046875,0.9990000128746032,0.4731273949146271,0.3935224413871765,293.2658386230469,297.1499938964844,293.1499938964844,0.0100679788738489,-3086.355712890625,302.17059326171875,0.4841408729553222,0.050000000745058,0.2327180504798889,291.19482421875,291.1499938964844,262.8057556152344,261.79949951171875,280.1689147949219,293.2811279296875,291.1884460449219,1.0,0.2741456925868988,0.8535833358764648,0.8535833358764648,1.0,1.0,-1.2573020458221436,0.5411173105239868,0.716184675693512,0.2424445897340774,0.0,0.0,0.5575183629989624,52.71380615234375,72.0,-61.50129318237305,-13842.908203125,225.5492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2544860839844,309.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.08203125,18000.0,0.0,0.0,0.4407963454723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514938235282898,0.5514997243881226,-5.938764388702111e-06,0.0,0.0004473522421903,0.0,0.0,35.780941009521484,0.0,0.0,0.0,0.3879173398017883,4.0,0.0,1.0
383760,293.2035827636719,297.1499938964844,293.1499938964844,0.0570892728865146,-1511.35888671875,304.1539001464844,0.6305161714553833,0.1048618704080581,0.0962049961090087,293.41943359375,297.1499938964844,293.1499938964844,0.0134154679253697,-749.9602661132812,303.80035400390625,0.479303240776062,0.050000000745058,0.0491541847586631,293.2113647460937,297.1499938964844,293.1499938964844,0.3043909072875976,-4325.56884765625,304.15509033203125,0.9782142043113708,0.3925248682498932,0.2753170132637024,293.1247253417969,297.1499938964844,293.1499938964844,0.3371594250202179,-6353.02001953125,304.1434631347656,0.9990000128746032,0.4719489514827728,0.4047516286373138,293.2655334472656,297.1499938964844,293.1499938964844,0.0100881159305572,-3094.800048828125,302.1460876464844,0.479303240776062,0.050000000745058,0.233166292309761,291.1611022949219,291.1499938964844,262.844482421875,261.8326110839844,280.17950439453125,293.287109375,291.1545715332031,1.0,0.2790210545063019,0.8533764481544495,0.8533764481544495,1.0,1.0,-1.2704442739486694,0.5471810698509216,0.7232632637023926,0.2454070746898651,0.0,0.0,0.5601464509963989,55.297611236572266,75.0,-77.83665466308594,-13916.6298828125,235.88870239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24298095703125,309.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.436708003282547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526190996170044,0.5526250004768372,-5.926719040871831e-06,0.0,0.0004432030837051,0.0,0.0,35.81855010986328,0.0,0.0,0.0,0.3880931138992309,4.0,0.0,1.0
383820,293.2018127441406,297.1499938964844,293.1499938964844,0.056714404374361,-1505.6988525390625,304.1532592773437,0.6202539205551147,0.1038602665066719,0.0954608842730522,293.4325561523437,297.1499938964844,293.1499938964844,0.0132275791838765,-747.5276489257812,303.6668701171875,0.4708752930164337,0.050000000745058,0.0493144690990448,293.21148681640625,297.1499938964844,293.1499938964844,0.3044447898864746,-4327.22705078125,304.15338134765625,0.96320241689682,0.3909491002559662,0.2743419706821441,293.1585388183594,297.1499938964844,293.1499938964844,0.3566168248653412,-6653.4404296875,304.11376953125,0.9990000128746032,0.4657669365406036,0.4231195151805877,293.2662048339844,297.1499938964844,293.1499938964844,0.0101044476032257,-3105.57177734375,302.0955505371094,0.4708752930164337,0.050000000745058,0.2339266091585159,291.1067810058594,291.1499938964844,262.9217834472656,261.8987731933594,280.2091064453125,293.30572509765625,291.1037292480469,1.0,0.2864695787429809,0.8529627323150635,0.8529627323150635,1.0,1.0,-1.2915383577346802,0.5568608641624451,0.7346774339675903,0.2503551244735718,0.0,0.0,0.5699901580810547,59.67258071899414,78.0,-65.42081451416016,-14090.48828125,253.3813323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.099365234375,309.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.884765625,18000.0,0.0,0.0,0.4300081431865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669301748275757,0.566936194896698,-5.993485956423683e-06,0.0,0.0004364035848993,0.0,0.0,37.41922378540039,0.0,0.0,0.0,0.3928548395633697,4.0,0.0,1.0
383880,293.2018127441406,297.1499938964844,293.1499938964844,0.056714404374361,-1505.6988525390625,304.1532592773437,0.6202539205551147,0.1038602665066719,0.0954608842730522,293.4325561523437,297.1499938964844,293.1499938964844,0.0132275791838765,-747.5276489257812,303.6668701171875,0.4708752930164337,0.050000000745058,0.0493144690990448,293.21148681640625,297.1499938964844,293.1499938964844,0.3044447898864746,-4327.22705078125,304.15338134765625,0.96320241689682,0.3909491002559662,0.2743419706821441,293.1585388183594,297.1499938964844,293.1499938964844,0.3566168248653412,-6653.4404296875,304.11376953125,0.9990000128746032,0.4657669365406036,0.4231195151805877,293.2662048339844,297.1499938964844,293.1499938964844,0.0101044476032257,-3105.57177734375,302.0955505371094,0.4708752930164337,0.050000000745058,0.2339266091585159,291.1067810058594,291.1499938964844,262.9217834472656,261.8987731933594,280.2091064453125,293.30572509765625,291.1037292480469,1.0,0.2864695787429809,0.8529627323150635,0.8529627323150635,1.0,1.0,-1.2915383577346802,0.5568608641624451,0.7346774339675903,0.2503551244735718,0.0,0.0,0.5699901580810547,59.67258071899414,78.0,-65.42081451416016,-14090.48828125,253.3813323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.099365234375,309.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.884765625,18000.0,0.0,0.0,0.4300081431865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669301748275757,0.566936194896698,-5.993485956423683e-06,0.0,0.0004364035848993,0.0,0.0,37.41922378540039,0.0,0.0,0.0,0.3928548395633697,4.0,0.0,1.0
383940,293.1989440917969,297.1499938964844,293.1499938964844,0.0562789626419544,-1498.674072265625,304.1528625488281,0.6100410223007202,0.1031222939491272,0.0948260650038719,293.4466857910156,297.1499938964844,293.1499938964844,0.0129995727911591,-743.2516479492188,303.5267639160156,0.4610654413700104,0.050000000745058,0.0494831278920173,293.211669921875,297.1499938964844,293.1499938964844,0.303811252117157,-4320.423828125,304.1533203125,0.9473260641098022,0.3893496394157409,0.2733563780784607,293.2010803222656,297.1499938964844,293.1499938964844,0.3703275322914123,-6857.48046875,304.1042175292969,0.9966568350791932,0.4569327533245086,0.435461163520813,293.2682800292969,297.1499938964844,293.1499938964844,0.0100970081984996,-3109.358642578125,302.044921875,0.4610654413700104,0.050000000745058,0.2347266674041748,291.0797119140625,291.1499938964844,262.99884033203125,261.96490478515625,280.2479248046875,293.33074951171875,291.0780944824219,1.0,0.2932831048965454,0.8525489568710327,0.8525489568710327,1.0,1.0,-1.3056429624557495,0.563264787197113,0.7423781752586365,0.2538734376430511,0.0,0.0,0.5812988877296448,64.16390228271484,81.0,-40.29547500610352,-14210.7822265625,268.82720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8179931640625,309.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.09375,18000.0,0.0,0.0,0.4255534708499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586920440196991,0.5869265794754028,-6.121831120253773e-06,0.0,0.0004318826831877,0.0,0.0,39.91325378417969,0.0,0.0,0.0,0.4000529646873474,4.0,0.0,1.0
384000,293.1989440917969,297.1499938964844,293.1499938964844,0.0562789626419544,-1498.674072265625,304.1528625488281,0.6100410223007202,0.1031222939491272,0.0948260650038719,293.4466857910156,297.1499938964844,293.1499938964844,0.0129995727911591,-743.2516479492188,303.5267639160156,0.4610654413700104,0.050000000745058,0.0494831278920173,293.211669921875,297.1499938964844,293.1499938964844,0.303811252117157,-4320.423828125,304.1533203125,0.9473260641098022,0.3893496394157409,0.2733563780784607,293.2010803222656,297.1499938964844,293.1499938964844,0.3703275322914123,-6857.48046875,304.1042175292969,0.9966568350791932,0.4569327533245086,0.435461163520813,293.2682800292969,297.1499938964844,293.1499938964844,0.0100970081984996,-3109.358642578125,302.044921875,0.4610654413700104,0.050000000745058,0.2347266674041748,291.0797119140625,291.1499938964844,262.99884033203125,261.96490478515625,280.2479248046875,293.33074951171875,291.0780944824219,1.0,0.2932831048965454,0.8525489568710327,0.8525489568710327,1.0,1.0,-1.3056429624557495,0.563264787197113,0.7423781752586365,0.2538734376430511,0.0,0.0,0.5812988877296448,64.16390228271484,81.0,-40.29547500610352,-14210.7822265625,268.82720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8179931640625,309.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.09375,18000.0,0.0,0.0,0.4255534708499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586920440196991,0.5869265794754028,-6.121831120253773e-06,0.0,0.0004318826831877,0.0,0.0,39.91325378417969,0.0,0.0,0.0,0.4000529646873474,4.0,0.0,1.0
384060,293.19482421875,297.1499938964844,293.1499938964844,0.0560265034437179,-1494.1671142578125,304.1523742675781,0.5985005497932434,0.1027240455150604,0.0946959778666496,293.4613037109375,297.1499938964844,293.1499938964844,0.0127315483987331,-736.6406860351562,303.383056640625,0.4489477872848511,0.050000000745058,0.049704547971487,293.2120361328125,297.1499938964844,293.1499938964844,0.3019807040691376,-4299.0693359375,304.1553039550781,0.9276840686798096,0.3877177536487579,0.2723998725414276,293.2249755859375,297.1499938964844,293.1499938964844,0.3640573918819427,-6754.8193359375,304.1295166015625,0.9787728786468506,0.4507410526275635,0.4288404881954193,293.2708435058594,297.1499938964844,293.1499938964844,0.0100683895871043,-3104.6572265625,301.9997253417969,0.4489477872848511,0.050000000745058,0.2357769757509231,291.0988464355469,291.1499938964844,263.0756225585937,262.0309143066406,280.2984313964844,293.3476867675781,291.1011657714844,1.0,0.2987700402736664,0.8517747521400452,0.8517747521400452,1.0,1.0,-1.2978570461273191,0.5595852136611938,0.7382718324661255,0.2520743012428283,0.0,0.0,0.5873801112174988,69.65438842773438,84.0,14.96264934539795,-14147.447265625,277.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4792175292969,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.078125,18000.0,0.0,0.0,0.4229450821876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603857159614563,0.6038634181022644,-6.256282631511567e-06,0.0,0.0004292354860808,0.0,0.0,42.24338150024414,0.0,0.0,0.0,0.4063841998577118,4.0,0.0,1.0
384120,293.19482421875,297.1499938964844,293.1499938964844,0.0560265034437179,-1494.1671142578125,304.1523742675781,0.5985005497932434,0.1027240455150604,0.0946959778666496,293.4613037109375,297.1499938964844,293.1499938964844,0.0127315483987331,-736.6406860351562,303.383056640625,0.4489477872848511,0.050000000745058,0.049704547971487,293.2120361328125,297.1499938964844,293.1499938964844,0.3019807040691376,-4299.0693359375,304.1553039550781,0.9276840686798096,0.3877177536487579,0.2723998725414276,293.2249755859375,297.1499938964844,293.1499938964844,0.3640573918819427,-6754.8193359375,304.1295166015625,0.9787728786468506,0.4507410526275635,0.4288404881954193,293.2708435058594,297.1499938964844,293.1499938964844,0.0100683895871043,-3104.6572265625,301.9997253417969,0.4489477872848511,0.050000000745058,0.2357769757509231,291.0988464355469,291.1499938964844,263.0756225585937,262.0309143066406,280.2984313964844,293.3476867675781,291.1011657714844,1.0,0.2987700402736664,0.8517747521400452,0.8517747521400452,1.0,1.0,-1.2978570461273191,0.5595852136611938,0.7382718324661255,0.2520743012428283,0.0,0.0,0.5873801112174988,69.65438842773438,84.0,14.96264934539795,-14147.447265625,277.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4792175292969,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.078125,18000.0,0.0,0.0,0.4229450821876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603857159614563,0.6038634181022644,-6.256282631511567e-06,0.0,0.0004292354860808,0.0,0.0,42.24338150024414,0.0,0.0,0.0,0.4063841998577118,4.0,0.0,1.0
384180,293.1929626464844,297.1499938964844,293.1499938964844,0.0555668398737907,-1486.2528076171875,304.15234375,0.5886422991752625,0.1019700393080711,0.0942700132727623,293.4766540527344,297.1499938964844,293.1499938964844,0.0124520286917686,-729.607421875,303.2322998046875,0.440298318862915,0.050000000745058,0.0498899854719638,293.21258544921875,297.1499938964844,293.1499938964844,0.3002922832965851,-4279.7001953125,304.15631103515625,0.9124781489372252,0.3860317468643188,0.2713701725006103,293.2331848144531,297.1499938964844,293.1499938964844,0.3605978190898895,-6698.6572265625,304.1418762207031,0.963936448097229,0.4471574127674103,0.4252195656299591,293.2734375,297.1499938964844,293.1499938964844,0.0100332470610737,-3099.541748046875,301.952392578125,0.440298318862915,0.050000000745058,0.2366566061973571,291.1102600097656,291.1499938964844,263.1521301269531,262.09686279296875,280.3431091308594,293.35797119140625,291.1107482910156,1.0,0.3034850060939789,0.8510005474090576,0.8510005474090576,1.0,1.0,-1.293041110038757,0.5572600960731506,0.7357810139656067,0.2510261833667755,0.0,0.0,0.5916959047317505,74.28044128417969,87.0,12.30813694000244,-14037.712890625,286.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15576171875,308.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5703125,18000.0,0.0,0.0,0.4215216338634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126154661178589,0.6126217842102051,-6.3303637034550775e-06,0.0,0.0004277908883523,0.0,0.0,43.50455856323242,0.0,0.0,0.0,0.4098632633686065,4.0,0.0,1.0
384240,293.1929626464844,297.1499938964844,293.1499938964844,0.0555668398737907,-1486.2528076171875,304.15234375,0.5886422991752625,0.1019700393080711,0.0942700132727623,293.4766540527344,297.1499938964844,293.1499938964844,0.0124520286917686,-729.607421875,303.2322998046875,0.440298318862915,0.050000000745058,0.0498899854719638,293.21258544921875,297.1499938964844,293.1499938964844,0.3002922832965851,-4279.7001953125,304.15631103515625,0.9124781489372252,0.3860317468643188,0.2713701725006103,293.2331848144531,297.1499938964844,293.1499938964844,0.3605978190898895,-6698.6572265625,304.1418762207031,0.963936448097229,0.4471574127674103,0.4252195656299591,293.2734375,297.1499938964844,293.1499938964844,0.0100332470610737,-3099.541748046875,301.952392578125,0.440298318862915,0.050000000745058,0.2366566061973571,291.1102600097656,291.1499938964844,263.1521301269531,262.09686279296875,280.3431091308594,293.35797119140625,291.1107482910156,1.0,0.3034850060939789,0.8510005474090576,0.8510005474090576,1.0,1.0,-1.293041110038757,0.5572600960731506,0.7357810139656067,0.2510261833667755,0.0,0.0,0.5916959047317505,74.28044128417969,87.0,12.30813694000244,-14037.712890625,286.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15576171875,308.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5703125,18000.0,0.0,0.0,0.4215216338634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126154661178589,0.6126217842102051,-6.3303637034550775e-06,0.0,0.0004277908883523,0.0,0.0,43.50455856323242,0.0,0.0,0.0,0.4098632633686065,4.0,0.0,1.0
384300,293.1925354003906,297.1499938964844,293.1499938964844,0.0552598796784877,-1481.0181884765625,304.1524963378906,0.5840195417404175,0.1015100628137588,0.0939572900533676,293.4845275878906,297.1499938964844,293.1499938964844,0.0123090492561459,-725.9292602539062,303.15435791015625,0.4367530941963196,0.050000000745058,0.0499744862318038,293.2128601074219,297.1499938964844,293.1499938964844,0.29949551820755,-4270.62353515625,304.1566162109375,0.906203031539917,0.3851894736289978,0.2708470225334167,293.2349548339844,297.1499938964844,293.1499938964844,0.3593175411224365,-6678.22705078125,304.1456298828125,0.9572635889053344,0.4457561373710632,0.4238926470279693,293.274658203125,297.1499938964844,293.1499938964844,0.0100148869678378,-3097.00390625,301.9281005859375,0.4367530941963196,0.050000000745058,0.2370574325323104,291.11309814453125,291.1499938964844,263.1902770996094,262.1297912597656,280.36456298828125,293.36212158203125,291.1136474609375,1.0,0.3056271970272064,0.8506134152412415,0.8506134152412415,1.0,1.0,-1.2910274267196655,0.556277871131897,0.7347494959831238,0.2506003975868225,0.0,0.0,0.5938734412193298,76.3916015625,87.0,10.780674934387209,-13990.40625,289.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052490234375,308.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8046875,18000.0,0.0,0.0,0.421172946691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171681880950928,0.617174506187439,-6.364868113450939e-06,0.0,0.0004274369857739,0.0,0.0,44.14641952514648,0.0,0.0,0.0,0.4115915894508362,4.0,0.0,1.0
384360,293.1922607421875,297.1499938964844,293.1499938964844,0.0549193322658538,-1475.22119140625,304.15264892578125,0.5795711874961853,0.1010231673717498,0.0936085879802703,293.492431640625,297.1499938964844,293.1499938964844,0.0121640153229236,-722.1026000976562,303.07501220703125,0.4335774481296539,0.050000000745058,0.0500551611185073,293.21307373046875,297.1499938964844,293.1499938964844,0.2986946105957031,-4261.5087890625,304.1568603515625,0.9006936550140381,0.3843494951725006,0.2703223526477813,293.2359924316406,297.1499938964844,293.1499938964844,0.3581415116786957,-6659.69921875,304.1485595703125,0.9509376883506776,0.444477379322052,0.4227145314216614,293.2758483886719,297.1499938964844,293.1499938964844,0.0099953385069966,-3094.1962890625,301.9037475585937,0.4335774481296539,0.050000000745058,0.237440139055252,291.115966796875,291.1499938964844,263.22833251953125,262.1626892089844,280.38555908203125,293.365966796875,291.116455078125,1.0,0.307657778263092,0.8503825664520264,0.8503825664520264,1.0,1.0,-1.2891210317611694,0.5553550124168396,0.7337660193443298,0.2502135932445526,0.0,0.0,0.5958535671234131,78.40770721435547,90.0,9.51742935180664,-13944.3251953125,293.5456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629150390625,308.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.439453125,18000.0,0.0,0.0,0.4210310280323028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214136481285095,0.6214200854301453,-6.397847755579278e-06,0.0,0.0004272929800208,0.0,0.0,44.75457763671875,0.0,0.0,0.0,0.4132134318351745,4.0,0.0,1.0
384420,293.1919860839844,297.1499938964844,293.1499938964844,0.0541879087686538,-1462.8133544921875,304.1529846191406,0.5711653232574463,0.1000118628144264,0.0928546041250228,293.5083312988281,297.1499938964844,293.1499938964844,0.0118694342672824,-714.060791015625,302.9120178222656,0.4280838370323181,0.050000000745058,0.0502075962722301,293.21343994140625,297.1499938964844,293.1499938964844,0.2971033751964569,-4243.4296875,304.1572265625,0.8908271789550781,0.3826773762702942,0.2692717313766479,293.2368469238281,297.1499938964844,293.1499938964844,0.3559554815292358,-6625.84423828125,304.15264892578125,0.9391468167304992,0.4421227276325226,0.420597106218338,293.278076171875,297.1499938964844,293.1499938964844,0.0099536925554275,-3088.050537109375,301.8547058105469,0.4280838370323181,0.050000000745058,0.2381632179021835,291.1210327148437,291.1499938964844,263.3041687011719,262.2283935546875,280.4269714355469,293.3731994628906,291.1215209960937,1.0,0.3114438354969024,0.8499208092689514,0.8499208092689514,1.0,1.0,-1.28546404838562,0.553580105304718,0.7318839430809021,0.2494870871305465,0.0,0.0,0.5993742942810059,82.21666717529297,93.0,7.958699226379394,-13856.76171875,300.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.546875,18000.0,0.0,0.0,0.4212683141231537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290021538734436,0.6290085911750793,-6.457754352595657e-06,0.0,0.000427533785114,0.0,0.0,45.8594856262207,0.0,0.0,0.0,0.4161342680454254,4.0,0.0,1.0
