time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1919860839844,297.1499938964844,293.1499938964844,0.0541879087686538,-1462.8133544921875,304.1529846191406,0.5711653232574463,0.1000118628144264,0.0928546041250228,293.5083312988281,297.1499938964844,293.1499938964844,0.0118694342672824,-714.060791015625,302.9120178222656,0.4280838370323181,0.050000000745058,0.0502075962722301,293.21343994140625,297.1499938964844,293.1499938964844,0.2971033751964569,-4243.4296875,304.1572265625,0.8908271789550781,0.3826773762702942,0.2692717313766479,293.2368469238281,297.1499938964844,293.1499938964844,0.3559554815292358,-6625.84423828125,304.15264892578125,0.9391468167304992,0.4421227276325226,0.420597106218338,293.278076171875,297.1499938964844,293.1499938964844,0.0099536925554275,-3088.050537109375,301.8547058105469,0.4280838370323181,0.050000000745058,0.2381632179021835,291.1210327148437,291.1499938964844,263.3041687011719,262.2283935546875,280.4269714355469,293.3731994628906,291.1215209960937,1.0,0.3114438354969024,0.8499208092689514,0.8499208092689514,1.0,1.0,-1.28546404838562,0.553580105304718,0.7318839430809021,0.2494870871305465,0.0,0.0,0.5993742942810059,82.21666717529297,93.0,7.958699226379394,-13856.76171875,300.3573608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.546875,18000.0,0.0,0.0,0.4212683141231537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290021538734436,0.6290085911750793,-6.457754352595657e-06,0.0,0.000427533785114,0.0,0.0,45.8594856262207,0.0,0.0,0.0,0.4161342680454254,4.0,0.0,1.0
384540,293.1917724609375,297.1499938964844,293.1499938964844,0.0534211322665214,-1449.8402099609375,304.1532592773437,0.563350260257721,0.0989874452352523,0.0920716747641563,293.52423095703125,297.1499938964844,293.1499938964844,0.0115693425759673,-705.4517211914062,302.7438049316406,0.4234443306922912,0.050000000745058,0.0503512248396873,293.2137145996094,297.1499938964844,293.1499938964844,0.2954838275909424,-4225.017578125,304.15753173828125,0.8820095658302307,0.3810144364833832,0.2682212293148041,293.2369384765625,297.1499938964844,293.1499938964844,0.3538118898868561,-6593.193359375,304.1553039550781,0.928350031375885,0.4399054050445556,0.4186328649520874,293.2801818847656,297.1499938964844,293.1499938964844,0.009908159263432,-3080.92626953125,301.80548095703125,0.4234443306922912,0.050000000745058,0.2388445287942886,291.12701416015625,291.1499938964844,263.3796081542969,262.2939453125,280.46807861328125,293.38006591796875,291.1276550292969,1.0,0.3149448335170746,0.8494590520858765,0.8494590520858765,1.0,1.0,-1.2818957567214966,0.5518426299095154,0.7300531268119812,0.2487933784723281,0.0,0.0,0.6020482778549194,85.80449676513672,96.0,8.752446174621582,-13775.322265625,306.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.212890625,18000.0,0.0,0.0,0.4220296442508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351654529571533,0.6351719498634338,-6.508158094220562e-06,0.0,0.000428306433605,0.0,0.0,46.7788200378418,0.0,0.0,0.0,0.4185257852077484,4.0,0.0,1.0
384600,293.1917724609375,297.1499938964844,293.1499938964844,0.0534211322665214,-1449.8402099609375,304.1532592773437,0.563350260257721,0.0989874452352523,0.0920716747641563,293.52423095703125,297.1499938964844,293.1499938964844,0.0115693425759673,-705.4517211914062,302.7438049316406,0.4234443306922912,0.050000000745058,0.0503512248396873,293.2137145996094,297.1499938964844,293.1499938964844,0.2954838275909424,-4225.017578125,304.15753173828125,0.8820095658302307,0.3810144364833832,0.2682212293148041,293.2369384765625,297.1499938964844,293.1499938964844,0.3538118898868561,-6593.193359375,304.1553039550781,0.928350031375885,0.4399054050445556,0.4186328649520874,293.2801818847656,297.1499938964844,293.1499938964844,0.009908159263432,-3080.92626953125,301.80548095703125,0.4234443306922912,0.050000000745058,0.2388445287942886,291.12701416015625,291.1499938964844,263.3796081542969,262.2939453125,280.46807861328125,293.38006591796875,291.1276550292969,1.0,0.3149448335170746,0.8494590520858765,0.8494590520858765,1.0,1.0,-1.2818957567214966,0.5518426299095154,0.7300531268119812,0.2487933784723281,0.0,0.0,0.6020482778549194,85.80449676513672,96.0,8.752446174621582,-13775.322265625,306.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.212890625,18000.0,0.0,0.0,0.4220296442508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351654529571533,0.6351719498634338,-6.508158094220562e-06,0.0,0.000428306433605,0.0,0.0,46.7788200378418,0.0,0.0,0.0,0.4185257852077484,4.0,0.0,1.0
384660,293.19158935546875,297.1499938964844,293.1499938964844,0.0526394769549369,-1436.642578125,304.1534729003906,0.5560445785522461,0.097968503832817,0.0912850573658943,293.5400085449219,297.1499938964844,293.1499938964844,0.0112661803141236,-696.3153076171875,302.57080078125,0.4194208085536957,0.050000000745058,0.0504887737333774,293.21392822265625,297.1499938964844,293.1499938964844,0.2938246428966522,-4206.12548828125,304.15777587890625,0.8739954233169556,0.3793586492538452,0.2671715021133423,293.2366638183594,297.1499938964844,293.1499938964844,0.3516407907009125,-6560.44921875,304.1571350097656,0.9184845685958862,0.4377553761005401,0.4167371094226837,293.2821655273437,297.1499938964844,293.1499938964844,0.0098592191934585,-3072.867919921875,301.7561340332031,0.4194208085536957,0.050000000745058,0.2394970059394836,291.1345520019531,291.1499938964844,263.45465087890625,262.3593444824219,280.5089416503906,293.3867492675781,291.1353454589844,1.0,0.3182375729084015,0.8489807844161987,0.8489807844161987,1.0,1.0,-1.278364181518555,0.550117552280426,0.7282466888427734,0.2481192052364349,0.0,0.0,0.6036156415939331,89.23931121826172,99.0,10.469576835632324,-13697.4326171875,312.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.205078125,18000.0,0.0,0.0,0.4231040477752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393094658851624,0.6393159627914429,-6.544524239870952e-06,0.0,0.0004293968377169,0.0,0.0,47.41741561889648,0.0,0.0,0.0,0.4201598763465881,4.0,0.0,1.0
384720,293.19158935546875,297.1499938964844,293.1499938964844,0.0526394769549369,-1436.642578125,304.1534729003906,0.5560445785522461,0.097968503832817,0.0912850573658943,293.5400085449219,297.1499938964844,293.1499938964844,0.0112661803141236,-696.3153076171875,302.57080078125,0.4194208085536957,0.050000000745058,0.0504887737333774,293.21392822265625,297.1499938964844,293.1499938964844,0.2938246428966522,-4206.12548828125,304.15777587890625,0.8739954233169556,0.3793586492538452,0.2671715021133423,293.2366638183594,297.1499938964844,293.1499938964844,0.3516407907009125,-6560.44921875,304.1571350097656,0.9184845685958862,0.4377553761005401,0.4167371094226837,293.2821655273437,297.1499938964844,293.1499938964844,0.0098592191934585,-3072.867919921875,301.7561340332031,0.4194208085536957,0.050000000745058,0.2394970059394836,291.1345520019531,291.1499938964844,263.45465087890625,262.3593444824219,280.5089416503906,293.3867492675781,291.1353454589844,1.0,0.3182375729084015,0.8489807844161987,0.8489807844161987,1.0,1.0,-1.278364181518555,0.550117552280426,0.7282466888427734,0.2481192052364349,0.0,0.0,0.6036156415939331,89.23931121826172,99.0,10.469576835632324,-13697.4326171875,312.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.205078125,18000.0,0.0,0.0,0.4231040477752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393094658851624,0.6393159627914429,-6.544524239870952e-06,0.0,0.0004293968377169,0.0,0.0,47.41741561889648,0.0,0.0,0.0,0.4201598763465881,4.0,0.0,1.0
384780,293.1913757324219,297.1499938964844,293.1499938964844,0.051852773874998,-1423.3875732421875,304.15362548828125,0.5491880774497986,0.0969607234001159,0.0905033573508262,293.5556640625,297.1499938964844,293.1499938964844,0.0109617868438363,-686.6971435546875,302.39312744140625,0.4158613383769989,0.050000000745058,0.0506218448281288,293.21405029296875,297.1499938964844,293.1499938964844,0.2921333611011505,-4186.84033203125,304.1579895019531,0.8666322827339172,0.3777090311050415,0.2661228477954864,293.2362365722656,297.1499938964844,293.1499938964844,0.349438726902008,-6527.4384765625,304.1584167480469,0.9095980525016784,0.4356485605239868,0.4148817956447601,293.2840576171875,297.1499938964844,293.1499938964844,0.0098074860870838,-3064.02001953125,301.7066345214844,0.4158613383769989,0.050000000745058,0.2401282340288162,291.1434020996094,291.1499938964844,263.5292358398437,262.4245910644531,280.5495910644531,293.3932189941406,291.144287109375,1.0,0.3213734924793243,0.848502516746521,0.848502516746521,1.0,1.0,-1.2748576402664185,0.548400342464447,0.7264572381973267,0.2474630624055862,0.0,0.0,0.6039050221443176,92.5615692138672,102.0,12.152324676513672,-13621.5419921875,318.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,308.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.4242976307868957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409958004951477,0.641002357006073,-6.562811904586852e-06,0.0,0.0004306081682443,0.0,0.0,47.69902420043945,0.0,0.0,0.0,0.4208574891090393,4.0,0.0,1.0
384840,293.1913757324219,297.1499938964844,293.1499938964844,0.051852773874998,-1423.3875732421875,304.15362548828125,0.5491880774497986,0.0969607234001159,0.0905033573508262,293.5556640625,297.1499938964844,293.1499938964844,0.0109617868438363,-686.6971435546875,302.39312744140625,0.4158613383769989,0.050000000745058,0.0506218448281288,293.21405029296875,297.1499938964844,293.1499938964844,0.2921333611011505,-4186.84033203125,304.1579895019531,0.8666322827339172,0.3777090311050415,0.2661228477954864,293.2362365722656,297.1499938964844,293.1499938964844,0.349438726902008,-6527.4384765625,304.1584167480469,0.9095980525016784,0.4356485605239868,0.4148817956447601,293.2840576171875,297.1499938964844,293.1499938964844,0.0098074860870838,-3064.02001953125,301.7066345214844,0.4158613383769989,0.050000000745058,0.2401282340288162,291.1434020996094,291.1499938964844,263.5292358398437,262.4245910644531,280.5495910644531,293.3932189941406,291.144287109375,1.0,0.3213734924793243,0.848502516746521,0.848502516746521,1.0,1.0,-1.2748576402664185,0.548400342464447,0.7264572381973267,0.2474630624055862,0.0,0.0,0.6039050221443176,92.5615692138672,102.0,12.152324676513672,-13621.5419921875,318.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,308.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.09765625,18000.0,0.0,0.0,0.4242976307868957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409958004951477,0.641002357006073,-6.562811904586852e-06,0.0,0.0004306081682443,0.0,0.0,47.69902420043945,0.0,0.0,0.0,0.4208574891090393,4.0,0.0,1.0
384900,293.19122314453125,297.1499938964844,293.1499938964844,0.0514595210552215,-1416.773193359375,304.1536865234375,0.5459108948707581,0.0964613631367683,0.0901153162121772,293.5633850097656,297.1499938964844,293.1499938964844,0.01080974470824,-681.7268676757812,302.3026123046875,0.4142190814018249,0.050000000745058,0.0506871230900287,293.214111328125,297.1499938964844,293.1499938964844,0.2912804186344147,-4177.1064453125,304.1581115722656,0.8631570935249329,0.3768863976001739,0.2655991315841675,293.2359619140625,297.1499938964844,293.1499938964844,0.3483311831951141,-6510.884765625,304.1589050292969,0.9055477380752563,0.4346077144145965,0.4139654338359833,293.2850036621094,297.1499938964844,293.1499938964844,0.0097808204591274,-3059.365234375,301.6817932128906,0.4142190814018249,0.050000000745058,0.2404378950595855,291.1481628417969,291.1499938964844,263.5663452148437,262.4571533203125,280.56982421875,293.3963928222656,291.1490783691406,1.0,0.3228960037231445,0.8482634425163269,0.8482634425163269,1.0,1.0,-1.273113250732422,0.5475445985794067,0.7255687117576599,0.2471417039632797,0.0,0.0,0.6035503149032593,94.19117736816406,102.0,12.791558265686035,-13583.9091796875,321.1278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0571594238281,307.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.424881100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408450603485107,0.640851616859436,-6.564431714650709e-06,0.0,0.0004312003147788,0.0,0.0,47.692718505859375,0.0,0.0,0.0,0.4208250641822815,4.0,0.0,1.0
384960,293.19110107421875,297.1499938964844,293.1499938964844,0.0510672144591808,-1410.1829833984375,304.1537170410156,0.542728066444397,0.0959650576114654,0.089729405939579,293.57110595703125,297.1499938964844,293.1499938964844,0.0106579642742872,-676.6548461914062,302.2109680175781,0.4126535654067993,0.050000000745058,0.050751719623804,293.21417236328125,297.1499938964844,293.1499938964844,0.2904253304004669,-4167.3447265625,304.1581726074219,0.8598044514656067,0.376065194606781,0.2650758326053619,293.2356872558594,297.1499938964844,293.1499938964844,0.3472228050231933,-6494.34423828125,304.1593017578125,0.901772677898407,0.433574378490448,0.4130556881427765,293.2859191894531,297.1499938964844,293.1499938964844,0.0097537161782383,-3054.585693359375,301.6568603515625,0.4126535654067993,0.050000000745058,0.2407443076372146,291.1530456542969,291.1499938964844,263.60333251953125,262.4896545410156,280.5899963378906,293.3995361328125,291.15399169921875,1.0,0.3243929445743561,0.8480302095413208,0.8480302095413208,1.0,1.0,-1.271375298500061,0.5466911792755127,0.7246840596199036,0.2468253225088119,0.0,0.0,0.6028552651405334,95.80368041992188,105.0,13.2399263381958,-13546.3125,323.8586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.4254274368286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400021314620972,0.6400086879730225,-6.560727797477739e-06,0.0,0.0004317547718528,0.0,0.0,47.58339691162109,0.0,0.0,0.0,0.4205265045166015,4.0,0.0,1.0
385020,293.1908264160156,297.1499938964844,293.1499938964844,0.0502876602113246,-1397.11474609375,304.1537780761719,0.5366269946098328,0.0949814096093177,0.0889641419053077,293.5863342285156,297.1499938964844,293.1499938964844,0.010355987586081,-666.236328125,302.0242919921875,0.4097145497798919,0.050000000745058,0.0508792996406555,293.2142333984375,297.1499938964844,293.1499938964844,0.2887183725833893,-4147.85009765625,304.1582946777344,0.8534268736839294,0.3744271993637085,0.2640311419963836,293.2350769042969,297.1499938964844,293.1499938964844,0.3450159132480621,-6461.4677734375,304.15985107421875,0.8946158289909363,0.4315282702445984,0.4112545251846313,293.2877197265625,297.1499938964844,293.1499938964844,0.0096985846757888,-3044.762939453125,301.6066589355469,0.4097145497798919,0.050000000745058,0.2413494884967804,291.162841796875,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.4056396484375,291.16375732421875,1.0,0.3273232579231262,0.8475637435913086,0.8475637435913086,1.0,1.0,-1.2679202556610107,0.5449914336204529,0.7229287624359131,0.2462068349123001,0.0,0.0,0.6004830598831177,98.9885482788086,108.0,13.512065887451172,-13470.798828125,329.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,307.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.037109375,18000.0,0.0,0.0,0.4263321161270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362829804420471,0.6362895369529724,-6.537552508234512e-06,0.0,0.0004326729103922,0.0,0.0,47.0634994506836,0.0,0.0,0.0,0.4191482365131378,4.0,0.0,1.0
385080,293.1908264160156,297.1499938964844,293.1499938964844,0.0502876602113246,-1397.11474609375,304.1537780761719,0.5366269946098328,0.0949814096093177,0.0889641419053077,293.5863342285156,297.1499938964844,293.1499938964844,0.010355987586081,-666.236328125,302.0242919921875,0.4097145497798919,0.050000000745058,0.0508792996406555,293.2142333984375,297.1499938964844,293.1499938964844,0.2887183725833893,-4147.85009765625,304.1582946777344,0.8534268736839294,0.3744271993637085,0.2640311419963836,293.2350769042969,297.1499938964844,293.1499938964844,0.3450159132480621,-6461.4677734375,304.15985107421875,0.8946158289909363,0.4315282702445984,0.4112545251846313,293.2877197265625,297.1499938964844,293.1499938964844,0.0096985846757888,-3044.762939453125,301.6066589355469,0.4097145497798919,0.050000000745058,0.2413494884967804,291.162841796875,291.1499938964844,263.67694091796875,262.55450439453125,280.630126953125,293.4056396484375,291.16375732421875,1.0,0.3273232579231262,0.8475637435913086,0.8475637435913086,1.0,1.0,-1.2679202556610107,0.5449914336204529,0.7229287624359131,0.2462068349123001,0.0,0.0,0.6004830598831177,98.9885482788086,108.0,13.512065887451172,-13470.798828125,329.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,307.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.037109375,18000.0,0.0,0.0,0.4263321161270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362829804420471,0.6362895369529724,-6.537552508234512e-06,0.0,0.0004326729103922,0.0,0.0,47.0634994506836,0.0,0.0,0.0,0.4191482365131378,4.0,0.0,1.0
385140,293.1905212402344,297.1499938964844,293.1499938964844,0.0495178923010826,-1384.25048828125,304.15380859375,0.5308574438095093,0.0940093025565147,0.0882077738642692,293.60137939453125,297.1499938964844,293.1499938964844,0.0100569510832428,-655.4863891601562,301.8330993652344,0.4069801867008209,0.050000000745058,0.0510052256286144,293.2142639160156,297.1499938964844,293.1499938964844,0.2870289385318756,-4128.5517578125,304.1583557128906,0.84743332862854,0.3727951347827911,0.2629892826080322,293.2344055175781,297.1499938964844,293.1499938964844,0.3428394198417663,-6429.10205078125,304.1601867675781,0.8878163695335388,0.4295076727867126,0.409476101398468,293.2894897460937,297.1499938964844,293.1499938964844,0.0096427043899893,-3034.733154296875,301.55596923828125,0.4069801867008209,0.050000000745058,0.2419468313455581,291.17218017578125,291.1499938964844,263.75,262.6191711425781,280.6700134277344,293.4115905761719,291.17303466796875,1.0,0.3301838338375091,0.8470973372459412,0.8470973372459412,1.0,1.0,-1.2644952535629272,0.5433018207550049,0.7211933732032776,0.2456079125404358,0.0,0.0,0.5968873500823975,102.13243103027344,96.0,12.962318420410156,-13394.337890625,334.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,307.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.166015625,18000.0,0.0,0.0,0.4268788695335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299927830696106,0.6299992799758911,-6.49441426503472e-06,0.0,0.0004332277749199,0.0,0.0,46.16960144042969,0.0,0.0,0.0,0.4167873561382293,4.0,0.0,1.0
385200,293.1905212402344,297.1499938964844,293.1499938964844,0.0495178923010826,-1384.25048828125,304.15380859375,0.5308574438095093,0.0940093025565147,0.0882077738642692,293.60137939453125,297.1499938964844,293.1499938964844,0.0100569510832428,-655.4863891601562,301.8330993652344,0.4069801867008209,0.050000000745058,0.0510052256286144,293.2142639160156,297.1499938964844,293.1499938964844,0.2870289385318756,-4128.5517578125,304.1583557128906,0.84743332862854,0.3727951347827911,0.2629892826080322,293.2344055175781,297.1499938964844,293.1499938964844,0.3428394198417663,-6429.10205078125,304.1601867675781,0.8878163695335388,0.4295076727867126,0.409476101398468,293.2894897460937,297.1499938964844,293.1499938964844,0.0096427043899893,-3034.733154296875,301.55596923828125,0.4069801867008209,0.050000000745058,0.2419468313455581,291.17218017578125,291.1499938964844,263.75,262.6191711425781,280.6700134277344,293.4115905761719,291.17303466796875,1.0,0.3301838338375091,0.8470973372459412,0.8470973372459412,1.0,1.0,-1.2644952535629272,0.5433018207550049,0.7211933732032776,0.2456079125404358,0.0,0.0,0.5968873500823975,102.13243103027344,96.0,12.962318420410156,-13394.337890625,334.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,307.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.166015625,18000.0,0.0,0.0,0.4268788695335388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299927830696106,0.6299992799758911,-6.49441426503472e-06,0.0,0.0004332277749199,0.0,0.0,46.16960144042969,0.0,0.0,0.0,0.4167873561382293,4.0,0.0,1.0
385260,293.1899719238281,297.1499938964844,293.1499938964844,0.0486107356846332,-1369.1214599609375,304.154052734375,0.5303500294685364,0.093094065785408,0.0873102992773056,293.6160888671875,297.1499938964844,293.1499938964844,0.0097124418243765,-642.0984497070312,301.63818359375,0.408176451921463,0.050000000745058,0.0509493462741375,293.214111328125,297.1499938964844,293.1499938964844,0.2851715087890625,-4107.228515625,304.1586608886719,0.8483712077140808,0.3711956441402435,0.2618293464183807,293.23358154296875,297.1499938964844,293.1499938964844,0.3404979705810547,-6394.15869140625,304.16070556640625,0.8887794613838196,0.4275385439395904,0.4075534045696258,293.29107666015625,297.1499938964844,293.1499938964844,0.0095389895141124,-3013.700927734375,301.5054016113281,0.408176451921463,0.050000000745058,0.241681769490242,291.1822509765625,291.1499938964844,263.8220520019531,262.6830139160156,280.7109375,293.41717529296875,291.18341064453125,1.0,0.3277240991592407,0.846641480922699,0.846641480922699,1.0,1.0,-1.259333610534668,0.540790855884552,0.718542754650116,0.244675800204277,0.0,0.0,0.5919505953788757,100.649169921875,84.0,14.699108123779297,-13305.1123046875,328.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450744628906,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.517578125,18000.0,0.0,0.0,0.4269502460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212373375892639,0.6212437748908997,-6.433171165554086e-06,0.0,0.0004333002434577,0.0,0.0,44.93584060668945,0.0,0.0,0.0,0.4134956002235412,4.0,0.0,1.0
385320,293.1899719238281,297.1499938964844,293.1499938964844,0.0486107356846332,-1369.1214599609375,304.154052734375,0.5303500294685364,0.093094065785408,0.0873102992773056,293.6160888671875,297.1499938964844,293.1499938964844,0.0097124418243765,-642.0984497070312,301.63818359375,0.408176451921463,0.050000000745058,0.0509493462741375,293.214111328125,297.1499938964844,293.1499938964844,0.2851715087890625,-4107.228515625,304.1586608886719,0.8483712077140808,0.3711956441402435,0.2618293464183807,293.23358154296875,297.1499938964844,293.1499938964844,0.3404979705810547,-6394.15869140625,304.16070556640625,0.8887794613838196,0.4275385439395904,0.4075534045696258,293.29107666015625,297.1499938964844,293.1499938964844,0.0095389895141124,-3013.700927734375,301.5054016113281,0.408176451921463,0.050000000745058,0.241681769490242,291.1822509765625,291.1499938964844,263.8220520019531,262.6830139160156,280.7109375,293.41717529296875,291.18341064453125,1.0,0.3277240991592407,0.846641480922699,0.846641480922699,1.0,1.0,-1.259333610534668,0.540790855884552,0.718542754650116,0.244675800204277,0.0,0.0,0.5919505953788757,100.649169921875,84.0,14.699108123779297,-13305.1123046875,328.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450744628906,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.517578125,18000.0,0.0,0.0,0.4269502460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212373375892639,0.6212437748908997,-6.433171165554086e-06,0.0,0.0004333002434577,0.0,0.0,44.93584060668945,0.0,0.0,0.0,0.4134956002235412,4.0,0.0,1.0
385380,293.1883544921875,297.1499938964844,293.1499938964844,0.047732800245285,-1354.51318359375,304.1541442871094,0.5342280268669128,0.0924082696437835,0.0864543244242668,293.6302795410156,297.1499938964844,293.1499938964844,0.0093430243432521,-626.8234252929688,301.44024658203125,0.4124762415885925,0.050000000745058,0.0507592968642711,293.2142333984375,297.1499938964844,293.1499938964844,0.2831387519836426,-4083.81591796875,304.1591796875,0.8546615242958069,0.3695444166660309,0.260556161403656,293.232421875,297.1499938964844,293.1499938964844,0.3380587995052337,-6357.7099609375,304.16119384765625,0.8957786560058594,0.4256535172462463,0.4055720567703247,293.29229736328125,297.1499938964844,293.1499938964844,0.0094022396951913,-2984.6953125,301.45574951171875,0.4124762415885925,0.050000000745058,0.2407802492380142,291.1937866210937,291.1499938964844,263.8926086425781,262.7454833984375,280.75250244140625,293.42236328125,291.19482421875,1.0,0.3218937218189239,0.846185564994812,0.846185564994812,1.0,1.0,-1.2530899047851562,0.5377541184425354,0.7153357267379761,0.2435797154903412,0.0,0.0,0.585334062576294,95.75527954101562,72.0,15.328621864318848,-13200.427734375,315.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,307.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.45703125,18000.0,0.0,0.0,0.4263999164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092592477798462,0.6092656254768372,-6.349987415887881e-06,0.0,0.0004327417118474,0.0,0.0,43.28382873535156,0.0,0.0,0.0,0.4090313017368316,4.0,0.0,1.0
385440,293.1883544921875,297.1499938964844,293.1499938964844,0.047732800245285,-1354.51318359375,304.1541442871094,0.5342280268669128,0.0924082696437835,0.0864543244242668,293.6302795410156,297.1499938964844,293.1499938964844,0.0093430243432521,-626.8234252929688,301.44024658203125,0.4124762415885925,0.050000000745058,0.0507592968642711,293.2142333984375,297.1499938964844,293.1499938964844,0.2831387519836426,-4083.81591796875,304.1591796875,0.8546615242958069,0.3695444166660309,0.260556161403656,293.232421875,297.1499938964844,293.1499938964844,0.3380587995052337,-6357.7099609375,304.16119384765625,0.8957786560058594,0.4256535172462463,0.4055720567703247,293.29229736328125,297.1499938964844,293.1499938964844,0.0094022396951913,-2984.6953125,301.45574951171875,0.4124762415885925,0.050000000745058,0.2407802492380142,291.1937866210937,291.1499938964844,263.8926086425781,262.7454833984375,280.75250244140625,293.42236328125,291.19482421875,1.0,0.3218937218189239,0.846185564994812,0.846185564994812,1.0,1.0,-1.2530899047851562,0.5377541184425354,0.7153357267379761,0.2435797154903412,0.0,0.0,0.585334062576294,95.75527954101562,72.0,15.328621864318848,-13200.427734375,315.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,307.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.45703125,18000.0,0.0,0.0,0.4263999164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092592477798462,0.6092656254768372,-6.349987415887881e-06,0.0,0.0004327417118474,0.0,0.0,43.28382873535156,0.0,0.0,0.0,0.4090313017368316,4.0,0.0,1.0
385500,293.187255859375,297.1499938964844,293.1499938964844,0.0473365113139152,-1347.9371337890625,304.15411376953125,0.5375849604606628,0.0921354815363884,0.0860688984394073,293.6371459960937,297.1499938964844,293.1499938964844,0.0091553786769509,-618.766845703125,301.3400573730469,0.4156473278999328,0.050000000745058,0.0506303682923316,293.2143249511719,297.1499938964844,293.1499938964844,0.2820881307125091,-4071.71533203125,304.159423828125,0.859468936920166,0.368712455034256,0.2598819732666015,293.23175048828125,297.1499938964844,293.1499938964844,0.3368507921695709,-6339.67919921875,304.1613464355469,0.9011103510856628,0.4247417151927948,0.4045767784118652,293.2927551269531,297.1499938964844,293.1499938964844,0.0093269562348723,-2968.472900390625,301.4310607910156,0.4156473278999328,0.050000000745058,0.2401686608791351,291.198974609375,291.1499938964844,263.9273681640625,262.7762145996094,280.77349853515625,293.4248352050781,291.1999206542969,1.0,0.3180328011512756,0.8459576368331909,0.8459576368331909,1.0,1.0,-1.2497345209121704,0.5361161828041077,0.7136183977127075,0.2430158406496048,0.0,0.0,0.5815480947494507,92.44747161865234,72.0,14.678810119628906,-13143.7509765625,307.3369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,307.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.865234375,18000.0,0.0,0.0,0.4258556663990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602243959903717,0.6022502183914185,-6.300956556515303e-06,0.0,0.000432189379353,0.0,0.0,42.33183288574219,0.0,0.0,0.0,0.4064288437366485,4.0,0.0,1.0
385560,293.18609619140625,297.1499938964844,293.1499938964844,0.0469577312469482,-1341.6630859375,304.154052734375,0.5418068170547485,0.0918935611844062,0.0856994241476059,293.64385986328125,297.1499938964844,293.1499938964844,0.00896758120507,-610.51318359375,301.2389831542969,0.4195374846458435,0.050000000745058,0.0504848025739192,293.2143859863281,297.1499938964844,293.1499938964844,0.281037837266922,-4059.6259765625,304.1596069335937,0.8653553128242493,0.3678894937038421,0.2591992616653442,293.23101806640625,297.1499938964844,293.1499938964844,0.3356583714485168,-6321.89599609375,304.1614685058594,0.9077122807502748,0.4238490462303161,0.4035833179950714,293.2931213378906,297.1499938964844,293.1499938964844,0.0092487642541527,-2951.4794921875,301.406494140625,0.4195374846458435,0.050000000745058,0.2394781708717346,291.20367431640625,291.1499938964844,263.9617614746094,262.8066101074219,280.7945556640625,293.42730712890625,291.2045288085937,1.0,0.3136720359325409,0.8457521796226501,0.8457521796226501,1.0,1.0,-1.246275544166565,0.5344230532646179,0.711852490901947,0.2424577623605728,0.0,0.0,0.5774968862533569,88.71783447265625,60.0,13.658035278320312,-13084.8984375,297.9662780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,307.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.326171875,18000.0,0.0,0.0,0.4251194894313812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946896076202393,0.5946958661079407,-6.248188128665788e-06,0.0,0.0004314422258175,0.0,0.0,41.321048736572266,0.0,0.0,0.0,0.4036366939544678,4.0,0.0,1.0
385620,293.1835632324219,297.1499938964844,293.1499938964844,0.0462468191981315,-1329.921630859375,304.1539001464844,0.552843451499939,0.091488130390644,0.0850001350045204,293.6569519042969,297.1499938964844,293.1499938964844,0.0085958987474441,-593.6278686523438,301.03424072265625,0.4298626482486725,0.050000000745058,0.0501566044986248,293.2142639160156,297.1499938964844,293.1499938964844,0.2789735496044159,-4035.8955078125,304.15985107421875,0.8804939389228821,0.3662799298763275,0.257829874753952,293.2294311523437,297.1499938964844,293.1499938964844,0.3333390355110168,-6287.3515625,304.1614990234375,0.9258041977882384,0.4221169054508209,0.4016109704971313,293.2935791015625,297.1499938964844,293.1499938964844,0.0090875057503581,-2916.0498046875,301.35760498046875,0.4298626482486725,0.050000000745058,0.2379213273525238,291.2113647460937,291.1499938964844,264.0294494628906,262.86639404296875,280.837158203125,293.43218994140625,291.21197509765625,1.0,0.3037137389183044,0.8453412652015686,0.8453412652015686,1.0,1.0,-1.239162564277649,0.5309171080589294,0.7082455158233643,0.2413907051086425,0.0,0.0,0.5687717199325562,80.31971740722656,48.0,10.815630912780762,-12961.85546875,277.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,308.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.62109375,18000.0,0.0,0.0,0.4230415523052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783321857452393,0.5783383250236511,-6.134678642411018e-06,0.0,0.0004293334204703,0.0,0.0,39.18630599975586,0.0,0.0,0.0,0.397635281085968,4.0,0.0,1.0
385680,293.1835632324219,297.1499938964844,293.1499938964844,0.0462468191981315,-1329.921630859375,304.1539001464844,0.552843451499939,0.091488130390644,0.0850001350045204,293.6569519042969,297.1499938964844,293.1499938964844,0.0085958987474441,-593.6278686523438,301.03424072265625,0.4298626482486725,0.050000000745058,0.0501566044986248,293.2142639160156,297.1499938964844,293.1499938964844,0.2789735496044159,-4035.8955078125,304.15985107421875,0.8804939389228821,0.3662799298763275,0.257829874753952,293.2294311523437,297.1499938964844,293.1499938964844,0.3333390355110168,-6287.3515625,304.1614990234375,0.9258041977882384,0.4221169054508209,0.4016109704971313,293.2935791015625,297.1499938964844,293.1499938964844,0.0090875057503581,-2916.0498046875,301.35760498046875,0.4298626482486725,0.050000000745058,0.2379213273525238,291.2113647460937,291.1499938964844,264.0294494628906,262.86639404296875,280.837158203125,293.43218994140625,291.21197509765625,1.0,0.3037137389183044,0.8453412652015686,0.8453412652015686,1.0,1.0,-1.239162564277649,0.5309171080589294,0.7082455158233643,0.2413907051086425,0.0,0.0,0.5687717199325562,80.31971740722656,48.0,10.815630912780762,-12961.85546875,277.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,308.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.62109375,18000.0,0.0,0.0,0.4230415523052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783321857452393,0.5783383250236511,-6.134678642411018e-06,0.0,0.0004293334204703,0.0,0.0,39.18630599975586,0.0,0.0,0.0,0.397635281085968,4.0,0.0,1.0
385740,293.1809387207031,297.1499938964844,293.1499938964844,0.0456002913415432,-1319.287353515625,304.1536560058594,0.5674923658370972,0.0911739021539688,0.0843548849225044,293.6695251464844,297.1499938964844,293.1499938964844,0.0082333805039525,-576.45849609375,300.82586669921875,0.4445611238479614,0.050000000745058,0.0497956350445747,293.21392822265625,297.1499938964844,293.1499938964844,0.2769838571548462,-4013.06103515625,304.1598815917969,0.9005156755447388,0.3647201061248779,0.2564707696437835,293.2277526855469,297.1499938964844,293.1499938964844,0.3311234712600708,-6254.40625,304.1613464355469,0.949524462223053,0.4204478859901428,0.3996672034263611,293.293701171875,297.1499938964844,293.1499938964844,0.0089240865781903,-2879.694580078125,301.3088684082031,0.4445611238479614,0.050000000745058,0.2362090498208999,291.2165832519531,291.1499938964844,264.09576416015625,262.92486572265625,280.88043212890625,293.4371337890625,291.2169494628906,1.0,0.2924188375473022,0.8449303507804871,0.8449303507804871,1.0,1.0,-1.2319350242614746,0.5273122787475586,0.704622745513916,0.2404388934373855,0.0,0.0,0.559518039226532,71.09416198730469,36.0,7.467895984649658,-12833.7578125,255.1094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54766845703125,308.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.451171875,18000.0,0.0,0.0,0.4201485514640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560981810092926,0.5609878301620483,-6.015988219587598e-06,0.0,0.0004263973678462,0.0,0.0,37.00430679321289,0.0,0.0,0.0,0.3913424611091614,4.0,0.0,1.0
385800,293.1809387207031,297.1499938964844,293.1499938964844,0.0456002913415432,-1319.287353515625,304.1536560058594,0.5674923658370972,0.0911739021539688,0.0843548849225044,293.6695251464844,297.1499938964844,293.1499938964844,0.0082333805039525,-576.45849609375,300.82586669921875,0.4445611238479614,0.050000000745058,0.0497956350445747,293.21392822265625,297.1499938964844,293.1499938964844,0.2769838571548462,-4013.06103515625,304.1598815917969,0.9005156755447388,0.3647201061248779,0.2564707696437835,293.2277526855469,297.1499938964844,293.1499938964844,0.3311234712600708,-6254.40625,304.1613464355469,0.949524462223053,0.4204478859901428,0.3996672034263611,293.293701171875,297.1499938964844,293.1499938964844,0.0089240865781903,-2879.694580078125,301.3088684082031,0.4445611238479614,0.050000000745058,0.2362090498208999,291.2165832519531,291.1499938964844,264.09576416015625,262.92486572265625,280.88043212890625,293.4371337890625,291.2169494628906,1.0,0.2924188375473022,0.8449303507804871,0.8449303507804871,1.0,1.0,-1.2319350242614746,0.5273122787475586,0.704622745513916,0.2404388934373855,0.0,0.0,0.559518039226532,71.09416198730469,36.0,7.467895984649658,-12833.7578125,255.1094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54766845703125,308.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.451171875,18000.0,0.0,0.0,0.4201485514640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560981810092926,0.5609878301620483,-6.015988219587598e-06,0.0,0.0004263973678462,0.0,0.0,37.00430679321289,0.0,0.0,0.0,0.3913424611091614,4.0,0.0,1.0
385860,293.17822265625,297.1499938964844,293.1499938964844,0.0450197197496891,-1309.7774658203125,304.1534118652344,0.5861122012138367,0.090939961373806,0.0837656185030937,293.6817321777344,297.1499938964844,293.1499938964844,0.0078826416283845,-559.17578125,300.61376953125,0.4651797115802765,0.050000000745058,0.049415286630392,293.2134094238281,297.1499938964844,293.1499938964844,0.2750794291496277,-3991.23486328125,304.1597595214844,0.9285796880722046,0.3632069230079651,0.2551303505897522,293.2259826660156,297.1499938964844,293.1499938964844,0.3290169239044189,-6223.12060546875,304.1610717773437,0.9766107201576232,0.4188342690467834,0.397757738828659,293.2936096191406,297.1499938964844,293.1499938964844,0.0087617076933383,-2843.15576171875,301.26025390625,0.4651797115802765,0.050000000745058,0.2344048470258712,291.2193908691406,291.1499938964844,264.1606750488281,262.9820556640625,280.9244079589844,293.4421691894531,291.2195129394531,1.0,0.2800211310386657,0.8445624709129333,0.8445624709129333,1.0,1.0,-1.2247048616409302,0.5236583352088928,0.7010465264320374,0.2396440207958221,0.0,0.0,0.5500584244728088,61.38225173950195,25.0,4.118400096893311,-12702.55078125,232.1390075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,308.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.4164631366729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433613657951355,0.5433672666549683,-5.89787850913126e-06,0.0,0.0004226571472827,0.0,0.0,34.87617874145508,0.0,0.0,0.0,0.385035902261734,4.0,0.0,1.0
385920,293.17822265625,297.1499938964844,293.1499938964844,0.0450197197496891,-1309.7774658203125,304.1534118652344,0.5861122012138367,0.090939961373806,0.0837656185030937,293.6817321777344,297.1499938964844,293.1499938964844,0.0078826416283845,-559.17578125,300.61376953125,0.4651797115802765,0.050000000745058,0.049415286630392,293.2134094238281,297.1499938964844,293.1499938964844,0.2750794291496277,-3991.23486328125,304.1597595214844,0.9285796880722046,0.3632069230079651,0.2551303505897522,293.2259826660156,297.1499938964844,293.1499938964844,0.3290169239044189,-6223.12060546875,304.1610717773437,0.9766107201576232,0.4188342690467834,0.397757738828659,293.2936096191406,297.1499938964844,293.1499938964844,0.0087617076933383,-2843.15576171875,301.26025390625,0.4651797115802765,0.050000000745058,0.2344048470258712,291.2193908691406,291.1499938964844,264.1606750488281,262.9820556640625,280.9244079589844,293.4421691894531,291.2195129394531,1.0,0.2800211310386657,0.8445624709129333,0.8445624709129333,1.0,1.0,-1.2247048616409302,0.5236583352088928,0.7010465264320374,0.2396440207958221,0.0,0.0,0.5500584244728088,61.38225173950195,25.0,4.118400096893311,-12702.55078125,232.1390075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,308.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.4164631366729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433613657951355,0.5433672666549683,-5.89787850913126e-06,0.0,0.0004226571472827,0.0,0.0,34.87617874145508,0.0,0.0,0.0,0.385035902261734,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.0445237420499324,-1301.6861572265625,304.1531066894531,0.6075505614280701,0.0907832384109497,0.0832560583949089,293.6935729980469,297.1499938964844,293.1499938964844,0.0075494004413485,-542.1395263671875,300.3979797363281,0.4847005009651184,0.050000000745058,0.0490489937365055,293.2127685546875,297.1499938964844,293.1499938964844,0.2732722461223602,-3970.542236328125,304.1595153808594,0.9625892043113708,0.3617320656776428,0.2538299858570099,293.2235717773437,297.1499938964844,293.1499938964844,0.323656290769577,-6139.76708984375,304.167236328125,0.9990000128746032,0.4173947274684906,0.3922118842601776,293.29327392578125,297.1499938964844,293.1499938964844,0.0086080906912684,-2808.25537109375,301.2117919921875,0.4847005009651184,0.050000000745058,0.2326672971248626,291.2202453613281,291.1499938964844,264.2242126464844,263.0379638671875,280.9723205566406,293.4464416503906,291.22052001953125,1.0,0.2669277489185333,0.8441945314407349,0.8441945314407349,1.0,1.0,-1.2134051322937012,0.5179905295372009,0.6954146027565002,0.2383468002080917,0.0,0.0,0.5406322479248047,51.97969055175781,28.0,3.681581974029541,-12546.521484375,208.6775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900146484375,308.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.33203125,18000.0,0.0,0.0,0.4120380580425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260593891143799,0.5260651707649231,-5.784739641967462e-06,0.0,0.0004181662516202,0.0,0.0,32.87253952026367,0.0,0.0,0.0,0.378931313753128,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.0445237420499324,-1301.6861572265625,304.1531066894531,0.6075505614280701,0.0907832384109497,0.0832560583949089,293.6935729980469,297.1499938964844,293.1499938964844,0.0075494004413485,-542.1395263671875,300.3979797363281,0.4847005009651184,0.050000000745058,0.0490489937365055,293.2127685546875,297.1499938964844,293.1499938964844,0.2732722461223602,-3970.542236328125,304.1595153808594,0.9625892043113708,0.3617320656776428,0.2538299858570099,293.2235717773437,297.1499938964844,293.1499938964844,0.323656290769577,-6139.76708984375,304.167236328125,0.9990000128746032,0.4173947274684906,0.3922118842601776,293.29327392578125,297.1499938964844,293.1499938964844,0.0086080906912684,-2808.25537109375,301.2117919921875,0.4847005009651184,0.050000000745058,0.2326672971248626,291.2202453613281,291.1499938964844,264.2242126464844,263.0379638671875,280.9723205566406,293.4464416503906,291.22052001953125,1.0,0.2669277489185333,0.8441945314407349,0.8441945314407349,1.0,1.0,-1.2134051322937012,0.5179905295372009,0.6954146027565002,0.2383468002080917,0.0,0.0,0.5406322479248047,51.97969055175781,28.0,3.681581974029541,-12546.521484375,208.6775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900146484375,308.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.33203125,18000.0,0.0,0.0,0.4120380580425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260593891143799,0.5260651707649231,-5.784739641967462e-06,0.0,0.0004181662516202,0.0,0.0,32.87253952026367,0.0,0.0,0.0,0.378931313753128,4.0,0.0,1.0
386100,293.174072265625,297.1499938964844,293.1499938964844,0.0443093106150627,-1298.0186767578125,304.1529235839844,0.6139298677444458,0.0907323509454727,0.0831140652298927,293.6993103027344,297.1499938964844,293.1499938964844,0.0073989988304674,-534.0433959960938,300.29248046875,0.4898976981639862,0.050000000745058,0.0489500910043716,293.2128295898437,297.1499938964844,293.1499938964844,0.2720972001552582,-3956.74560546875,304.1599426269531,0.9719157814979552,0.3609232902526855,0.2532179951667785,293.214111328125,297.1499938964844,293.1499938964844,0.3115566074848175,-5951.03125,304.1859436035156,0.9990000128746032,0.4183120429515838,0.3800634145736694,293.2929992675781,297.1499938964844,293.1499938964844,0.0085464194416999,-2793.084716796875,301.1907043457031,0.4898976981639862,0.050000000745058,0.2321981638669967,291.2325134277344,291.1499938964844,264.2554626464844,263.06549072265625,281.00323486328125,293.4380798339844,291.2372436523437,1.0,0.2619053423404693,0.844010591506958,0.844010591506958,1.0,1.0,-1.197190761566162,0.5101628303527832,0.6870279312133789,0.2357230335474014,0.0,0.0,0.5340399742126465,49.27393341064453,28.0,30.45863342285156,-12406.599609375,197.72927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9977111816406,308.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.146484375,18000.0,0.0,0.0,0.4094666838645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166656970977783,0.5166714191436768,-5.728794349124655e-06,0.0,0.0004155566275585,0.0,0.0,31.839689254760746,0.0,0.0,0.0,0.3756468296051025,4.0,0.0,1.0
386160,293.1728515625,297.1499938964844,293.1499938964844,0.0440687611699104,-1293.8309326171875,304.15283203125,0.618986964225769,0.0906682610511779,0.0829867348074913,293.70513916015625,297.1499938964844,293.1499938964844,0.0072499057278037,-525.7552490234375,300.18914794921875,0.4942280054092407,0.050000000745058,0.0488719008862972,293.21258544921875,297.1499938964844,293.1499938964844,0.2707592844963074,-3940.940673828125,304.1605529785156,0.9791774153709412,0.3601776957511902,0.2526212632656097,293.1995849609375,297.1499938964844,293.1499938964844,0.3013348579406738,-5791.68212890625,304.1979064941406,0.9990000128746032,0.420346051454544,0.3701750040054321,293.29266357421875,297.1499938964844,293.1499938964844,0.0084846364334225,-2777.2138671875,301.17205810546875,0.4942280054092407,0.050000000745058,0.2318272590637207,291.2547912597656,291.1499938964844,264.2864074707031,263.0926513671875,281.0284423828125,293.4239196777344,291.2582702636719,1.0,0.257693350315094,0.8438853621482849,0.8438853621482849,1.0,1.0,-1.1839115619659424,0.5036879777908325,0.6802235245704651,0.2337899357080459,0.0,0.0,0.5247911810874939,47.13561630249024,31.0,39.68956756591797,-12249.533203125,189.10438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1075744628906,308.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.009765625,18000.0,0.0,0.0,0.4065641462802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029863119125366,0.5029919743537903,-5.656654138874728e-06,0.0,0.0004126109124626,0.0,0.0,30.412918090820312,0.0,0.0,0.0,0.371073454618454,4.0,0.0,1.0
