time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17059326171875,297.1499938964844,293.1499938964844,0.043799914419651,-1289.3568115234375,304.1523132324219,0.6265549063682556,0.0905498638749122,0.0827673599123954,293.7167663574219,297.1499938964844,293.1499938964844,0.0069777057506144,-510.8696899414063,299.97003173828125,0.5010959506034851,0.050000000745058,0.0487581975758075,293.2115478515625,297.1499938964844,293.1499938964844,0.269029289484024,-3921.07763671875,304.1598815917969,0.9894642233848572,0.3588006794452667,0.2515570819377899,293.1670227050781,297.1499938964844,293.1499938964844,0.2862453162670135,-5558.32763671875,304.2066345214844,0.9990000128746032,0.4256883561611175,0.3553049266338348,293.29168701171875,297.1499938964844,293.1499938964844,0.0083907656371593,-2755.383056640625,301.1283569335937,0.5010959506034851,0.050000000745058,0.2312878966331482,291.26666259765625,291.1499938964844,264.3472595214844,263.1461486816406,281.0731811523437,293.39569091796875,291.2662048339844,1.0,0.2513957917690277,0.8436347842216492,0.8436347842216492,1.0,1.0,-1.1637355089187622,0.4937132596969604,0.6700222492218018,0.2312673479318618,0.0,0.0,0.5080046653747559,44.02859115600586,49.0,13.374335289001465,-11952.060546875,176.60177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3634338378906,308.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18226.74609375,18000.0,0.0,0.0,0.3996756076812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732630848884582,0.4732685685157776,-5.4869037739990745e-06,0.0,0.0004056199395563,0.0,0.0,27.388628005981445,0.0,0.0,0.0,0.3612568080425262,4.0,0.0,1.0
386280,293.17059326171875,297.1499938964844,293.1499938964844,0.043799914419651,-1289.3568115234375,304.1523132324219,0.6265549063682556,0.0905498638749122,0.0827673599123954,293.7167663574219,297.1499938964844,293.1499938964844,0.0069777057506144,-510.8696899414063,299.97003173828125,0.5010959506034851,0.050000000745058,0.0487581975758075,293.2115478515625,297.1499938964844,293.1499938964844,0.269029289484024,-3921.07763671875,304.1598815917969,0.9894642233848572,0.3588006794452667,0.2515570819377899,293.1670227050781,297.1499938964844,293.1499938964844,0.2862453162670135,-5558.32763671875,304.2066345214844,0.9990000128746032,0.4256883561611175,0.3553049266338348,293.29168701171875,297.1499938964844,293.1499938964844,0.0083907656371593,-2755.383056640625,301.1283569335937,0.5010959506034851,0.050000000745058,0.2312878966331482,291.26666259765625,291.1499938964844,264.3472595214844,263.1461486816406,281.0731811523437,293.39569091796875,291.2662048339844,1.0,0.2513957917690277,0.8436347842216492,0.8436347842216492,1.0,1.0,-1.1637355089187622,0.4937132596969604,0.6700222492218018,0.2312673479318618,0.0,0.0,0.5080046653747559,44.02859115600586,49.0,13.374335289001465,-11952.060546875,176.60177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3634338378906,308.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18226.74609375,18000.0,0.0,0.0,0.3996756076812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732630848884582,0.4732685685157776,-5.4869037739990745e-06,0.0,0.0004056199395563,0.0,0.0,27.388628005981445,0.0,0.0,0.0,0.3612568080425262,4.0,0.0,1.0
386340,293.1686096191406,297.1499938964844,293.1499938964844,0.0438610762357711,-1290.7457275390625,304.15142822265625,0.6242431402206421,0.0904288738965988,0.082691453397274,293.7283630371094,297.1499938964844,293.1499938964844,0.0067482935264706,-498.7001037597656,299.7350158691406,0.4992516040802002,0.050000000745058,0.0487874448299407,293.2105712890625,297.1499938964844,293.1499938964844,0.2683492600917816,-3914.130615234375,304.1576538085937,0.9855252504348756,0.3574378490447998,0.2506369948387146,293.1475830078125,297.1499938964844,293.1499938964844,0.2895640730857849,-5619.2705078125,304.1813659667969,0.9990000128746032,0.4292598068714142,0.3591854572296142,293.2906799316406,297.1499938964844,293.1499938964844,0.0083491159602999,-2749.44775390625,301.0765991210937,0.4992516040802002,0.050000000745058,0.2314266264438629,291.242431640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1005859375,293.3872375488281,291.2367553710937,1.0,0.2535949051380157,0.8433842658996582,0.8433842658996582,1.0,1.0,-1.1673870086669922,0.4950671195983886,0.6723199486732483,0.2329228520393371,0.0,0.0,0.496666818857193,44.83902740478516,67.0,-38.18181610107422,-11831.171875,179.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,308.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.025390625,18000.0,0.0,0.0,0.391722023487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450593888759613,0.4505992531776428,-5.348639660951449e-06,0.0,0.0003975480503868,0.0,0.0,25.16918182373047,0.0,0.0,0.0,0.3537341952323913,4.0,0.0,1.0
386400,293.1686096191406,297.1499938964844,293.1499938964844,0.0438610762357711,-1290.7457275390625,304.15142822265625,0.6242431402206421,0.0904288738965988,0.082691453397274,293.7283630371094,297.1499938964844,293.1499938964844,0.0067482935264706,-498.7001037597656,299.7350158691406,0.4992516040802002,0.050000000745058,0.0487874448299407,293.2105712890625,297.1499938964844,293.1499938964844,0.2683492600917816,-3914.130615234375,304.1576538085937,0.9855252504348756,0.3574378490447998,0.2506369948387146,293.1475830078125,297.1499938964844,293.1499938964844,0.2895640730857849,-5619.2705078125,304.1813659667969,0.9990000128746032,0.4292598068714142,0.3591854572296142,293.2906799316406,297.1499938964844,293.1499938964844,0.0083491159602999,-2749.44775390625,301.0765991210937,0.4992516040802002,0.050000000745058,0.2314266264438629,291.242431640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1005859375,293.3872375488281,291.2367553710937,1.0,0.2535949051380157,0.8433842658996582,0.8433842658996582,1.0,1.0,-1.1673870086669922,0.4950671195983886,0.6723199486732483,0.2329228520393371,0.0,0.0,0.496666818857193,44.83902740478516,67.0,-38.18181610107422,-11831.171875,179.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,308.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.025390625,18000.0,0.0,0.0,0.391722023487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450593888759613,0.4505992531776428,-5.348639660951449e-06,0.0,0.0003975480503868,0.0,0.0,25.16918182373047,0.0,0.0,0.0,0.3537341952323913,4.0,0.0,1.0
386460,293.1670837402344,297.1499938964844,293.1499938964844,0.0442113615572452,-1297.3265380859375,304.150390625,0.6133235096931458,0.090265117585659,0.0827062353491783,293.73992919921875,297.1499938964844,293.1499938964844,0.006554243620485,-488.9486389160156,299.48095703125,0.4902286231517792,0.050000000745058,0.0489440038800239,293.2101135253906,297.1499938964844,293.1499938964844,0.2686516940593719,-3919.162353515625,304.15460205078125,0.9682292342185974,0.3559995591640472,0.2497695684432983,293.1593017578125,297.1499938964844,293.1499938964844,0.3096530437469482,-5943.1474609375,304.1371459960937,0.9990000128746032,0.4270110130310058,0.3792972564697265,293.2904968261719,297.1499938964844,293.1499938964844,0.0083533581346273,-2758.205322265625,301.0130615234375,0.4902286231517792,0.050000000745058,0.2321692854166031,291.1785888671875,291.1499938964844,264.46502685546875,263.24951171875,281.1195373535156,293.4101867675781,291.1717529296875,1.0,0.2624388039112091,0.8431863188743591,0.8431863188743591,1.0,1.0,-1.19157612323761,0.5061580538749695,0.6854180097579956,0.2383254021406173,0.0,0.0,0.4969754517078399,49.13682556152344,70.0,-78.04421997070312,-11939.833984375,195.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7868347167969,308.375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.3837990164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448758363723755,0.4448811113834381,-5.288632564770524e-06,0.0,0.0003895072150044,0.0,0.0,24.52505111694336,0.0,0.0,0.0,0.351509541273117,4.0,0.0,1.0
386520,293.1670837402344,297.1499938964844,293.1499938964844,0.0442113615572452,-1297.3265380859375,304.150390625,0.6133235096931458,0.090265117585659,0.0827062353491783,293.73992919921875,297.1499938964844,293.1499938964844,0.006554243620485,-488.9486389160156,299.48095703125,0.4902286231517792,0.050000000745058,0.0489440038800239,293.2101135253906,297.1499938964844,293.1499938964844,0.2686516940593719,-3919.162353515625,304.15460205078125,0.9682292342185974,0.3559995591640472,0.2497695684432983,293.1593017578125,297.1499938964844,293.1499938964844,0.3096530437469482,-5943.1474609375,304.1371459960937,0.9990000128746032,0.4270110130310058,0.3792972564697265,293.2904968261719,297.1499938964844,293.1499938964844,0.0083533581346273,-2758.205322265625,301.0130615234375,0.4902286231517792,0.050000000745058,0.2321692854166031,291.1785888671875,291.1499938964844,264.46502685546875,263.24951171875,281.1195373535156,293.4101867675781,291.1717529296875,1.0,0.2624388039112091,0.8431863188743591,0.8431863188743591,1.0,1.0,-1.19157612323761,0.5061580538749695,0.6854180097579956,0.2383254021406173,0.0,0.0,0.4969754517078399,49.13682556152344,70.0,-78.04421997070312,-11939.833984375,195.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7868347167969,308.375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.3837990164756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448758363723755,0.4448811113834381,-5.288632564770524e-06,0.0,0.0003895072150044,0.0,0.0,24.52505111694336,0.0,0.0,0.0,0.351509541273117,4.0,0.0,1.0
386580,293.166015625,297.1499938964844,293.1499938964844,0.0444475226104259,-1301.8258056640625,304.1498718261719,0.6023150086402893,0.0900514349341392,0.0826765075325965,293.7515869140625,297.1499938964844,293.1499938964844,0.0063575343228876,-478.4225158691406,299.2249450683594,0.4818486869335174,0.050000000745058,0.0491046085953712,293.21014404296875,297.1499938964844,293.1499938964844,0.2685798406600952,-3919.253173828125,304.1532592773437,0.9500772356987,0.3544706106185913,0.248839259147644,293.194091796875,297.1499938964844,293.1499938964844,0.3296094238758087,-6255.3154296875,304.1087646484375,0.9990000128746032,0.4197449684143066,0.3985368907451629,293.2917175292969,297.1499938964844,293.1499938964844,0.0083476919680833,-2763.38330078125,300.94830322265625,0.4818486869335174,0.050000000745058,0.2329311221837997,291.1267395019531,291.1499938964844,264.5220031738281,263.29949951171875,281.15313720703125,293.4564819335937,291.1239929199219,1.0,0.2704488337039947,0.8429884314537048,0.8429884314537048,1.0,1.0,-1.214617371559143,0.5166410207748413,0.6979763507843018,0.243804857134819,0.0,0.0,0.5040313005447388,53.535926818847656,73.0,-61.20016479492188,-12127.0322265625,212.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942810058594,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.734375,18000.0,0.0,0.0,0.3771083354949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534114599227905,0.4534167647361755,-5.311784661898855e-06,0.0,0.0003827170294243,0.0,0.0,25.21704864501953,0.0,0.0,0.0,0.353905588388443,4.0,0.0,1.0
386640,293.166015625,297.1499938964844,293.1499938964844,0.0444475226104259,-1301.8258056640625,304.1498718261719,0.6023150086402893,0.0900514349341392,0.0826765075325965,293.7515869140625,297.1499938964844,293.1499938964844,0.0063575343228876,-478.4225158691406,299.2249450683594,0.4818486869335174,0.050000000745058,0.0491046085953712,293.21014404296875,297.1499938964844,293.1499938964844,0.2685798406600952,-3919.253173828125,304.1532592773437,0.9500772356987,0.3544706106185913,0.248839259147644,293.194091796875,297.1499938964844,293.1499938964844,0.3296094238758087,-6255.3154296875,304.1087646484375,0.9990000128746032,0.4197449684143066,0.3985368907451629,293.2917175292969,297.1499938964844,293.1499938964844,0.0083476919680833,-2763.38330078125,300.94830322265625,0.4818486869335174,0.050000000745058,0.2329311221837997,291.1267395019531,291.1499938964844,264.5220031738281,263.29949951171875,281.15313720703125,293.4564819335937,291.1239929199219,1.0,0.2704488337039947,0.8429884314537048,0.8429884314537048,1.0,1.0,-1.214617371559143,0.5166410207748413,0.6979763507843018,0.243804857134819,0.0,0.0,0.5040313005447388,53.535926818847656,73.0,-61.20016479492188,-12127.0322265625,212.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942810058594,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.734375,18000.0,0.0,0.0,0.3771083354949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534114599227905,0.4534167647361755,-5.311784661898855e-06,0.0,0.0003827170294243,0.0,0.0,25.21704864501953,0.0,0.0,0.0,0.353905588388443,4.0,0.0,1.0
386700,293.1655578613281,297.1499938964844,293.1499938964844,0.0444853529334068,-1302.500732421875,304.1498413085937,0.5947237014770508,0.0899417027831077,0.0826897472143173,293.7574157714844,297.1499938964844,293.1499938964844,0.006259195972234,-472.6956787109375,299.1021728515625,0.4757569432258606,0.050000000745058,0.0492231585085392,293.2099914550781,297.1499938964844,293.1499938964844,0.2681005001068115,-3913.6904296875,304.153564453125,0.937271535396576,0.3537359833717346,0.248390644788742,293.20928955078125,297.1499938964844,293.1499938964844,0.3281460404396057,-6228.41162109375,304.1190795898437,0.9899170398712158,0.416191965341568,0.3963075876235962,293.29266357421875,297.1499938964844,293.1499938964844,0.0083425501361489,-2763.689208984375,300.9195251464844,0.4757569432258606,0.050000000745058,0.2334934771060943,291.12017822265625,291.1499938964844,264.5500183105469,263.32403564453125,281.1842956542969,293.4772033691406,291.12176513671875,1.0,0.2739228308200836,0.8428894877433777,0.8428894877433777,1.0,1.0,-1.2123205661773682,0.515290379524231,0.6970301866531372,0.2441043853759765,0.0,0.0,0.5067897439002991,56.52644348144531,73.0,-26.24420928955078,-12140.9189453125,217.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74481201171875,308.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.64453125,18000.0,0.0,0.0,0.3743605017662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587096571922302,0.45871502161026,-5.338238224794623e-06,0.0,0.00037992830039,0.0,0.0,25.70223617553711,0.0,0.0,0.0,0.3555566072463989,4.0,0.0,1.0
386760,293.16522216796875,297.1499938964844,293.1499938964844,0.0444016046822071,-1300.9312744140625,304.1500244140625,0.5879124999046326,0.0898070484399795,0.0826851800084114,293.763427734375,297.1499938964844,293.1499938964844,0.0061520631425082,-465.9976501464844,298.9862060546875,0.4698194563388824,0.050000000745058,0.0493340566754341,293.2052307128906,297.1499938964844,293.1499938964844,0.2675269842147827,-3906.806884765625,304.1539306640625,0.9262149333953856,0.353904128074646,0.2482369840145111,293.2173156738281,297.1499938964844,293.1499938964844,0.3254953920841217,-6184.66552734375,304.12945556640625,0.9797491431236268,0.4138622879981994,0.3937006592750549,293.293701171875,297.1499938964844,293.1499938964844,0.0083241397514939,-2759.017822265625,300.8954772949219,0.4698194563388824,0.050000000745058,0.2340195178985595,291.134521484375,291.1499938964844,264.57769775390625,263.34832763671875,281.2085876464844,293.4833984375,291.1376342773437,1.0,0.2770953774452209,0.8425770401954651,0.8425770401954651,1.0,1.0,-1.2097043991088867,0.5138005018234253,0.6959038376808167,0.2442512363195419,0.0,0.0,0.5064325332641602,59.316253662109375,76.0,5.697060108184815,-12119.4521484375,222.53485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6786499023437,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0546875,18000.0,0.0,0.0,0.3718971312046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461045891046524,0.4610512554645538,-5.358716407499742e-06,0.0,0.0003774283104576,0.0,0.0,25.954708099365234,0.0,0.0,0.0,0.3563559055328369,4.0,0.0,1.0
386820,293.1647644042969,297.1499938964844,293.1499938964844,0.044304359704256,-1299.2802734375,304.1501770019531,0.5767783522605896,0.0895174965262413,0.0826073884963989,293.775634765625,297.1499938964844,293.1499938964844,0.0059371283277869,-452.7082214355469,298.74200439453125,0.4587071239948272,0.050000000745058,0.0495238192379474,293.188232421875,297.1499938964844,293.1499938964844,0.2689236402511596,-3923.84765625,304.15020751953125,0.9112510681152344,0.3559446334838867,0.2494772672653198,293.2240600585937,297.1499938964844,293.1499938964844,0.3227205276489258,-6138.50537109375,304.1406555175781,0.9624555110931396,0.4107724726200104,0.3905629217624664,293.2956237792969,297.1499938964844,293.1499938964844,0.0082905879244208,-2752.73193359375,300.8419189453125,0.4587071239948272,0.050000000745058,0.2349196672439575,291.140869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.239990234375,293.4745178222656,291.139892578125,1.0,0.2828489243984222,0.8419522047042847,0.8419522047042847,1.0,1.0,-1.2086405754089355,0.5127924084663391,0.6958482265472412,0.2453279197216034,0.0,0.0,0.5067262649536133,64.14014434814453,79.0,-1.6673096418380735,-12043.6240234375,232.0830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52459716796875,308.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.3676250278949737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606994986534118,0.4607048630714416,-5.364228400139837e-06,0.0,0.0003730926837306,0.0,0.0,25.952880859375,0.0,0.0,0.0,0.3564318120479584,4.0,0.0,1.0
386880,293.1647644042969,297.1499938964844,293.1499938964844,0.044304359704256,-1299.2802734375,304.1501770019531,0.5767783522605896,0.0895174965262413,0.0826073884963989,293.775634765625,297.1499938964844,293.1499938964844,0.0059371283277869,-452.7082214355469,298.74200439453125,0.4587071239948272,0.050000000745058,0.0495238192379474,293.188232421875,297.1499938964844,293.1499938964844,0.2689236402511596,-3923.84765625,304.15020751953125,0.9112510681152344,0.3559446334838867,0.2494772672653198,293.2240600585937,297.1499938964844,293.1499938964844,0.3227205276489258,-6138.50537109375,304.1406555175781,0.9624555110931396,0.4107724726200104,0.3905629217624664,293.2956237792969,297.1499938964844,293.1499938964844,0.0082905879244208,-2752.73193359375,300.8419189453125,0.4587071239948272,0.050000000745058,0.2349196672439575,291.140869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.239990234375,293.4745178222656,291.139892578125,1.0,0.2828489243984222,0.8419522047042847,0.8419522047042847,1.0,1.0,-1.2086405754089355,0.5127924084663391,0.6958482265472412,0.2453279197216034,0.0,0.0,0.5067262649536133,64.14014434814453,79.0,-1.6673096418380735,-12043.6240234375,232.0830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52459716796875,308.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.3676250278949737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606994986534118,0.4607048630714416,-5.364228400139837e-06,0.0,0.0003730926837306,0.0,0.0,25.952880859375,0.0,0.0,0.0,0.3564318120479584,4.0,0.0,1.0
386940,293.1641540527344,297.1499938964844,293.1499938964844,0.0442664958536624,-1298.7440185546875,304.1501770019531,0.5676766037940979,0.0892677381634712,0.0825298503041267,293.7876281738281,297.1499938964844,293.1499938964844,0.0057249679230153,-439.3927307128906,298.4885559082031,0.4496714174747467,0.050000000745058,0.0496906340122222,293.1708068847656,297.1499938964844,293.1499938964844,0.2714268565177917,-3953.84423828125,304.14599609375,0.9012675881385804,0.3585104644298553,0.2513328194618225,293.22613525390625,297.1499938964844,293.1499938964844,0.3210345804691314,-6110.95751953125,304.1465148925781,0.9474668502807616,0.4084733724594116,0.388432890176773,293.29693603515625,297.1499938964844,293.1499938964844,0.0082603627815842,-2748.07470703125,300.785888671875,0.4496714174747467,0.050000000745058,0.2357109785079956,291.1338806152344,291.1499938964844,264.6854248046875,263.4427490234375,281.26666259765625,293.4623413085937,291.13336181640625,1.0,0.2879988551139831,0.8413273692131042,0.8413273692131042,1.0,1.0,-1.2093682289123535,0.5126382112503052,0.6967300176620483,0.2467248886823654,0.0,0.0,0.509401798248291,68.40660095214844,82.0,-5.799474239349365,-12009.3955078125,241.1226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3447265625,308.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.564453125,18000.0,0.0,0.0,0.3642780780792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644409418106079,0.4644463062286377,-5.379907634051051e-06,0.0,0.0003696959174703,0.0,0.0,26.288057327270508,0.0,0.0,0.0,0.3575825691223144,4.0,0.0,1.0
387000,293.1641540527344,297.1499938964844,293.1499938964844,0.0442664958536624,-1298.7440185546875,304.1501770019531,0.5676766037940979,0.0892677381634712,0.0825298503041267,293.7876281738281,297.1499938964844,293.1499938964844,0.0057249679230153,-439.3927307128906,298.4885559082031,0.4496714174747467,0.050000000745058,0.0496906340122222,293.1708068847656,297.1499938964844,293.1499938964844,0.2714268565177917,-3953.84423828125,304.14599609375,0.9012675881385804,0.3585104644298553,0.2513328194618225,293.22613525390625,297.1499938964844,293.1499938964844,0.3210345804691314,-6110.95751953125,304.1465148925781,0.9474668502807616,0.4084733724594116,0.388432890176773,293.29693603515625,297.1499938964844,293.1499938964844,0.0082603627815842,-2748.07470703125,300.785888671875,0.4496714174747467,0.050000000745058,0.2357109785079956,291.1338806152344,291.1499938964844,264.6854248046875,263.4427490234375,281.26666259765625,293.4623413085937,291.13336181640625,1.0,0.2879988551139831,0.8413273692131042,0.8413273692131042,1.0,1.0,-1.2093682289123535,0.5126382112503052,0.6967300176620483,0.2467248886823654,0.0,0.0,0.509401798248291,68.40660095214844,82.0,-5.799474239349365,-12009.3955078125,241.1226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3447265625,308.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.564453125,18000.0,0.0,0.0,0.3642780780792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644409418106079,0.4644463062286377,-5.379907634051051e-06,0.0,0.0003696959174703,0.0,0.0,26.288057327270508,0.0,0.0,0.0,0.3575825691223144,4.0,0.0,1.0
387060,293.163330078125,297.1499938964844,293.1499938964844,0.0442565605044364,-1298.658203125,304.1501159667969,0.5599605441093445,0.0890705063939094,0.0824861824512481,293.7992553710937,297.1499938964844,293.1499938964844,0.0055127749219536,-425.6878356933594,298.23223876953125,0.4423584640026092,0.050000000745058,0.0498437099158763,293.1546325683594,297.1499938964844,293.1499938964844,0.274154394865036,-3986.103271484375,304.142822265625,0.8936184048652649,0.3612638711929321,0.2533267438411712,293.2265014648437,297.1499938964844,293.1499938964844,0.319552481174469,-6087.3583984375,304.15008544921875,0.9340862035751344,0.4064645171165466,0.3866467177867889,293.2977905273437,297.1499938964844,293.1499938964844,0.0082276798784732,-2742.63232421875,300.73095703125,0.4423584640026092,0.050000000745058,0.2364370971918106,291.1279296875,291.1499938964844,264.7374572753906,263.4883728027344,281.29248046875,293.4521484375,291.1272888183594,1.0,0.2927033901214599,0.8409437537193298,0.8409437537193298,1.0,1.0,-1.210620641708374,0.5127684473991394,0.6978522539138794,0.2481845766305923,0.0,0.0,0.5127286314964294,72.33085632324219,85.0,-7.786188125610352,-11980.8193359375,249.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417541503906,308.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.583984375,18000.0,0.0,0.0,0.3619316518306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694023728370666,0.4694077670574188,-5.404880539572332e-06,0.0,0.0003673146129585,0.0,0.0,26.7541446685791,0.0,0.0,0.0,0.3591816127300262,4.0,0.0,1.0
387120,293.163330078125,297.1499938964844,293.1499938964844,0.0442565605044364,-1298.658203125,304.1501159667969,0.5599605441093445,0.0890705063939094,0.0824861824512481,293.7992553710937,297.1499938964844,293.1499938964844,0.0055127749219536,-425.6878356933594,298.23223876953125,0.4423584640026092,0.050000000745058,0.0498437099158763,293.1546325683594,297.1499938964844,293.1499938964844,0.274154394865036,-3986.103271484375,304.142822265625,0.8936184048652649,0.3612638711929321,0.2533267438411712,293.2265014648437,297.1499938964844,293.1499938964844,0.319552481174469,-6087.3583984375,304.15008544921875,0.9340862035751344,0.4064645171165466,0.3866467177867889,293.2977905273437,297.1499938964844,293.1499938964844,0.0082276798784732,-2742.63232421875,300.73095703125,0.4423584640026092,0.050000000745058,0.2364370971918106,291.1279296875,291.1499938964844,264.7374572753906,263.4883728027344,281.29248046875,293.4521484375,291.1272888183594,1.0,0.2927033901214599,0.8409437537193298,0.8409437537193298,1.0,1.0,-1.210620641708374,0.5127684473991394,0.6978522539138794,0.2481845766305923,0.0,0.0,0.5127286314964294,72.33085632324219,85.0,-7.786188125610352,-11980.8193359375,249.6640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417541503906,308.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.583984375,18000.0,0.0,0.0,0.3619316518306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694023728370666,0.4694077670574188,-5.404880539572332e-06,0.0,0.0003673146129585,0.0,0.0,26.7541446685791,0.0,0.0,0.0,0.3591816127300262,4.0,0.0,1.0
387180,293.16241455078125,297.1499938964844,293.1499938964844,0.0442747324705123,-1299.0242919921875,304.1500549316406,0.5532717704772949,0.0889179855585098,0.0824758112430572,293.81036376953125,297.1499938964844,293.1499938964844,0.0052996538579463,-411.54632568359375,297.97332763671875,0.4362504184246063,0.050000000745058,0.0499872714281082,293.13934326171875,297.1499938964844,293.1499938964844,0.2771006226539612,-4020.622802734375,304.14031982421875,0.8873739242553711,0.3642477989196777,0.2554636001586914,293.2264709472656,297.1499938964844,293.1499938964844,0.3180882036685943,-6064.48291015625,304.1524658203125,0.9220941662788392,0.404531329870224,0.3849644362926483,293.2982788085937,297.1499938964844,293.1499938964844,0.0081931604072451,-2736.576416015625,300.6767883300781,0.4362504184246063,0.050000000745058,0.2371180951595306,291.1224975585937,291.1499938964844,264.7882995605469,263.532958984375,281.31793212890625,293.4441833496094,291.1220703125,1.0,0.297078013420105,0.8405601382255554,0.8405601382255554,1.0,1.0,-1.212143898010254,0.5130577087402344,0.6990861892700195,0.249609425663948,0.0,0.0,0.5167789459228516,76.015869140625,88.0,-6.977563381195068,-11961.015625,257.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253845214844,307.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.912109375,18000.0,0.0,0.0,0.3605611324310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757636189460754,0.47576904296875,-5.438175776362186e-06,0.0,0.0003659237117972,0.0,0.0,27.364213943481445,0.0,0.0,0.0,0.3612510561943054,4.0,0.0,1.0
387240,293.16241455078125,297.1499938964844,293.1499938964844,0.0442747324705123,-1299.0242919921875,304.1500549316406,0.5532717704772949,0.0889179855585098,0.0824758112430572,293.81036376953125,297.1499938964844,293.1499938964844,0.0052996538579463,-411.54632568359375,297.97332763671875,0.4362504184246063,0.050000000745058,0.0499872714281082,293.13934326171875,297.1499938964844,293.1499938964844,0.2771006226539612,-4020.622802734375,304.14031982421875,0.8873739242553711,0.3642477989196777,0.2554636001586914,293.2264709472656,297.1499938964844,293.1499938964844,0.3180882036685943,-6064.48291015625,304.1524658203125,0.9220941662788392,0.404531329870224,0.3849644362926483,293.2982788085937,297.1499938964844,293.1499938964844,0.0081931604072451,-2736.576416015625,300.6767883300781,0.4362504184246063,0.050000000745058,0.2371180951595306,291.1224975585937,291.1499938964844,264.7882995605469,263.532958984375,281.31793212890625,293.4441833496094,291.1220703125,1.0,0.297078013420105,0.8405601382255554,0.8405601382255554,1.0,1.0,-1.212143898010254,0.5130577087402344,0.6990861892700195,0.249609425663948,0.0,0.0,0.5167789459228516,76.015869140625,88.0,-6.977563381195068,-11961.015625,257.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253845214844,307.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.912109375,18000.0,0.0,0.0,0.3605611324310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757636189460754,0.47576904296875,-5.438175776362186e-06,0.0,0.0003659237117972,0.0,0.0,27.364213943481445,0.0,0.0,0.0,0.3612510561943054,4.0,0.0,1.0
387300,293.1619567871094,297.1499938964844,293.1499938964844,0.0442901775240898,-1299.3021240234375,304.1500244140625,0.5502349734306335,0.0888555198907852,0.0824813246726989,293.81573486328125,297.1499938964844,293.1499938964844,0.0051934481598436,-404.3556823730469,297.8431701660156,0.4335444569587707,0.050000000745058,0.0500563494861125,293.1321105957031,297.1499938964844,293.1499938964844,0.2786401510238647,-4038.550537109375,304.1392822265625,0.8846670985221863,0.3658053874969482,0.2565844357013702,293.2264099121094,297.1499938964844,293.1499938964844,0.3173263669013977,-6052.68896484375,304.1534118652344,0.9166046977043152,0.40357506275177,0.3841310441493988,293.2984313964844,297.1499938964844,293.1499938964844,0.008175223134458,-2733.277587890625,300.65008544921875,0.4335444569587707,0.050000000745058,0.2374457716941833,291.1205444335937,291.1499938964844,264.81329345703125,263.55487060546875,281.3304748535156,293.4410095214844,291.12017822265625,1.0,0.2991669774055481,0.8403683304786682,0.8403683304786682,1.0,1.0,-1.2129719257354736,0.5132483243942261,0.6997235417366028,0.2502928674221039,0.0,0.0,0.5189446806907654,77.78980255126953,88.0,-6.008910179138184,-11953.185546875,261.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81494140625,307.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.23828125,18000.0,0.0,0.0,0.360229879617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792776703834533,0.4792831242084503,-5.457314728118945e-06,0.0,0.0003655875334516,0.0,0.0,27.707908630371094,0.0,0.0,0.0,0.3624075651168823,4.0,0.0,1.0
387360,293.1614685058594,297.1499938964844,293.1499938964844,0.0443088114261627,-1299.6265869140625,304.1499938964844,0.5473660230636597,0.0887998342514038,0.0824925154447555,293.821044921875,297.1499938964844,293.1499938964844,0.0050871069543063,-397.063720703125,297.7124938964844,0.4310263991355896,0.050000000745058,0.0501240789890289,293.125244140625,297.1499938964844,293.1499938964844,0.2802035808563232,-4056.6884765625,304.1383972167969,0.8821696639060974,0.3673843443393707,0.2577241659164428,293.226318359375,297.1499938964844,293.1499938964844,0.3165494203567505,-6040.71240234375,304.1542053222656,0.9114611744880676,0.4026262760162353,0.3833030760288238,293.2985534667969,297.1499938964844,293.1499938964844,0.008156850002706,-2729.810546875,300.62359619140625,0.4310263991355896,0.050000000745058,0.2377670556306839,291.1189880371094,291.1499938964844,264.8380126953125,263.5765380859375,281.3428955078125,293.43829345703125,291.1187438964844,1.0,0.3012030720710754,0.8401587009429932,0.8401587009429932,1.0,1.0,-1.2138266563415527,0.5134615898132324,0.7003650069236755,0.2509481012821197,0.0,0.0,0.5211674571037292,79.52914428710938,91.0,-4.9030280113220215,-11946.4716796875,265.7273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,307.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.32421875,18000.0,0.0,0.0,0.3601149022579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829394519329071,0.482944905757904,-5.477649210661184e-06,0.0,0.0003654708561953,0.0,0.0,28.070430755615234,0.0,0.0,0.0,0.3636204600334167,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.0443501099944114,-1300.32275390625,304.1499328613281,0.5420555472373962,0.0887028127908706,0.0825268179178237,293.8314514160156,297.1499938964844,293.1499938964844,0.0048744371160864,-382.2112731933594,297.449462890625,0.4264664351940155,0.050000000745058,0.0502562448382377,293.1126708984375,297.1499938964844,293.1499938964844,0.2833516597747803,-4093.015869140625,304.13702392578125,0.8776731491088867,0.3705609738826751,0.260026603937149,293.2260437011719,297.1499938964844,293.1499938964844,0.3149524629116058,-6016.20654296875,304.15545654296875,0.9022810459136964,0.4007496833801269,0.3816642463207245,293.2987060546875,297.1499938964844,293.1499938964844,0.0081189069896936,-2722.38720703125,300.57110595703125,0.4264664351940155,0.050000000745058,0.2383939772844314,291.1173400878906,291.1499938964844,264.88653564453125,263.619140625,281.3672180175781,293.4342041015625,291.1172790527344,1.0,0.3051389157772064,0.8397395610809326,0.8397395610809326,1.0,1.0,-1.2155756950378418,0.5139439105987549,0.7016318440437317,0.2521591782569885,0.0,0.0,0.5256515145301819,82.9223861694336,94.0,-2.407911539077759,-11936.00390625,273.4216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,307.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.912109375,18000.0,0.0,0.0,0.3604922592639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905156791210174,0.4905211925506592,-5.52090750716161e-06,0.0,0.0003658538335002,0.0,0.0,28.834548950195312,0.0,0.0,0.0,0.3661528527736664,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.0443501099944114,-1300.32275390625,304.1499328613281,0.5420555472373962,0.0887028127908706,0.0825268179178237,293.8314514160156,297.1499938964844,293.1499938964844,0.0048744371160864,-382.2112731933594,297.449462890625,0.4264664351940155,0.050000000745058,0.0502562448382377,293.1126708984375,297.1499938964844,293.1499938964844,0.2833516597747803,-4093.015869140625,304.13702392578125,0.8776731491088867,0.3705609738826751,0.260026603937149,293.2260437011719,297.1499938964844,293.1499938964844,0.3149524629116058,-6016.20654296875,304.15545654296875,0.9022810459136964,0.4007496833801269,0.3816642463207245,293.2987060546875,297.1499938964844,293.1499938964844,0.0081189069896936,-2722.38720703125,300.57110595703125,0.4264664351940155,0.050000000745058,0.2383939772844314,291.1173400878906,291.1499938964844,264.88653564453125,263.619140625,281.3672180175781,293.4342041015625,291.1172790527344,1.0,0.3051389157772064,0.8397395610809326,0.8397395610809326,1.0,1.0,-1.2155756950378418,0.5139439105987549,0.7016318440437317,0.2521591782569885,0.0,0.0,0.5256515145301819,82.9223861694336,94.0,-2.407911539077759,-11936.00390625,273.4216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,307.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.912109375,18000.0,0.0,0.0,0.3604922592639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905156791210174,0.4905211925506592,-5.52090750716161e-06,0.0,0.0003658538335002,0.0,0.0,28.834548950195312,0.0,0.0,0.0,0.3661528527736664,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443894527852535,-1300.962890625,304.1498718261719,0.5372064113616943,0.0886149853467941,0.0825690031051635,293.8417053222656,297.1499938964844,293.1499938964844,0.0046616499312222,-367.0086975097656,297.1842041015625,0.4224219620227813,0.050000000745058,0.0503851771354675,293.1018981933594,297.1499938964844,293.1499938964844,0.2864601612091064,-4128.6455078125,304.1361999511719,0.8736629486083984,0.3736953437328338,0.2623111605644226,293.2256774902344,297.1499938964844,293.1499938964844,0.3133048117160797,-5991.01806640625,304.1563720703125,0.8940943479537964,0.3988968729972839,0.3800457715988159,293.2987976074219,297.1499938964844,293.1499938964844,0.0080794328823685,-2714.337890625,300.51922607421875,0.4224219620227813,0.050000000745058,0.2390055805444717,291.1175231933594,291.1499938964844,264.9339599609375,263.6607666015625,281.3906555175781,293.4316711425781,291.1176452636719,1.0,0.3089256584644317,0.8393203616142273,0.8393203616142273,1.0,1.0,-1.2173149585723877,0.5144757628440857,0.7028392553329468,0.2532129287719726,0.0,0.0,0.5299862623214722,86.22978973388672,97.0,0.0991664454340934,-11928.5009765625,280.95574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8671875,18000.0,0.0,0.0,0.3615772426128387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980731606483459,0.4980787336826324,-5.56561462872196e-06,0.0,0.0003669549187179,0.0,0.0,29.615833282470703,0.0,0.0,0.0,0.368709534406662,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443894527852535,-1300.962890625,304.1498718261719,0.5372064113616943,0.0886149853467941,0.0825690031051635,293.8417053222656,297.1499938964844,293.1499938964844,0.0046616499312222,-367.0086975097656,297.1842041015625,0.4224219620227813,0.050000000745058,0.0503851771354675,293.1018981933594,297.1499938964844,293.1499938964844,0.2864601612091064,-4128.6455078125,304.1361999511719,0.8736629486083984,0.3736953437328338,0.2623111605644226,293.2256774902344,297.1499938964844,293.1499938964844,0.3133048117160797,-5991.01806640625,304.1563720703125,0.8940943479537964,0.3988968729972839,0.3800457715988159,293.2987976074219,297.1499938964844,293.1499938964844,0.0080794328823685,-2714.337890625,300.51922607421875,0.4224219620227813,0.050000000745058,0.2390055805444717,291.1175231933594,291.1499938964844,264.9339599609375,263.6607666015625,281.3906555175781,293.4316711425781,291.1176452636719,1.0,0.3089256584644317,0.8393203616142273,0.8393203616142273,1.0,1.0,-1.2173149585723877,0.5144757628440857,0.7028392553329468,0.2532129287719726,0.0,0.0,0.5299862623214722,86.22978973388672,97.0,0.0991664454340934,-11928.5009765625,280.95574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,307.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8671875,18000.0,0.0,0.0,0.3615772426128387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980731606483459,0.4980787336826324,-5.56561462872196e-06,0.0,0.0003669549187179,0.0,0.0,29.615833282470703,0.0,0.0,0.0,0.368709534406662,4.0,0.0,1.0
387660,293.15887451171875,297.1499938964844,293.1499938964844,0.0444193743169307,-1301.4268798828125,304.1498718261719,0.5327149629592896,0.0885259211063385,0.0826103314757347,293.851806640625,297.1499938964844,293.1499938964844,0.0044484958052635,-351.4615173339844,296.9167785644531,0.4187816679477691,0.050000000745058,0.0505120195448398,293.093017578125,297.1499938964844,293.1499938964844,0.2894609868526459,-4162.8251953125,304.13580322265625,0.8699734807014465,0.3767188191413879,0.2645283341407776,293.22528076171875,297.1499938964844,293.1499938964844,0.3116142749786377,-5965.22216796875,304.1570739746094,0.8863977193832397,0.3970625102519989,0.3784437179565429,293.2989196777344,297.1499938964844,293.1499938964844,0.0080385152250528,-2705.703369140625,300.4676513671875,0.4187816679477691,0.050000000745058,0.2396072745323181,291.119384765625,291.1499938964844,264.9802551269531,263.70147705078125,281.41314697265625,293.43048095703125,291.1196594238281,1.0,0.3125923573970794,0.8388921618461609,0.8388921618461609,1.0,1.0,-1.218977689743042,0.5150271654129028,0.7039504647254944,0.2540886700153351,0.0,0.0,0.533960223197937,89.47924041748047,100.0,2.43782639503479,-11923.060546875,288.3594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,307.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.001953125,18000.0,0.0,0.0,0.3632261753082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505222737789154,0.5052283406257629,-5.609354047919624e-06,0.0,0.0003686283889692,0.0,0.0,30.372915267944336,0.0,0.0,0.0,0.3711561560630798,4.0,0.0,1.0
387720,293.15887451171875,297.1499938964844,293.1499938964844,0.0444193743169307,-1301.4268798828125,304.1498718261719,0.5327149629592896,0.0885259211063385,0.0826103314757347,293.851806640625,297.1499938964844,293.1499938964844,0.0044484958052635,-351.4615173339844,296.9167785644531,0.4187816679477691,0.050000000745058,0.0505120195448398,293.093017578125,297.1499938964844,293.1499938964844,0.2894609868526459,-4162.8251953125,304.13580322265625,0.8699734807014465,0.3767188191413879,0.2645283341407776,293.22528076171875,297.1499938964844,293.1499938964844,0.3116142749786377,-5965.22216796875,304.1570739746094,0.8863977193832397,0.3970625102519989,0.3784437179565429,293.2989196777344,297.1499938964844,293.1499938964844,0.0080385152250528,-2705.703369140625,300.4676513671875,0.4187816679477691,0.050000000745058,0.2396072745323181,291.119384765625,291.1499938964844,264.9802551269531,263.70147705078125,281.41314697265625,293.43048095703125,291.1196594238281,1.0,0.3125923573970794,0.8388921618461609,0.8388921618461609,1.0,1.0,-1.218977689743042,0.5150271654129028,0.7039504647254944,0.2540886700153351,0.0,0.0,0.533960223197937,89.47924041748047,100.0,2.43782639503479,-11923.060546875,288.3594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,307.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.001953125,18000.0,0.0,0.0,0.3632261753082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505222737789154,0.5052283406257629,-5.609354047919624e-06,0.0,0.0003686283889692,0.0,0.0,30.372915267944336,0.0,0.0,0.0,0.3711561560630798,4.0,0.0,1.0
387780,293.15826416015625,297.1499938964844,293.1499938964844,0.0444332025945186,-1301.607666015625,304.14990234375,0.5285071730613708,0.0884260758757591,0.0826430395245552,293.86187744140625,297.1499938964844,293.1499938964844,0.0042347558774054,-335.57867431640625,296.6467590332031,0.4154648184776306,0.050000000745058,0.0506375133991241,293.0860290527344,297.1499938964844,293.1499938964844,0.2923013865947723,-4194.982421875,304.13580322265625,0.8664926886558533,0.3795811533927917,0.2666405141353607,293.224853515625,297.1499938964844,293.1499938964844,0.3098860681056976,-5938.87158203125,304.1575927734375,0.8791280388832092,0.3952420353889465,0.3768544197082519,293.2991638183594,297.1499938964844,293.1499938964844,0.0079962713643908,-2696.52685546875,300.416259765625,0.4154648184776306,0.050000000745058,0.2402025610208511,291.12274169921875,291.1499938964844,265.02545166015625,263.74127197265625,281.43475341796875,293.4305419921875,291.1231384277344,1.0,0.3161570727825165,0.8384639620780945,0.8384639620780945,1.0,1.0,-1.2205098867416382,0.5155720114707947,0.7049379348754883,0.2547804117202759,0.0,0.0,0.5373834371566772,92.68866729736328,103.0,4.545822620391846,-11918.8388671875,295.6459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.228515625,18000.0,0.0,0.0,0.365295797586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116022825241089,0.5116079449653625,-5.649752438330324e-06,0.0,0.0003707288124132,0.0,0.0,31.064340591430664,0.0,0.0,0.0,0.3733640611171722,4.0,0.0,1.0
387840,293.15826416015625,297.1499938964844,293.1499938964844,0.0444332025945186,-1301.607666015625,304.14990234375,0.5285071730613708,0.0884260758757591,0.0826430395245552,293.86187744140625,297.1499938964844,293.1499938964844,0.0042347558774054,-335.57867431640625,296.6467590332031,0.4154648184776306,0.050000000745058,0.0506375133991241,293.0860290527344,297.1499938964844,293.1499938964844,0.2923013865947723,-4194.982421875,304.13580322265625,0.8664926886558533,0.3795811533927917,0.2666405141353607,293.224853515625,297.1499938964844,293.1499938964844,0.3098860681056976,-5938.87158203125,304.1575927734375,0.8791280388832092,0.3952420353889465,0.3768544197082519,293.2991638183594,297.1499938964844,293.1499938964844,0.0079962713643908,-2696.52685546875,300.416259765625,0.4154648184776306,0.050000000745058,0.2402025610208511,291.12274169921875,291.1499938964844,265.02545166015625,263.74127197265625,281.43475341796875,293.4305419921875,291.1231384277344,1.0,0.3161570727825165,0.8384639620780945,0.8384639620780945,1.0,1.0,-1.2205098867416382,0.5155720114707947,0.7049379348754883,0.2547804117202759,0.0,0.0,0.5373834371566772,92.68866729736328,103.0,4.545822620391846,-11918.8388671875,295.6459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.228515625,18000.0,0.0,0.0,0.365295797586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116022825241089,0.5116079449653625,-5.649752438330324e-06,0.0,0.0003707288124132,0.0,0.0,31.064340591430664,0.0,0.0,0.0,0.3733640611171722,4.0,0.0,1.0
387900,293.15802001953125,297.1499938964844,293.1499938964844,0.0444314181804657,-1301.548828125,304.14990234375,0.5264897346496582,0.0883684754371643,0.0826530903577804,293.86700439453125,297.1499938964844,293.1499938964844,0.0041273664683103,-327.4971923828125,296.51055908203125,0.4139075577259063,0.050000000745058,0.050699908286333,293.083251953125,297.1499938964844,293.1499938964844,0.2936473786830902,-4210.15283203125,304.13592529296875,0.8648044466972351,0.3809384107589721,0.2676471769809723,293.2246398925781,297.1499938964844,293.1499938964844,0.3090093433856964,-5925.50439453125,304.1578063964844,0.8756387829780579,0.3943356871604919,0.3760634958744049,293.29931640625,297.1499938964844,293.1499938964844,0.0079746358096599,-2691.736328125,300.3905639648437,0.4139075577259063,0.050000000745058,0.2404985427856445,291.1249389648437,291.1499938964844,265.04766845703125,263.7608337402344,281.4452819824219,293.4310607910156,291.1253967285156,1.0,0.3179048597812652,0.8382498621940613,0.8382498621940613,1.0,1.0,-1.2212111949920654,0.5158328413963318,0.7053783535957336,0.2550584375858307,0.0,0.0,0.5388303399085999,94.28227996826172,103.0,5.498026371002197,-11916.880859375,299.2459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,307.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.453125,18000.0,0.0,0.0,0.3664418458938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143880844116211,0.5143937468528748,-5.667909135809168e-06,0.0,0.0003718918887898,0.0,0.0,31.371564865112305,0.0,0.0,0.0,0.3743368089199066,4.0,0.0,1.0
