time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1578369140625,297.1499938964844,293.1499938964844,0.0444229915738105,-1301.37744140625,304.1499328613281,0.5245210528373718,0.0883044824004173,0.0826577842235565,293.8721923828125,297.1499938964844,293.1499938964844,0.0040196743793785,-319.33038330078125,296.3735656738281,0.4124078750610351,0.050000000745058,0.0507621690630912,293.0809326171875,297.1499938964844,293.1499938964844,0.2949422001838684,-4224.70654296875,304.1361389160156,0.8631420731544495,0.3822450041770935,0.2686194479465484,293.22442626953125,297.1499938964844,293.1499938964844,0.3081255257129669,-5912.02734375,304.1579895019531,0.8722387552261353,0.3934312164783478,0.3752743303775787,293.29949951171875,297.1499938964844,293.1499938964844,0.0079526910558342,-2686.82421875,300.3648376464844,0.4124078750610351,0.050000000745058,0.2407938838005066,291.1274108886719,291.1499938964844,265.069580078125,263.7801818847656,281.4556579589844,293.4318542480469,291.1279296875,1.0,0.3196322917938232,0.8380327820777893,0.8380327820777893,1.0,1.0,-1.221866011619568,0.5160828232765198,0.7057831287384033,0.2552944719791412,0.0,0.0,0.5400855541229248,95.8709487915039,106.0,6.370985507965088,-11914.8515625,302.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,307.31103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3676331341266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168681740760803,0.5168738961219788,-5.6844100981834345e-06,0.0,0.0003731008910108,0.0,0.0,31.64815139770508,0.0,0.0,0.0,0.3752080798149109,4.0,0.0,1.0
388020,293.1575927734375,297.1499938964844,293.1499938964844,0.0443837493658065,-1300.658935546875,304.1500244140625,0.5207116007804871,0.088154062628746,0.0826476737856864,293.8826599121094,297.1499938964844,293.1499938964844,0.0038029504939913,-302.7228088378906,296.09716796875,0.4095585644245147,0.050000000745058,0.050886370241642,293.0774841308594,297.1499938964844,293.1499938964844,0.2973683178424835,-4251.8662109375,304.13671875,0.8598748445510864,0.3846953511238098,0.2704523801803589,293.2240295410156,297.1499938964844,293.1499938964844,0.3063404858112335,-5884.79833984375,304.1582946777344,0.8656929135322571,0.391626238822937,0.3737000524997711,293.3000183105469,297.1499938964844,293.1499938964844,0.0079078543931245,-2676.642822265625,300.3131408691406,0.4095585644245147,0.050000000745058,0.2413830310106277,291.13311767578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4759826660156,293.4341735839844,291.1337280273437,1.0,0.3230286240577698,0.8375985622406006,0.8375985622406006,1.0,1.0,-1.2230206727981567,0.5165385007858276,0.7064822316169739,0.2556525468826294,0.0,0.0,0.541963517665863,99.03587341308594,109.0,7.814493179321289,-11910.142578125,309.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72833251953125,307.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.3700812757015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207779407501221,0.5207836627960205,-5.711429366783705e-06,0.0,0.000375585455913,0.0,0.0,32.09184646606445,0.0,0.0,0.0,0.3765959441661834,4.0,0.0,1.0
388080,293.1575927734375,297.1499938964844,293.1499938964844,0.0443837493658065,-1300.658935546875,304.1500244140625,0.5207116007804871,0.088154062628746,0.0826476737856864,293.8826599121094,297.1499938964844,293.1499938964844,0.0038029504939913,-302.7228088378906,296.09716796875,0.4095585644245147,0.050000000745058,0.050886370241642,293.0774841308594,297.1499938964844,293.1499938964844,0.2973683178424835,-4251.8662109375,304.13671875,0.8598748445510864,0.3846953511238098,0.2704523801803589,293.2240295410156,297.1499938964844,293.1499938964844,0.3063404858112335,-5884.79833984375,304.1582946777344,0.8656929135322571,0.391626238822937,0.3737000524997711,293.3000183105469,297.1499938964844,293.1499938964844,0.0079078543931245,-2676.642822265625,300.3131408691406,0.4095585644245147,0.050000000745058,0.2413830310106277,291.13311767578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4759826660156,293.4341735839844,291.1337280273437,1.0,0.3230286240577698,0.8375985622406006,0.8375985622406006,1.0,1.0,-1.2230206727981567,0.5165385007858276,0.7064822316169739,0.2556525468826294,0.0,0.0,0.541963517665863,99.03587341308594,109.0,7.814493179321289,-11910.142578125,309.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72833251953125,307.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.3700812757015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207779407501221,0.5207836627960205,-5.711429366783705e-06,0.0,0.000375585455913,0.0,0.0,32.09184646606445,0.0,0.0,0.0,0.3765959441661834,4.0,0.0,1.0
388140,293.1575622558594,297.1499938964844,293.1499938964844,0.0443121306598186,-1299.4017333984375,304.150146484375,0.5170501470565796,0.0879696160554885,0.0826076567173004,293.893310546875,297.1499938964844,293.1499938964844,0.0035845027305185,-285.7800598144531,295.8173522949219,0.406875342130661,0.050000000745058,0.0510102286934852,293.0755310058594,297.1499938964844,293.1499938964844,0.2995755672454834,-4276.45361328125,304.1374816894531,0.8566679954528809,0.3869315087795257,0.2721344530582428,293.2236633300781,297.1499938964844,293.1499938964844,0.3045380413532257,-5857.28759765625,304.1585388183594,0.859466552734375,0.3898245692253113,0.3721290528774261,293.3007202148437,297.1499938964844,293.1499938964844,0.0078618703410029,-2666.03271484375,300.2610778808594,0.406875342130661,0.050000000745058,0.2419705539941787,291.1395263671875,291.1499938964844,265.1546936035156,263.8554077148437,281.4959411621094,293.4373474121094,291.14019775390625,1.0,0.32635098695755,0.8371644020080566,0.8371644020080566,1.0,1.0,-1.223960041999817,0.5169204473495483,0.7070395350456238,0.2558866739273071,0.0,0.0,0.5429311394691467,102.18711853027344,112.0,8.8322114944458,-11903.9384765625,316.8491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.3725044727325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231267213821411,0.5231324434280396,-5.72916087548947e-06,0.0,0.0003780447004828,0.0,0.0,32.36725616455078,0.0,0.0,0.0,0.3774488866329193,4.0,0.0,1.0
388200,293.1575622558594,297.1499938964844,293.1499938964844,0.0443121306598186,-1299.4017333984375,304.150146484375,0.5170501470565796,0.0879696160554885,0.0826076567173004,293.893310546875,297.1499938964844,293.1499938964844,0.0035845027305185,-285.7800598144531,295.8173522949219,0.406875342130661,0.050000000745058,0.0510102286934852,293.0755310058594,297.1499938964844,293.1499938964844,0.2995755672454834,-4276.45361328125,304.1374816894531,0.8566679954528809,0.3869315087795257,0.2721344530582428,293.2236633300781,297.1499938964844,293.1499938964844,0.3045380413532257,-5857.28759765625,304.1585388183594,0.859466552734375,0.3898245692253113,0.3721290528774261,293.3007202148437,297.1499938964844,293.1499938964844,0.0078618703410029,-2666.03271484375,300.2610778808594,0.406875342130661,0.050000000745058,0.2419705539941787,291.1395263671875,291.1499938964844,265.1546936035156,263.8554077148437,281.4959411621094,293.4373474121094,291.14019775390625,1.0,0.32635098695755,0.8371644020080566,0.8371644020080566,1.0,1.0,-1.223960041999817,0.5169204473495483,0.7070395350456238,0.2558866739273071,0.0,0.0,0.5429311394691467,102.18711853027344,112.0,8.8322114944458,-11903.9384765625,316.8491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,307.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.3725044727325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231267213821411,0.5231324434280396,-5.72916087548947e-06,0.0,0.0003780447004828,0.0,0.0,32.36725616455078,0.0,0.0,0.0,0.3774488866329193,4.0,0.0,1.0
388260,293.15771484375,297.1499938964844,293.1499938964844,0.0442073345184326,-1297.597412109375,304.1502685546875,0.5135168433189392,0.0877485573291778,0.0825349390506744,293.90411376953125,297.1499938964844,293.1499938964844,0.0033640523906797,-268.5132751464844,295.53399658203125,0.4043210744857788,0.050000000745058,0.0511338077485561,293.0747985839844,297.1499938964844,293.1499938964844,0.3015825152397156,-4298.716796875,304.1383056640625,0.8535186052322388,0.3889698088169098,0.2736757695674896,293.22332763671875,297.1499938964844,293.1499938964844,0.302727460861206,-5829.63671875,304.15869140625,0.8535370826721191,0.3880244195461273,0.3705595135688782,293.30157470703125,297.1499938964844,293.1499938964844,0.0078148795291781,-2655.0576171875,300.2084655761719,0.4043210744857788,0.050000000745058,0.2425567656755447,291.14630126953125,291.1499938964844,265.1957397460937,263.89178466796875,281.5157775878906,293.44122314453125,291.1470031738281,1.0,0.3296050131320953,0.836730420589447,0.836730420589447,1.0,1.0,-1.2246909141540527,0.5172184705734253,0.7074724435806274,0.2560375034809112,0.0,0.0,0.5429648160934448,105.3273468017578,115.0,9.36356258392334,-11895.5263671875,323.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,307.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.3747729361057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238189697265625,0.5238246917724609,-5.736661933042342e-06,0.0,0.0003803469007834,0.0,0.0,32.459495544433594,0.0,0.0,0.0,0.3777278065681457,4.0,0.0,1.0
388320,293.15771484375,297.1499938964844,293.1499938964844,0.0442073345184326,-1297.597412109375,304.1502685546875,0.5135168433189392,0.0877485573291778,0.0825349390506744,293.90411376953125,297.1499938964844,293.1499938964844,0.0033640523906797,-268.5132751464844,295.53399658203125,0.4043210744857788,0.050000000745058,0.0511338077485561,293.0747985839844,297.1499938964844,293.1499938964844,0.3015825152397156,-4298.716796875,304.1383056640625,0.8535186052322388,0.3889698088169098,0.2736757695674896,293.22332763671875,297.1499938964844,293.1499938964844,0.302727460861206,-5829.63671875,304.15869140625,0.8535370826721191,0.3880244195461273,0.3705595135688782,293.30157470703125,297.1499938964844,293.1499938964844,0.0078148795291781,-2655.0576171875,300.2084655761719,0.4043210744857788,0.050000000745058,0.2425567656755447,291.14630126953125,291.1499938964844,265.1957397460937,263.89178466796875,281.5157775878906,293.44122314453125,291.1470031738281,1.0,0.3296050131320953,0.836730420589447,0.836730420589447,1.0,1.0,-1.2246909141540527,0.5172184705734253,0.7074724435806274,0.2560375034809112,0.0,0.0,0.5429648160934448,105.3273468017578,115.0,9.36356258392334,-11895.5263671875,323.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,307.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.3747729361057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238189697265625,0.5238246917724609,-5.736661933042342e-06,0.0,0.0003803469007834,0.0,0.0,32.459495544433594,0.0,0.0,0.0,0.3777278065681457,4.0,0.0,1.0
388380,293.15802001953125,297.1499938964844,293.1499938964844,0.0440704673528671,-1295.269775390625,304.1504211425781,0.5100983381271362,0.087490439414978,0.0824287235736846,293.9150085449219,297.1499938964844,293.1499938964844,0.0031411722302436,-250.9219970703125,295.2469482421875,0.4018620252609253,0.050000000745058,0.0512571260333061,293.07501220703125,297.1499938964844,293.1499938964844,0.3034134209156036,-4318.962890625,304.13916015625,0.8504290580749512,0.3908291459083557,0.2750895321369171,293.2230529785156,297.1499938964844,293.1499938964844,0.3009184598922729,-5801.99365234375,304.1588134765625,0.8478823304176331,0.3862248659133911,0.368990421295166,293.3026123046875,297.1499938964844,293.1499938964844,0.0077670225873589,-2643.7822265625,300.1551513671875,0.4018620252609253,0.050000000745058,0.2431417405605316,291.1531066894531,291.1499938964844,265.2357482910156,263.9273681640625,281.5356750488281,293.44561767578125,291.1537780761719,1.0,0.3327957391738891,0.8362964391708374,0.8362964391708374,1.0,1.0,-1.2252272367477417,0.5174264311790466,0.7078008651733398,0.2561441957950592,0.0,0.0,0.5420947074890137,108.45821380615234,103.0,9.409358024597168,-11884.392578125,330.4668273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6438903808594,307.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.376777321100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228695869445801,0.5228753089904785,-5.73377792534302e-06,0.0,0.0003823810839094,0.0,0.0,32.36812210083008,0.0,0.0,0.0,0.3774344325065613,4.0,0.0,1.0
388440,293.15802001953125,297.1499938964844,293.1499938964844,0.0440704673528671,-1295.269775390625,304.1504211425781,0.5100983381271362,0.087490439414978,0.0824287235736846,293.9150085449219,297.1499938964844,293.1499938964844,0.0031411722302436,-250.9219970703125,295.2469482421875,0.4018620252609253,0.050000000745058,0.0512571260333061,293.07501220703125,297.1499938964844,293.1499938964844,0.3034134209156036,-4318.962890625,304.13916015625,0.8504290580749512,0.3908291459083557,0.2750895321369171,293.2230529785156,297.1499938964844,293.1499938964844,0.3009184598922729,-5801.99365234375,304.1588134765625,0.8478823304176331,0.3862248659133911,0.368990421295166,293.3026123046875,297.1499938964844,293.1499938964844,0.0077670225873589,-2643.7822265625,300.1551513671875,0.4018620252609253,0.050000000745058,0.2431417405605316,291.1531066894531,291.1499938964844,265.2357482910156,263.9273681640625,281.5356750488281,293.44561767578125,291.1537780761719,1.0,0.3327957391738891,0.8362964391708374,0.8362964391708374,1.0,1.0,-1.2252272367477417,0.5174264311790466,0.7078008651733398,0.2561441957950592,0.0,0.0,0.5420947074890137,108.45821380615234,103.0,9.409358024597168,-11884.392578125,330.4668273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6438903808594,307.2118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.376777321100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228695869445801,0.5228753089904785,-5.73377792534302e-06,0.0,0.0003823810839094,0.0,0.0,32.36812210083008,0.0,0.0,0.0,0.3774344325065613,4.0,0.0,1.0
388500,293.1581726074219,297.1499938964844,293.1499938964844,0.043930172920227,-1292.9219970703125,304.1506042480469,0.5099830031394958,0.0873568728566169,0.0823005214333534,293.9204406738281,297.1499938964844,293.1499938964844,0.0030248190741986,-241.6945343017578,295.1022033691406,0.402005672454834,0.050000000745058,0.0512498244643211,293.0753479003906,297.1499938964844,293.1499938964844,0.3042023777961731,-4327.6181640625,304.1396789550781,0.8513044714927673,0.3917125463485718,0.2757046818733215,293.222900390625,297.1499938964844,293.1499938964844,0.2999476790428161,-5787.1025390625,304.1589660644531,0.8475140929222107,0.3853317201137543,0.3681391775608063,293.3031311035156,297.1499938964844,293.1499938964844,0.0077299163676798,-2634.516357421875,300.12841796875,0.402005672454834,0.050000000745058,0.2431071102619171,291.1566162109375,291.1499938964844,265.2554016113281,263.94488525390625,281.5461120605469,293.4479064941406,291.1574401855469,1.0,0.3322300910949707,0.8360794186592102,0.8360794186592102,1.0,1.0,-1.224740505218506,0.5171825289726257,0.7075579762458801,0.2560234367847442,0.0,0.0,0.5413035154342651,108.2664566040039,103.0,10.15395450592041,-11874.150390625,329.8528137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6566772460937,307.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.115234375,18000.0,0.0,0.0,0.3776499032974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217882990837097,0.5217940211296082,-5.728511951019755e-06,0.0,0.0003832666261587,0.0,0.0,32.2548713684082,0.0,0.0,0.0,0.3770757615566253,4.0,0.0,1.0
388560,293.15826416015625,297.1499938964844,293.1499938964844,0.0437497608363628,-1289.90673828125,304.1508178710937,0.5109200477600098,0.0872353985905647,0.082136295735836,293.9259033203125,297.1499938964844,293.1499938964844,0.002905266592279,-232.180908203125,294.957275390625,0.4030402302742004,0.050000000745058,0.0511975809931755,293.07568359375,297.1499938964844,293.1499938964844,0.3049070537090301,-4335.296875,304.1402893066406,0.8537797927856445,0.3925938606262207,0.2762792706489563,293.22265625,297.1499938964844,293.1499938964844,0.2989170849323272,-5771.24609375,304.1592102050781,0.8487301468849182,0.384453147649765,0.3672537207603454,293.3036193847656,297.1499938964844,293.1499938964844,0.007684112060815,-2622.744140625,300.1019897460937,0.4030402302742004,0.050000000745058,0.2428592890501022,291.1611633300781,291.1499938964844,265.2747802734375,263.9621887207031,281.5567626953125,293.4501037597656,291.16217041015625,1.0,0.3306828439235687,0.8358652591705322,0.8358652591705322,1.0,1.0,-1.2238103151321411,0.5167369246482849,0.7070733904838562,0.255793809890747,0.0,0.0,0.540108859539032,106.93000793457033,91.0,11.79399299621582,-11860.0166015625,326.6609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771240234375,307.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96484375,18000.0,0.0,0.0,0.3784126341342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201568603515625,0.5201625823974609,-5.720262834074674e-06,0.0,0.0003840407298412,0.0,0.0,32.083003997802734,0.0,0.0,0.0,0.3765280842781067,4.0,0.0,1.0
388620,293.15826416015625,297.1499938964844,293.1499938964844,0.0433347821235656,-1282.99072265625,304.1512145996094,0.5151645541191101,0.0870278403162956,0.081755056977272,293.9367980957031,297.1499938964844,293.1499938964844,0.0026607434265315,-212.6646270751953,294.6656494140625,0.4070132374763489,0.050000000745058,0.0510037206113338,293.076416015625,297.1499938964844,293.1499938964844,0.3061820566654205,-4349.1513671875,304.1413879394531,0.8622927665710449,0.3943273425102234,0.2773482799530029,293.2220153808594,297.1499938964844,293.1499938964844,0.296793669462204,-5738.546875,304.1596984863281,0.8546301126480103,0.3827421963214874,0.365435928106308,293.3044738769531,297.1499938964844,293.1499938964844,0.0075767287053167,-2594.6181640625,300.04962158203125,0.4070132374763489,0.050000000745058,0.2419396936893463,291.1710510253906,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.4544982910156,291.1719665527344,1.0,0.3252300322055816,0.8354369401931763,0.8354369401931763,1.0,1.0,-1.2211178541183472,0.5154599547386169,0.705657958984375,0.2551509141921997,0.0,0.0,0.5366376638412476,101.98218536376952,79.0,13.026823043823242,-11819.376953125,315.2054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,307.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.685546875,18000.0,0.0,0.0,0.3795459270477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148925185203552,0.5148981809616089,-5.692119430023013e-06,0.0,0.0003851908550132,0.0,0.0,31.5250301361084,0.0,0.0,0.0,0.3747609257698059,4.0,0.0,1.0
388680,293.15826416015625,297.1499938964844,293.1499938964844,0.0433347821235656,-1282.99072265625,304.1512145996094,0.5151645541191101,0.0870278403162956,0.081755056977272,293.9367980957031,297.1499938964844,293.1499938964844,0.0026607434265315,-212.6646270751953,294.6656494140625,0.4070132374763489,0.050000000745058,0.0510037206113338,293.076416015625,297.1499938964844,293.1499938964844,0.3061820566654205,-4349.1513671875,304.1413879394531,0.8622927665710449,0.3943273425102234,0.2773482799530029,293.2220153808594,297.1499938964844,293.1499938964844,0.296793669462204,-5738.546875,304.1596984863281,0.8546301126480103,0.3827421963214874,0.365435928106308,293.3044738769531,297.1499938964844,293.1499938964844,0.0075767287053167,-2594.6181640625,300.04962158203125,0.4070132374763489,0.050000000745058,0.2419396936893463,291.1710510253906,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.4544982910156,291.1719665527344,1.0,0.3252300322055816,0.8354369401931763,0.8354369401931763,1.0,1.0,-1.2211178541183472,0.5154599547386169,0.705657958984375,0.2551509141921997,0.0,0.0,0.5366376638412476,101.98218536376952,79.0,13.026823043823242,-11819.376953125,315.2054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,307.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.685546875,18000.0,0.0,0.0,0.3795459270477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148925185203552,0.5148981809616089,-5.692119430023013e-06,0.0,0.0003851908550132,0.0,0.0,31.5250301361084,0.0,0.0,0.0,0.3747609257698059,4.0,0.0,1.0
388740,293.1580505371094,297.1499938964844,293.1499938964844,0.0428830869495868,-1275.498291015625,304.1515808105469,0.522299587726593,0.0868581235408783,0.081330768764019,293.94757080078125,297.1499938964844,293.1499938964844,0.0024122912436723,-192.79617309570312,294.3702087402344,0.413281112909317,0.050000000745058,0.0507256723940372,293.0774841308594,297.1499938964844,293.1499938964844,0.3073222935199737,-4361.53515625,304.1423645019531,0.8750615119934082,0.3959768116474151,0.2783064544200897,293.2211608886719,297.1499938964844,293.1499938964844,0.2946687042713165,-5705.845703125,304.1600036621094,0.8646436929702759,0.3810920417308807,0.3635916411876678,293.3051147460937,297.1499938964844,293.1499938964844,0.0074565540999174,-2562.683837890625,299.997314453125,0.413281112909317,0.050000000745058,0.2406207621097564,291.179931640625,291.1499938964844,265.3500061035156,264.02960205078125,281.6011962890625,293.4593505859375,291.1807556152344,1.0,0.3174160122871399,0.8350086212158203,0.8350086212158203,1.0,1.0,-1.2176282405853271,0.5138064026832581,0.7038218379020691,0.2543533444404602,0.0,0.0,0.5320394039154053,94.8918914794922,67.0,12.286128044128418,-11766.97265625,299.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,307.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.443359375,18000.0,0.0,0.0,0.380068838596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074896216392517,0.5074952244758606,-5.650382263411302e-06,0.0,0.0003857215633615,0.0,0.0,30.740249633789062,0.0,0.0,0.0,0.3722624480724334,4.0,0.0,1.0
388800,293.1580505371094,297.1499938964844,293.1499938964844,0.0428830869495868,-1275.498291015625,304.1515808105469,0.522299587726593,0.0868581235408783,0.081330768764019,293.94757080078125,297.1499938964844,293.1499938964844,0.0024122912436723,-192.79617309570312,294.3702087402344,0.413281112909317,0.050000000745058,0.0507256723940372,293.0774841308594,297.1499938964844,293.1499938964844,0.3073222935199737,-4361.53515625,304.1423645019531,0.8750615119934082,0.3959768116474151,0.2783064544200897,293.2211608886719,297.1499938964844,293.1499938964844,0.2946687042713165,-5705.845703125,304.1600036621094,0.8646436929702759,0.3810920417308807,0.3635916411876678,293.3051147460937,297.1499938964844,293.1499938964844,0.0074565540999174,-2562.683837890625,299.997314453125,0.413281112909317,0.050000000745058,0.2406207621097564,291.179931640625,291.1499938964844,265.3500061035156,264.02960205078125,281.6011962890625,293.4593505859375,291.1807556152344,1.0,0.3174160122871399,0.8350086212158203,0.8350086212158203,1.0,1.0,-1.2176282405853271,0.5138064026832581,0.7038218379020691,0.2543533444404602,0.0,0.0,0.5320394039154053,94.8918914794922,67.0,12.286128044128418,-11766.97265625,299.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,307.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.443359375,18000.0,0.0,0.0,0.380068838596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074896216392517,0.5074952244758606,-5.650382263411302e-06,0.0,0.0003857215633615,0.0,0.0,30.740249633789062,0.0,0.0,0.0,0.3722624480724334,4.0,0.0,1.0
388860,293.152587890625,297.1499938964844,293.1499938964844,0.0431345999240875,-1279.6082763671875,304.1506042480469,0.5346434712409973,0.0877690538764,0.0816292166709899,293.9523010253906,297.1499938964844,293.1499938964844,0.0021759271621704,-173.89688110351562,294.0852966308594,0.4223863482475281,0.050000000745058,0.0503863506019115,293.07440185546875,297.1499938964844,293.1499938964844,0.3090810477733612,-4381.275390625,304.1419372558594,0.8929120898246765,0.3984521329402923,0.2796770930290222,293.2150573730469,297.1499938964844,293.1499938964844,0.2933678030967712,-5686.341796875,304.1587829589844,0.8797034621238708,0.3805325031280517,0.3625146746635437,293.2994689941406,297.1499938964844,293.1499938964844,0.0073515218682587,-2534.26513671875,299.9610290527344,0.4223863482475281,0.050000000745058,0.2390111535787582,291.1850280761719,291.1499938964844,265.3866577148437,264.06268310546875,281.622802734375,293.46417236328125,291.18511962890625,1.0,0.3079636693000793,0.8346250057220459,0.8346250057220459,1.0,1.0,-1.2159987688064575,0.5129768252372742,0.7030219435691833,0.2540915310382843,0.0,0.0,0.5269361734390259,86.27983856201172,55.0,6.295084476470947,-11719.400390625,280.5341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,307.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.015625,18000.0,0.0,0.0,0.3799333274364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987025558948517,0.4987081587314605,-5.599259111477295e-06,0.0,0.0003855840477626,0.0,0.0,29.816713333129883,0.0,0.0,0.0,0.3693002462387085,4.0,0.0,1.0
388920,293.152587890625,297.1499938964844,293.1499938964844,0.0431345999240875,-1279.6082763671875,304.1506042480469,0.5346434712409973,0.0877690538764,0.0816292166709899,293.9523010253906,297.1499938964844,293.1499938964844,0.0021759271621704,-173.89688110351562,294.0852966308594,0.4223863482475281,0.050000000745058,0.0503863506019115,293.07440185546875,297.1499938964844,293.1499938964844,0.3090810477733612,-4381.275390625,304.1419372558594,0.8929120898246765,0.3984521329402923,0.2796770930290222,293.2150573730469,297.1499938964844,293.1499938964844,0.2933678030967712,-5686.341796875,304.1587829589844,0.8797034621238708,0.3805325031280517,0.3625146746635437,293.2994689941406,297.1499938964844,293.1499938964844,0.0073515218682587,-2534.26513671875,299.9610290527344,0.4223863482475281,0.050000000745058,0.2390111535787582,291.1850280761719,291.1499938964844,265.3866577148437,264.06268310546875,281.622802734375,293.46417236328125,291.18511962890625,1.0,0.3079636693000793,0.8346250057220459,0.8346250057220459,1.0,1.0,-1.2159987688064575,0.5129768252372742,0.7030219435691833,0.2540915310382843,0.0,0.0,0.5269361734390259,86.27983856201172,55.0,6.295084476470947,-11719.400390625,280.5341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,307.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.015625,18000.0,0.0,0.0,0.3799333274364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987025558948517,0.4987081587314605,-5.599259111477295e-06,0.0,0.0003855840477626,0.0,0.0,29.816713333129883,0.0,0.0,0.0,0.3693002462387085,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432472266256809,-1281.42138671875,304.1502380371094,0.5499275922775269,0.0882372036576271,0.0817675963044166,293.9588623046875,297.1499938964844,293.1499938964844,0.0019348765490576,-154.62159729003906,293.79229736328125,0.4350291490554809,0.050000000745058,0.0500179342925548,293.07501220703125,297.1499938964844,293.1499938964844,0.3104921281337738,-4396.8857421875,304.1423034667969,0.9154794812202454,0.4002439677715301,0.280736893415451,293.21173095703125,297.1499938964844,293.1499938964844,0.2920026183128357,-5665.61767578125,304.1581726074219,0.8989225029945374,0.3795659840106964,0.361302375793457,293.295654296875,297.1499938964844,293.1499938964844,0.0072371028363704,-2503.22216796875,299.9210510253906,0.4350291490554809,0.050000000745058,0.2372635453939438,291.18817138671875,291.1499938964844,265.42333984375,264.0959777832031,281.649658203125,293.4757995605469,291.1886901855469,1.0,0.2972434759140014,0.8342413306236267,0.8342413306236267,1.0,1.0,-1.2134424448013306,0.511694073677063,0.7017483711242676,0.2536941766738891,0.0,0.0,0.5216826796531677,76.91976165771484,43.0,6.027546405792236,-11668.931640625,260.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,307.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.25,18000.0,0.0,0.0,0.379160612821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899553656578064,0.4899609088897705,-5.54777807337814e-06,0.0,0.0003847998159471,0.0,0.0,28.911169052124023,0.0,0.0,0.0,0.3663399219512939,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432472266256809,-1281.42138671875,304.1502380371094,0.5499275922775269,0.0882372036576271,0.0817675963044166,293.9588623046875,297.1499938964844,293.1499938964844,0.0019348765490576,-154.62159729003906,293.79229736328125,0.4350291490554809,0.050000000745058,0.0500179342925548,293.07501220703125,297.1499938964844,293.1499938964844,0.3104921281337738,-4396.8857421875,304.1423034667969,0.9154794812202454,0.4002439677715301,0.280736893415451,293.21173095703125,297.1499938964844,293.1499938964844,0.2920026183128357,-5665.61767578125,304.1581726074219,0.8989225029945374,0.3795659840106964,0.361302375793457,293.295654296875,297.1499938964844,293.1499938964844,0.0072371028363704,-2503.22216796875,299.9210510253906,0.4350291490554809,0.050000000745058,0.2372635453939438,291.18817138671875,291.1499938964844,265.42333984375,264.0959777832031,281.649658203125,293.4757995605469,291.1886901855469,1.0,0.2972434759140014,0.8342413306236267,0.8342413306236267,1.0,1.0,-1.2134424448013306,0.511694073677063,0.7017483711242676,0.2536941766738891,0.0,0.0,0.5216826796531677,76.91976165771484,43.0,6.027546405792236,-11668.931640625,260.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,307.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.25,18000.0,0.0,0.0,0.379160612821579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899553656578064,0.4899609088897705,-5.54777807337814e-06,0.0,0.0003847998159471,0.0,0.0,28.911169052124023,0.0,0.0,0.0,0.3663399219512939,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.043223138898611,-1280.9964599609375,304.1502380371094,0.5586927533149719,0.0884088054299354,0.0817560404539108,293.962646484375,297.1499938964844,293.1499938964844,0.0018142584012821,-144.9708251953125,293.6444091796875,0.4431029856204986,0.050000000745058,0.0498271733522415,293.0759582519531,297.1499938964844,293.1499938964844,0.3110315203666687,-4402.7529296875,304.1427307128906,0.929673671722412,0.4010107517242431,0.2811562120914459,293.2104797363281,297.1499938964844,293.1499938964844,0.2912304997444153,-5653.77685546875,304.1580810546875,0.9105379581451416,0.3790270686149597,0.3606184124946594,293.29425048828125,297.1499938964844,293.1499938964844,0.0071781389415264,-2487.038818359375,299.90045166015625,0.4431029856204986,0.050000000745058,0.2363586574792862,291.190673828125,291.1499938964844,265.4416809082031,264.1126708984375,281.6638488769531,293.4820556640625,291.191162109375,1.0,0.2914741337299347,0.8340495228767395,0.8340495228767395,1.0,1.0,-1.2117960453033447,0.5108751058578491,0.7009209394454956,0.2534346580505371,0.0,0.0,0.5187174081802368,72.06910705566406,43.0,6.244755744934082,-11638.2119140625,249.5616912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.525390625,18000.0,0.0,0.0,0.3785377144813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851266145706177,0.4851321280002594,-5.520627382793464e-06,0.0,0.0003841676516458,0.0,0.0,28.423864364624023,0.0,0.0,0.0,0.3647305369377136,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0431732013821601,-1280.1524658203125,304.1502990722656,0.5683464407920837,0.0885556936264038,0.0817149728536605,293.9666748046875,297.1499938964844,293.1499938964844,0.0016930694691836,-135.2772674560547,293.4949645996094,0.4526398181915283,0.050000000745058,0.0496332868933677,293.0771789550781,297.1499938964844,293.1499938964844,0.31150883436203,-4407.919921875,304.1431884765625,0.9453046917915344,0.4017071723937988,0.2815215289592743,293.2094116210937,297.1499938964844,293.1499938964844,0.2904461324214935,-5641.73388671875,304.1580505371094,0.9246286749839784,0.378470778465271,0.359909325838089,293.2931213378906,297.1499938964844,293.1499938964844,0.0071186977438628,-2470.67919921875,299.8792724609375,0.4526398181915283,0.050000000745058,0.2354389429092407,291.1928405761719,291.1499938964844,265.4599914550781,264.12945556640625,281.6783752441406,293.48834228515625,291.1932067871094,1.0,0.2854544520378113,0.8338594436645508,0.8338594436645508,1.0,1.0,-1.209997534751892,0.509979784488678,0.7000178098678589,0.2531595528125763,0.0,0.0,0.5156451463699341,67.13761138916016,31.0,5.819645404815674,-11604.685546875,238.7390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,307.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.92578125,18000.0,0.0,0.0,0.3777539134025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800611138343811,0.4800666272640228,-5.492250238603447e-06,0.0,0.0003833722148556,0.0,0.0,27.918331146240234,0.0,0.0,0.0,0.3630516529083252,4.0,0.0,1.0
389220,293.1474609375,297.1499938964844,293.1499938964844,0.0430203452706337,-1277.6107177734375,304.15045166015625,0.5906315445899963,0.0887943655252456,0.0815711691975593,293.9753112792969,297.1499938964844,293.1499938964844,0.0014504173304885,-115.87616729736328,293.1916198730469,0.4749176204204559,0.050000000745058,0.049239132553339,293.0804138183594,297.1499938964844,293.1499938964844,0.312292605638504,-4416.33642578125,304.1441345214844,0.9783329367637634,0.4028987288475036,0.282105416059494,293.2076110839844,297.1499938964844,293.1499938964844,0.2888692915439605,-5617.50439453125,304.1579895019531,0.9581393599510192,0.3773305118083954,0.3584506213665008,293.29150390625,297.1499938964844,293.1499938964844,0.0069994535297155,-2437.70166015625,299.8354187011719,0.4749176204204559,0.050000000745058,0.2335692346096038,291.1960144042969,291.1499938964844,265.4966735839844,264.1630859375,281.708251953125,293.5010070800781,291.1962585449219,1.0,0.2727065682411194,0.8334793448448181,0.8334793448448181,1.0,1.0,-1.2060577869415283,0.5080100297927856,0.6980476975440979,0.2525933086872101,0.0,0.0,0.5092827081680298,57.10964584350586,34.0,4.433776378631592,-11532.076171875,216.73165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,307.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1640625,18000.0,0.0,0.0,0.3757101893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695918262004852,0.4695972502231598,-5.433883416117169e-06,0.0,0.0003812980721704,0.0,0.0,26.891429901123047,0.0,0.0,0.0,0.3595980405807495,4.0,0.0,1.0
389280,293.1474609375,297.1499938964844,293.1499938964844,0.0430203452706337,-1277.6107177734375,304.15045166015625,0.5906315445899963,0.0887943655252456,0.0815711691975593,293.9753112792969,297.1499938964844,293.1499938964844,0.0014504173304885,-115.87616729736328,293.1916198730469,0.4749176204204559,0.050000000745058,0.049239132553339,293.0804138183594,297.1499938964844,293.1499938964844,0.312292605638504,-4416.33642578125,304.1441345214844,0.9783329367637634,0.4028987288475036,0.282105416059494,293.2076110839844,297.1499938964844,293.1499938964844,0.2888692915439605,-5617.50439453125,304.1579895019531,0.9581393599510192,0.3773305118083954,0.3584506213665008,293.29150390625,297.1499938964844,293.1499938964844,0.0069994535297155,-2437.70166015625,299.8354187011719,0.4749176204204559,0.050000000745058,0.2335692346096038,291.1960144042969,291.1499938964844,265.4966735839844,264.1630859375,281.708251953125,293.5010070800781,291.1962585449219,1.0,0.2727065682411194,0.8334793448448181,0.8334793448448181,1.0,1.0,-1.2060577869415283,0.5080100297927856,0.6980476975440979,0.2525933086872101,0.0,0.0,0.5092827081680298,57.10964584350586,34.0,4.433776378631592,-11532.076171875,216.73165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,307.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1640625,18000.0,0.0,0.0,0.3757101893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695918262004852,0.4695972502231598,-5.433883416117169e-06,0.0,0.0003812980721704,0.0,0.0,26.891429901123047,0.0,0.0,0.0,0.3595980405807495,4.0,0.0,1.0
389340,293.14703369140625,297.1499938964844,293.1499938964844,0.0429434403777122,-1276.353759765625,304.1504211425781,0.6069656610488892,0.08894644677639,0.0814940705895423,293.9844970703125,297.1499938964844,293.1499938964844,0.0012118630111217,-96.81594848632812,292.8817443847656,0.4878014922142029,0.050000000745058,0.0489892810583114,293.0848083496094,297.1499938964844,293.1499938964844,0.312906265258789,-4423.18994140625,304.14508056640625,0.9985384941101074,0.4037737250328064,0.2825548648834228,293.20623779296875,297.1499938964844,293.1499938964844,0.287464827299118,-5596.0419921875,304.1576538085937,0.9803494811058044,0.3761508464813232,0.3571029603481293,293.2905578613281,297.1499938964844,293.1499938964844,0.0069060334935784,-2412.1015625,299.789306640625,0.4878014922142029,0.050000000745058,0.23238405585289,291.1967163085937,291.1499938964844,265.5333251953125,264.1968994140625,281.7384948730469,293.5141296386719,291.196533203125,1.0,0.2646842300891876,0.8330992460250854,0.8330992460250854,1.0,1.0,-1.203113079071045,0.5064594745635986,0.6966536045074463,0.2523673772811889,0.0,0.0,0.5029585361480713,50.75285720825195,37.0,0.5199703574180603,-11460.57421875,202.7138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144958496094,307.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.740234375,18000.0,0.0,0.0,0.3730795085430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590642750263214,0.4590696394443512,-5.375687578634825e-06,0.0,0.0003786282904911,0.0,0.0,25.88336563110352,0.0,0.0,0.0,0.3561538159847259,4.0,0.0,1.0
389400,293.14703369140625,297.1499938964844,293.1499938964844,0.0429434403777122,-1276.353759765625,304.1504211425781,0.6069656610488892,0.08894644677639,0.0814940705895423,293.9844970703125,297.1499938964844,293.1499938964844,0.0012118630111217,-96.81594848632812,292.8817443847656,0.4878014922142029,0.050000000745058,0.0489892810583114,293.0848083496094,297.1499938964844,293.1499938964844,0.312906265258789,-4423.18994140625,304.14508056640625,0.9985384941101074,0.4037737250328064,0.2825548648834228,293.20623779296875,297.1499938964844,293.1499938964844,0.287464827299118,-5596.0419921875,304.1576538085937,0.9803494811058044,0.3761508464813232,0.3571029603481293,293.2905578613281,297.1499938964844,293.1499938964844,0.0069060334935784,-2412.1015625,299.789306640625,0.4878014922142029,0.050000000745058,0.23238405585289,291.1967163085937,291.1499938964844,265.5333251953125,264.1968994140625,281.7384948730469,293.5141296386719,291.196533203125,1.0,0.2646842300891876,0.8330992460250854,0.8330992460250854,1.0,1.0,-1.203113079071045,0.5064594745635986,0.6966536045074463,0.2523673772811889,0.0,0.0,0.5029585361480713,50.75285720825195,37.0,0.5199703574180603,-11460.57421875,202.7138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5144958496094,307.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.740234375,18000.0,0.0,0.0,0.3730795085430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590642750263214,0.4590696394443512,-5.375687578634825e-06,0.0,0.0003786282904911,0.0,0.0,25.88336563110352,0.0,0.0,0.0,0.3561538159847259,4.0,0.0,1.0
389460,293.14703369140625,297.1499938964844,293.1499938964844,0.0428996756672859,-1275.5836181640625,304.150390625,0.6133285164833069,0.0890039876103401,0.0814739614725112,293.9916381835937,297.1499938964844,293.1499938964844,0.0010340618900954,-82.59721374511719,292.64703369140625,0.4926948249340057,0.050000000745058,0.0488988496363163,293.0821228027344,297.1499938964844,293.1499938964844,0.3044317960739136,-4323.828125,304.16119384765625,0.9990000128746032,0.40553879737854,0.2759671509265899,293.2054138183594,297.1499938964844,293.1499938964844,0.2863714694976806,-5579.18212890625,304.1575622558594,0.9879615306854248,0.3752338588237762,0.3561560213565826,293.2901611328125,297.1499938964844,293.1499938964844,0.00685152458027,-2396.93505859375,299.7548217773437,0.4926948249340057,0.050000000745058,0.2319550812244415,291.20050048828125,291.1499938964844,265.5611572265625,264.2226257324219,281.7626342773437,293.515869140625,291.2021789550781,1.0,0.2605462670326233,0.8328313827514648,0.8328313827514648,1.0,1.0,-1.1934112310409546,0.5018747448921204,0.6915364265441895,0.2504250705242157,0.0,0.0,0.4976677596569061,48.33151626586914,37.0,10.649107933044434,-11371.38671875,194.5891265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62481689453125,307.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.818359375,18000.0,0.0,0.0,0.3707037568092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512331485748291,0.4512384831905365,-5.333894023351604e-06,0.0,0.0003762171836569,0.0,0.0,25.154027938842773,0.0,0.0,0.0,0.3535991013050079,4.0,0.0,1.0
389520,293.1470947265625,297.1499938964844,293.1499938964844,0.0428694486618042,-1275.038330078125,304.1504211425781,0.6147879362106323,0.0890097841620445,0.0814651101827621,293.99395751953125,297.1499938964844,293.1499938964844,0.0009769310709089,-78.02178955078125,292.5743713378906,0.4938669204711914,0.050000000745058,0.0488780289888381,293.0792236328125,297.1499938964844,293.1499938964844,0.3018721044063568,-4293.544921875,304.1650390625,0.9990000128746032,0.4065165221691131,0.2740082144737243,293.2052307128906,297.1499938964844,293.1499938964844,0.2859600484371185,-5572.75341796875,304.1576538085937,0.9896422028541564,0.3749339580535888,0.3558571636676788,293.2900695800781,297.1499938964844,293.1499938964844,0.0068344525061547,-2391.963134765625,299.74481201171875,0.4938669204711914,0.050000000745058,0.2318563312292099,291.2046203613281,291.1499938964844,265.57000732421875,264.2308654785156,281.76910400390625,293.514404296875,291.2062683105469,1.0,0.2595196366310119,0.8327460885047913,0.8327460885047913,1.0,1.0,-1.190611720085144,0.5005365014076233,0.6900752186775208,0.2499090284109115,0.0,0.0,0.4954219758510589,47.767608642578125,40.0,13.216347694396973,-11339.2783203125,192.5287933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610107421875,307.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.181640625,18000.0,0.0,0.0,0.369864672422409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481781125068664,0.4481834173202514,-5.319394404068589e-06,0.0,0.0003753656346816,0.0,0.0,24.880083084106445,0.0,0.0,0.0,0.3526265323162079,4.0,0.0,1.0
389580,293.14752197265625,297.1499938964844,293.1499938964844,0.0427939370274543,-1273.7515869140625,304.150390625,0.6188358068466187,0.0889980569481849,0.0814122483134269,294.0036926269531,297.1499938964844,293.1499938964844,0.0007386347861029,-58.98023986816406,292.2613525390625,0.4972800314426422,0.050000000745058,0.0488195158541202,293.06658935546875,297.1499938964844,293.1499938964844,0.2943381667137146,-4206.79638671875,304.1722106933594,0.9990000128746032,0.4108769595623016,0.2684252858161926,293.2045288085937,297.1499938964844,293.1499938964844,0.2845654487609863,-5551.2998046875,304.15740966796875,0.9940615296363832,0.3736754357814789,0.3546214997768402,293.2895812988281,297.1499938964844,293.1499938964844,0.0067725670523941,-2374.86962890625,299.69970703125,0.4972800314426422,0.050000000745058,0.2315787672996521,291.2102355957031,291.1499938964844,265.6066589355469,264.2649230957031,281.79541015625,293.5093078613281,291.2098388671875,1.0,0.2565551400184631,0.8323929309844971,0.8323929309844971,1.0,1.0,-1.1819584369659424,0.4963151216506958,0.6856433749198914,0.2485363930463791,0.0,0.0,0.4867746233940124,46.17850112915039,43.0,3.631093263626098,-11207.0068359375,186.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162536621094,307.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.09765625,18000.0,0.0,0.0,0.3659584820270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342948198318481,0.4343000948429107,-5.250288722891128e-06,0.0,0.0003714013437274,0.0,0.0,23.64403533935547,0.0,0.0,0.0,0.348263531923294,4.0,0.0,1.0
389640,293.14752197265625,297.1499938964844,293.1499938964844,0.0427939370274543,-1273.7515869140625,304.150390625,0.6188358068466187,0.0889980569481849,0.0814122483134269,294.0036926269531,297.1499938964844,293.1499938964844,0.0007386347861029,-58.98023986816406,292.2613525390625,0.4972800314426422,0.050000000745058,0.0488195158541202,293.06658935546875,297.1499938964844,293.1499938964844,0.2943381667137146,-4206.79638671875,304.1722106933594,0.9990000128746032,0.4108769595623016,0.2684252858161926,293.2045288085937,297.1499938964844,293.1499938964844,0.2845654487609863,-5551.2998046875,304.15740966796875,0.9940615296363832,0.3736754357814789,0.3546214997768402,293.2895812988281,297.1499938964844,293.1499938964844,0.0067725670523941,-2374.86962890625,299.69970703125,0.4972800314426422,0.050000000745058,0.2315787672996521,291.2102355957031,291.1499938964844,265.6066589355469,264.2649230957031,281.79541015625,293.5093078613281,291.2098388671875,1.0,0.2565551400184631,0.8323929309844971,0.8323929309844971,1.0,1.0,-1.1819584369659424,0.4963151216506958,0.6856433749198914,0.2485363930463791,0.0,0.0,0.4867746233940124,46.17850112915039,43.0,3.631093263626098,-11207.0068359375,186.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162536621094,307.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.09765625,18000.0,0.0,0.0,0.3659584820270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342948198318481,0.4343000948429107,-5.250288722891128e-06,0.0,0.0003714013437274,0.0,0.0,23.64403533935547,0.0,0.0,0.0,0.348263531923294,4.0,0.0,1.0
