time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.14776611328125,297.1499938964844,293.1499938964844,0.0427797213196754,-1273.554931640625,304.1503601074219,0.6198651194572449,0.0889774784445762,0.0813834443688392,294.008544921875,297.1499938964844,293.1499938964844,0.0006195751484483,-49.47808456420898,292.0987548828125,0.4982027411460876,0.050000000745058,0.0488042570650577,293.0623474121094,297.1499938964844,293.1499938964844,0.2923355102539062,-4184.3603515625,304.1717834472656,0.9990000128746032,0.4127691984176636,0.2669501006603241,293.2042236328125,297.1499938964844,293.1499938964844,0.2840006053447723,-5542.7490234375,304.1570739746094,0.9950099587440492,0.3730430603027344,0.3540121018886566,293.2893371582031,297.1499938964844,293.1499938964844,0.0067461789585649,-2367.9931640625,299.6753234863281,0.4982027411460876,0.050000000745058,0.2315063923597335,291.2077331542969,291.1499938964844,265.625,264.2820129394531,281.8097839355469,293.50958251953125,291.20709228515625,1.0,0.2557559907436371,0.8322163820266724,0.8322163820266724,1.0,1.0,-1.1793158054351809,0.4949321746826172,0.6843836307525635,0.2483651340007782,0.0,0.0,0.4831704497337341,45.76571273803711,43.0,-1.879281044006348,-11155.5302734375,184.8938903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893310546875,307.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4609375,18000.0,0.0,0.0,0.3637765944004059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282923936843872,0.428297609090805,-5.218133992457297e-06,0.0,0.000369187007891,0.0,0.0,23.11185836791992,0.0,0.0,0.0,0.3463444411754608,4.0,0.0,1.0
389760,293.1480712890625,297.1499938964844,293.1499938964844,0.0427689030766487,-1273.423583984375,304.1502990722656,0.6203352808952332,0.0889470651745796,0.0813536420464515,294.01336669921875,297.1499938964844,293.1499938964844,0.0005103868315927,-38.754173278808594,291.9344787597656,0.4986617267131805,0.050000000745058,0.0487967580556869,293.0602722167969,297.1499938964844,293.1499938964844,0.291305810213089,-4173.3603515625,304.169677734375,0.9990000128746032,0.4142873883247375,0.2662220299243927,293.2039794921875,297.1499938964844,293.1499938964844,0.2834643423557281,-5534.6455078125,304.1567687988281,0.9952646493911744,0.3724085986614227,0.3534089028835296,293.2891845703125,297.1499938964844,293.1499938964844,0.0067212916910648,-2361.6005859375,299.6505126953125,0.4986617267131805,0.050000000745058,0.2314708083868026,291.20440673828125,291.1499938964844,265.6433410644531,264.2991027832031,281.8253173828125,293.5122375488281,291.2035827636719,1.0,0.2553435266017914,0.8320915699005127,0.8320915699005127,1.0,1.0,-1.1776297092437744,0.493960827589035,0.6836689114570618,0.2485041469335556,0.0,0.0,0.47987762093544,45.56520080566406,46.0,-5.989582538604736,-11111.7294921875,183.9622497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9662170410156,307.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.38671875,18000.0,0.0,0.0,0.3614862561225891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228971004486084,0.4229022860527038,-5.189367584534921e-06,0.0,0.0003668626013677,0.0,0.0,22.639892578125,0.0,0.0,0.0,0.3446196317672729,4.0,0.0,1.0
389820,293.1488037109375,297.1499938964844,293.1499938964844,0.0427486896514892,-1273.21484375,304.1502380371094,0.6198028326034546,0.0888465121388435,0.0812809318304061,294.0230407714844,297.1499938964844,293.1499938964844,0.0004182546690572,-20.60260581970215,291.6004638671875,0.4983618557453155,0.050000000745058,0.0488016493618488,293.06317138671875,297.1499938964844,293.1499938964844,0.2918247580528259,-4181.43212890625,304.16217041015625,0.9990000128746032,0.4159926474094391,0.2666972279548645,293.2035522460937,297.1499938964844,293.1499938964844,0.2824718654155731,-5519.69482421875,304.1561584472656,0.99397075176239,0.3711249530315399,0.352211594581604,293.28924560546875,297.1499938964844,293.1499938964844,0.0066748484969139,-2349.958984375,299.5989990234375,0.4983618557453155,0.050000000745058,0.2314940243959427,291.195068359375,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.52447509765625,291.1939392089844,1.0,0.2555144131183624,0.8318420052528381,0.8318420052528381,1.0,1.0,-1.1767085790634155,0.4930572211742401,0.6836513876914978,0.2495841830968856,0.0,0.0,0.474457174539566,45.70870208740234,49.0,-12.119916915893556,-11042.85546875,183.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.65625,18000.0,0.0,0.0,0.3567021787166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138773381710052,0.4138824939727783,-5.141384008311434e-06,0.0,0.0003620073839556,0.0,0.0,21.86352729797364,0.0,0.0,0.0,0.3417470455169678,4.0,0.0,1.0
389880,293.1488037109375,297.1499938964844,293.1499938964844,0.0427486896514892,-1273.21484375,304.1502380371094,0.6198028326034546,0.0888465121388435,0.0812809318304061,294.0230407714844,297.1499938964844,293.1499938964844,0.0004182546690572,-20.60260581970215,291.6004638671875,0.4983618557453155,0.050000000745058,0.0488016493618488,293.06317138671875,297.1499938964844,293.1499938964844,0.2918247580528259,-4181.43212890625,304.16217041015625,0.9990000128746032,0.4159926474094391,0.2666972279548645,293.2035522460937,297.1499938964844,293.1499938964844,0.2824718654155731,-5519.69482421875,304.1561584472656,0.99397075176239,0.3711249530315399,0.352211594581604,293.28924560546875,297.1499938964844,293.1499938964844,0.0066748484969139,-2349.958984375,299.5989990234375,0.4983618557453155,0.050000000745058,0.2314940243959427,291.195068359375,291.1499938964844,265.67999267578125,264.3333740234375,281.860107421875,293.52447509765625,291.1939392089844,1.0,0.2555144131183624,0.8318420052528381,0.8318420052528381,1.0,1.0,-1.1767085790634155,0.4930572211742401,0.6836513876914978,0.2495841830968856,0.0,0.0,0.474457174539566,45.70870208740234,49.0,-12.119916915893556,-11042.85546875,183.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,307.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.65625,18000.0,0.0,0.0,0.3567021787166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138773381710052,0.4138824939727783,-5.141384008311434e-06,0.0,0.0003620073839556,0.0,0.0,21.86352729797364,0.0,0.0,0.0,0.3417470455169678,4.0,0.0,1.0
389940,293.1498107910156,297.1499938964844,293.1499938964844,0.0427009165287017,-1272.572998046875,304.1502380371094,0.6175808906555176,0.0886742174625396,0.0811696872115135,294.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4967359602451324,0.050000000745058,0.0488286279141902,293.0751342773437,297.1499938964844,293.1499938964844,0.2952290177345276,-4222.73779296875,304.1524353027344,0.9990000128746032,0.4157835245132446,0.2693021297454834,293.203369140625,297.1499938964844,293.1499938964844,0.2815227806568146,-5505.3798828125,304.1557006835937,0.9905915856361388,0.3698057234287262,0.3510072827339172,293.2899780273437,297.1499938964844,293.1499938964844,0.006630789488554,-2339.116455078125,299.5448913574219,0.4967359602451324,0.050000000745058,0.2316219806671142,291.1839599609375,291.1499938964844,265.7166748046875,264.3677062988281,281.8994445800781,293.5450744628906,291.1827697753906,1.0,0.2567792534828186,0.8315925002098083,0.8315925002098083,1.0,1.0,-1.1784416437149048,0.4932773411273956,0.6851643919944763,0.2515365481376648,0.0,0.0,0.4706714153289795,46.45586395263672,52.0,-14.866287231445312,-10996.5859375,186.0027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805725097656,307.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4140625,18000.0,0.0,0.0,0.3518566787242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074268937110901,0.4074319899082184,-5.106444405100774e-06,0.0,0.0003570897970348,0.0,0.0,21.31532859802246,0.0,0.0,0.0,0.3396865427494049,4.0,0.0,1.0
390000,293.1498107910156,297.1499938964844,293.1499938964844,0.0427009165287017,-1272.572998046875,304.1502380371094,0.6175808906555176,0.0886742174625396,0.0811696872115135,294.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4967359602451324,0.050000000745058,0.0488286279141902,293.0751342773437,297.1499938964844,293.1499938964844,0.2952290177345276,-4222.73779296875,304.1524353027344,0.9990000128746032,0.4157835245132446,0.2693021297454834,293.203369140625,297.1499938964844,293.1499938964844,0.2815227806568146,-5505.3798828125,304.1557006835937,0.9905915856361388,0.3698057234287262,0.3510072827339172,293.2899780273437,297.1499938964844,293.1499938964844,0.006630789488554,-2339.116455078125,299.5448913574219,0.4967359602451324,0.050000000745058,0.2316219806671142,291.1839599609375,291.1499938964844,265.7166748046875,264.3677062988281,281.8994445800781,293.5450744628906,291.1827697753906,1.0,0.2567792534828186,0.8315925002098083,0.8315925002098083,1.0,1.0,-1.1784416437149048,0.4932773411273956,0.6851643919944763,0.2515365481376648,0.0,0.0,0.4706714153289795,46.45586395263672,52.0,-14.866287231445312,-10996.5859375,186.0027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805725097656,307.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4140625,18000.0,0.0,0.0,0.3518566787242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074268937110901,0.4074319899082184,-5.106444405100774e-06,0.0,0.0003570897970348,0.0,0.0,21.31532859802246,0.0,0.0,0.0,0.3396865427494049,4.0,0.0,1.0
390060,293.1511535644531,297.1499938964844,293.1499938964844,0.0425937324762344,-1270.955810546875,304.1503295898437,0.6139176487922668,0.0884067863225936,0.0809964016079902,294.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4941263496875763,0.050000000745058,0.0488734692335128,293.0952453613281,297.1499938964844,293.1499938964844,0.3009338080883026,-4290.03857421875,304.1421203613281,0.9990000128746032,0.41362264752388,0.2735771834850311,293.2034606933594,297.1499938964844,293.1499938964844,0.2805522978305816,-5490.64990234375,304.1554260253906,0.9853963851928712,0.3684346377849579,0.3497757017612457,293.2915344238281,297.1499938964844,293.1499938964844,0.0065871640108525,-2328.373779296875,299.4882202148437,0.4941263496875763,0.050000000745058,0.2318346947431564,291.1728515625,291.1499938964844,265.7533264160156,264.402099609375,281.9435729980469,293.57440185546875,291.1717529296875,1.0,0.2588995695114136,0.831252932548523,0.831252932548523,1.0,1.0,-1.182195782661438,0.4943546652793884,0.6878411769866943,0.254128098487854,0.0,0.0,0.4683705866336822,47.6891975402832,55.0,-15.148866653442385,-10966.5322265625,189.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22479248046875,307.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.140625,18000.0,0.0,0.0,0.3471884727478027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033101499080658,0.4033152461051941,-5.0833200475608464e-06,0.0,0.0003523521882016,0.0,0.0,20.966516494750977,0.0,0.0,0.0,0.3383603990077972,4.0,0.0,1.0
390120,293.1511535644531,297.1499938964844,293.1499938964844,0.0425937324762344,-1270.955810546875,304.1503295898437,0.6139176487922668,0.0884067863225936,0.0809964016079902,294.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4941263496875763,0.050000000745058,0.0488734692335128,293.0952453613281,297.1499938964844,293.1499938964844,0.3009338080883026,-4290.03857421875,304.1421203613281,0.9990000128746032,0.41362264752388,0.2735771834850311,293.2034606933594,297.1499938964844,293.1499938964844,0.2805522978305816,-5490.64990234375,304.1554260253906,0.9853963851928712,0.3684346377849579,0.3497757017612457,293.2915344238281,297.1499938964844,293.1499938964844,0.0065871640108525,-2328.373779296875,299.4882202148437,0.4941263496875763,0.050000000745058,0.2318346947431564,291.1728515625,291.1499938964844,265.7533264160156,264.402099609375,281.9435729980469,293.57440185546875,291.1717529296875,1.0,0.2588995695114136,0.831252932548523,0.831252932548523,1.0,1.0,-1.182195782661438,0.4943546652793884,0.6878411769866943,0.254128098487854,0.0,0.0,0.4683705866336822,47.6891975402832,55.0,-15.148866653442385,-10966.5322265625,189.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22479248046875,307.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.140625,18000.0,0.0,0.0,0.3471884727478027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033101499080658,0.4033152461051941,-5.0833200475608464e-06,0.0,0.0003523521882016,0.0,0.0,20.966516494750977,0.0,0.0,0.0,0.3383603990077972,4.0,0.0,1.0
390180,293.1529541015625,297.1499938964844,293.1499938964844,0.0423934012651443,-1267.8013916015625,304.15057373046875,0.6089037656784058,0.0880166366696357,0.0807312577962875,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4908079802989959,0.050000000745058,0.0489330776035785,293.1226806640625,297.1499938964844,293.1499938964844,0.3084775507450104,-4377.61669921875,304.1322021484375,0.9990000128746032,0.4094589948654175,0.2791583240032196,293.2038879394531,297.1499938964844,293.1499938964844,0.2795182764530182,-5474.8369140625,304.15533447265625,0.9785698652267456,0.3669981956481933,0.348499983549118,293.2939453125,297.1499938964844,293.1499938964844,0.0065426840446889,-2317.279052734375,299.4289245605469,0.4908079802989959,0.050000000745058,0.2321174442768097,291.16278076171875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.6138000488281,291.1618347167969,1.0,0.261684775352478,0.8309134244918823,0.8309134244918823,1.0,1.0,-1.187456488609314,0.4961085915565491,0.6913478374481201,0.2571150958538055,0.0,0.0,0.4673508703708648,49.319942474365234,58.0,-14.005600929260254,-10947.07421875,194.6491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2221984863281,307.70123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.3429064154624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012015461921692,0.4012066125869751,-5.070258794148685e-06,0.0,0.0003480064333416,0.0,0.0,20.78467559814453,0.0,0.0,0.0,0.3376634418964386,4.0,0.0,1.0
390240,293.1529541015625,297.1499938964844,293.1499938964844,0.0423934012651443,-1267.8013916015625,304.15057373046875,0.6089037656784058,0.0880166366696357,0.0807312577962875,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4908079802989959,0.050000000745058,0.0489330776035785,293.1226806640625,297.1499938964844,293.1499938964844,0.3084775507450104,-4377.61669921875,304.1322021484375,0.9990000128746032,0.4094589948654175,0.2791583240032196,293.2038879394531,297.1499938964844,293.1499938964844,0.2795182764530182,-5474.8369140625,304.15533447265625,0.9785698652267456,0.3669981956481933,0.348499983549118,293.2939453125,297.1499938964844,293.1499938964844,0.0065426840446889,-2317.279052734375,299.4289245605469,0.4908079802989959,0.050000000745058,0.2321174442768097,291.16278076171875,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.6138000488281,291.1618347167969,1.0,0.261684775352478,0.8309134244918823,0.8309134244918823,1.0,1.0,-1.187456488609314,0.4961085915565491,0.6913478374481201,0.2571150958538055,0.0,0.0,0.4673508703708648,49.319942474365234,58.0,-14.005600929260254,-10947.07421875,194.6491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2221984863281,307.70123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.3429064154624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012015461921692,0.4012066125869751,-5.070258794148685e-06,0.0,0.0003480064333416,0.0,0.0,20.78467559814453,0.0,0.0,0.0,0.3376634418964386,4.0,0.0,1.0
390300,293.15399169921875,297.1499938964844,293.1499938964844,0.0422549620270729,-1265.593017578125,304.1507263183594,0.6059735417366028,0.0877756252884864,0.0805614292621612,294.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.488947719335556,0.050000000745058,0.0489676184952259,293.1390075683594,297.1499938964844,293.1499938964844,0.3128175437450409,-4427.51318359375,304.1275329589844,0.9990000128746032,0.4065982699394226,0.282341867685318,293.2041931152344,297.1499938964844,293.1499938964844,0.2789714336395263,-5466.43408203125,304.1553649902344,0.9745997190475464,0.3662537932395935,0.3478425145149231,293.2954406738281,297.1499938964844,293.1499938964844,0.0065199327655136,-2311.533935546875,299.3982849121094,0.488947719335556,0.050000000745058,0.2322812974452972,291.1582336425781,291.1499938964844,265.8083190917969,264.4537658691406,282.01861572265625,293.6378173828125,291.1573486328125,1.0,0.263276606798172,0.8307436108589172,0.8307436108589172,1.0,1.0,-1.1905229091644287,0.4971994757652282,0.6933234333992004,0.2586746215820312,0.0,0.0,0.467260867357254,50.26102828979492,58.0,-13.150818824768066,-10939.9716796875,197.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20391845703125,307.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.3409619927406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007989466190338,0.4008040130138397,-5.0669541451497935e-06,0.0,0.0003460330772213,0.0,0.0,20.74711036682129,0.0,0.0,0.0,0.3375184834003448,4.0,0.0,1.0
390360,293.15509033203125,297.1499938964844,293.1499938964844,0.0420966446399688,-1263.0489501953125,304.15087890625,0.6022557020187378,0.0875099375844001,0.080376498401165,294.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4865442514419555,0.050000000745058,0.0490132421255111,293.15606689453125,297.1499938964844,293.1499938964844,0.3147883713245392,-4449.10205078125,304.1282653808594,0.9976088404655457,0.4033849239349365,0.2836097478866577,293.2045593261719,297.1499938964844,293.1499938964844,0.2783966362476349,-5457.560546875,304.1554260253906,0.9694731831550598,0.365496426820755,0.3471807837486267,293.2970886230469,297.1499938964844,293.1499938964844,0.0064981626346707,-2305.994873046875,299.3672790527344,0.4865442514419555,0.050000000745058,0.2324977070093155,291.1545104980469,291.1499938964844,265.82666015625,264.47100830078125,282.04852294921875,293.6640930175781,291.1540832519531,1.0,0.264922559261322,0.8305414915084839,0.8305414915084839,1.0,1.0,-1.1913516521453855,0.4972108602523803,0.6941407918930054,0.2598554491996765,0.0,0.0,0.467345654964447,51.45414352416992,61.0,-9.662476539611816,-10922.6259765625,200.23863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1754150390625,307.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.3391666710376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007585942745209,0.4007636606693268,-5.065530331194168e-06,0.0,0.0003442110610194,0.0,0.0,20.739377975463867,0.0,0.0,0.0,0.3374862670898437,4.0,0.0,1.0
390420,293.15740966796875,297.1499938964844,293.1499938964844,0.041647583246231,-1255.5606689453125,304.1513366699219,0.593142032623291,0.0869079753756523,0.0799694955348968,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4805217385292053,0.050000000745058,0.0491304658353328,293.17822265625,297.1499938964844,293.1499938964844,0.3102704882621765,-4394.38427734375,304.1427917480469,0.9851183891296388,0.3987163007259369,0.2800684571266174,293.2054138183594,297.1499938964844,293.1499938964844,0.2767851948738098,-5432.072265625,304.15631103515625,0.9564770460128784,0.3639398515224457,0.3458487093448639,293.3005676269531,297.1499938964844,293.1499938964844,0.0064514260739088,-2292.451171875,299.3107604980469,0.4805217385292053,0.050000000745058,0.2330537736415863,291.1654968261719,291.1499938964844,265.86334228515625,264.5054626464844,282.1113586425781,293.7011413574219,291.16680908203125,1.0,0.2681372761726379,0.8301371932029724,0.8301371932029724,1.0,1.0,-1.1858185529708862,0.4937928318977356,0.6920257210731506,0.2609353959560394,0.0,0.0,0.4647646844387054,54.40317153930664,64.0,11.003162384033203,-10831.2041015625,204.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.13671875,18000.0,0.0,0.0,0.3359039723873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986746668815613,0.3986797332763672,-5.060378043708624e-06,0.0,0.0003408998309168,0.0,0.0,20.58878898620605,0.0,0.0,0.0,0.3368754684925079,4.0,0.0,1.0
390480,293.15740966796875,297.1499938964844,293.1499938964844,0.041647583246231,-1255.5606689453125,304.1513366699219,0.593142032623291,0.0869079753756523,0.0799694955348968,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4805217385292053,0.050000000745058,0.0491304658353328,293.17822265625,297.1499938964844,293.1499938964844,0.3102704882621765,-4394.38427734375,304.1427917480469,0.9851183891296388,0.3987163007259369,0.2800684571266174,293.2054138183594,297.1499938964844,293.1499938964844,0.2767851948738098,-5432.072265625,304.15631103515625,0.9564770460128784,0.3639398515224457,0.3458487093448639,293.3005676269531,297.1499938964844,293.1499938964844,0.0064514260739088,-2292.451171875,299.3107604980469,0.4805217385292053,0.050000000745058,0.2330537736415863,291.1654968261719,291.1499938964844,265.86334228515625,264.5054626464844,282.1113586425781,293.7011413574219,291.16680908203125,1.0,0.2681372761726379,0.8301371932029724,0.8301371932029724,1.0,1.0,-1.1858185529708862,0.4937928318977356,0.6920257210731506,0.2609353959560394,0.0,0.0,0.4647646844387054,54.40317153930664,64.0,11.003162384033203,-10831.2041015625,204.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1053466796875,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.13671875,18000.0,0.0,0.0,0.3359039723873138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986746668815613,0.3986797332763672,-5.060378043708624e-06,0.0,0.0003408998309168,0.0,0.0,20.58878898620605,0.0,0.0,0.0,0.3368754684925079,4.0,0.0,1.0
390540,293.1597900390625,297.1499938964844,293.1499938964844,0.0411629639565944,-1247.5902099609375,304.1517028808594,0.5842047929763794,0.0862365588545799,0.079489454627037,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.474487841129303,0.050000000745058,0.0492472983896732,293.1953125,297.1499938964844,293.1499938964844,0.3066597282886505,-4351.5654296875,304.151123046875,0.972408890724182,0.3945356011390686,0.2772669792175293,293.2063903808594,297.1499938964844,293.1499938964844,0.2752813696861267,-5408.5224609375,304.1567077636719,0.9434861540794371,0.3623417317867279,0.3444682657718658,293.3039855957031,297.1499938964844,293.1499938964844,0.0064053265377879,-2279.57861328125,299.251220703125,0.474487841129303,0.050000000745058,0.2336079776287078,291.1709289550781,291.1499938964844,265.8999938964844,264.5399169921875,282.1703796386719,293.7331237792969,291.1711730957031,1.0,0.2713827192783355,0.8297328948974609,0.8297328948974609,1.0,1.0,-1.1810288429260254,0.4907344579696655,0.6902944445610046,0.2621291875839233,0.0,0.0,0.4615004956722259,57.35161972045898,67.0,6.761290073394775,-10715.1416015625,208.7127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394287109375,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.904296875,18000.0,0.0,0.0,0.3328774273395538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393847107887268,0.3938521444797516,-5.04088711750228e-06,0.0,0.0003378282708581,0.0,0.0,20.21515655517578,0.0,0.0,0.0,0.3354595303535461,4.0,0.0,1.0
390600,293.1597900390625,297.1499938964844,293.1499938964844,0.0411629639565944,-1247.5902099609375,304.1517028808594,0.5842047929763794,0.0862365588545799,0.079489454627037,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.474487841129303,0.050000000745058,0.0492472983896732,293.1953125,297.1499938964844,293.1499938964844,0.3066597282886505,-4351.5654296875,304.151123046875,0.972408890724182,0.3945356011390686,0.2772669792175293,293.2063903808594,297.1499938964844,293.1499938964844,0.2752813696861267,-5408.5224609375,304.1567077636719,0.9434861540794371,0.3623417317867279,0.3444682657718658,293.3039855957031,297.1499938964844,293.1499938964844,0.0064053265377879,-2279.57861328125,299.251220703125,0.474487841129303,0.050000000745058,0.2336079776287078,291.1709289550781,291.1499938964844,265.8999938964844,264.5399169921875,282.1703796386719,293.7331237792969,291.1711730957031,1.0,0.2713827192783355,0.8297328948974609,0.8297328948974609,1.0,1.0,-1.1810288429260254,0.4907344579696655,0.6902944445610046,0.2621291875839233,0.0,0.0,0.4615004956722259,57.35161972045898,67.0,6.761290073394775,-10715.1416015625,208.7127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394287109375,307.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.904296875,18000.0,0.0,0.0,0.3328774273395538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393847107887268,0.3938521444797516,-5.04088711750228e-06,0.0,0.0003378282708581,0.0,0.0,20.21515655517578,0.0,0.0,0.0,0.3354595303535461,4.0,0.0,1.0
390660,293.1620788574219,297.1499938964844,293.1499938964844,0.0406490638852119,-1239.159912109375,304.1519775390625,0.5753526091575623,0.085527703166008,0.078974112868309,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4679689705371856,0.050000000745058,0.0493669845163822,293.21270751953125,297.1499938964844,293.1499938964844,0.3026188313961029,-4304.4296875,304.1574401855469,0.9584925174713136,0.3898648917675018,0.2742122709751129,293.207275390625,297.1499938964844,293.1499938964844,0.2737869620323181,-5385.14794921875,304.1569519042969,0.930549144744873,0.3607310056686401,0.3430750370025635,293.3072204589844,297.1499938964844,293.1499938964844,0.006359314545989,-2266.7294921875,299.1903686523437,0.4679689705371856,0.050000000745058,0.2341757267713546,291.1747436523437,291.1499938964844,265.9366760253906,264.5743408203125,282.231201171875,293.7689208984375,291.1751708984375,1.0,0.2746218144893646,0.8294373750686646,0.8294373750686646,1.0,1.0,-1.175897240638733,0.4875628352165222,0.6883344650268555,0.2631447315216064,0.0,0.0,0.4579612910747528,60.36466979980469,70.0,6.193602561950684,-10601.0419921875,213.0266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9826965332031,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.796875,18000.0,0.0,0.0,0.3300036787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389080673456192,0.3890856802463531,-5.020208391215419e-06,0.0,0.000334911776008,0.0,0.0,19.84483337402344,0.0,0.0,0.0,0.3340110778808594,4.0,0.0,1.0
390720,293.1620788574219,297.1499938964844,293.1499938964844,0.0406490638852119,-1239.159912109375,304.1519775390625,0.5753526091575623,0.085527703166008,0.078974112868309,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4679689705371856,0.050000000745058,0.0493669845163822,293.21270751953125,297.1499938964844,293.1499938964844,0.3026188313961029,-4304.4296875,304.1574401855469,0.9584925174713136,0.3898648917675018,0.2742122709751129,293.207275390625,297.1499938964844,293.1499938964844,0.2737869620323181,-5385.14794921875,304.1569519042969,0.930549144744873,0.3607310056686401,0.3430750370025635,293.3072204589844,297.1499938964844,293.1499938964844,0.006359314545989,-2266.7294921875,299.1903686523437,0.4679689705371856,0.050000000745058,0.2341757267713546,291.1747436523437,291.1499938964844,265.9366760253906,264.5743408203125,282.231201171875,293.7689208984375,291.1751708984375,1.0,0.2746218144893646,0.8294373750686646,0.8294373750686646,1.0,1.0,-1.175897240638733,0.4875628352165222,0.6883344650268555,0.2631447315216064,0.0,0.0,0.4579612910747528,60.36466979980469,70.0,6.193602561950684,-10601.0419921875,213.0266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9826965332031,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.796875,18000.0,0.0,0.0,0.3300036787986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389080673456192,0.3890856802463531,-5.020208391215419e-06,0.0,0.000334911776008,0.0,0.0,19.84483337402344,0.0,0.0,0.0,0.3340110778808594,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0401093438267707,-1230.3128662109375,304.1522216796875,0.5666517019271851,0.0847867354750633,0.0784318596124649,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4607189297676086,0.050000000745058,0.0494893789291381,293.2308349609375,297.1499938964844,293.1499938964844,0.2979641854763031,-4250.5947265625,304.1626892089844,0.9434213638305664,0.3846023082733154,0.2707529962062835,293.2080993652344,297.1499938964844,293.1499938964844,0.272286593914032,-5361.6806640625,304.1571350097656,0.9181041121482848,0.3591118156909942,0.3416754901409149,293.31036376953125,297.1499938964844,293.1499938964844,0.0063132755458354,-2253.791748046875,299.1287841796875,0.4607189297676086,0.050000000745058,0.2347563058137893,291.1786193847656,291.1499938964844,265.97332763671875,264.6087341308594,282.2942199707031,293.8096923828125,291.17901611328125,1.0,0.277826189994812,0.8291417956352234,0.8291417956352234,1.0,1.0,-1.1702587604522705,0.484220951795578,0.6860378384590149,0.2638623714447021,0.0,0.0,0.453877717256546,63.43429565429688,73.0,5.553940296173096,-10479.63671875,217.23817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93829345703125,307.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.646484375,18000.0,0.0,0.0,0.3272101879119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835374414920807,0.3835424482822418,-4.9968889470619615e-06,0.0,0.0003320767718832,0.0,0.0,19.421361923217773,0.0,0.0,0.0,0.3323456943035126,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0401093438267707,-1230.3128662109375,304.1522216796875,0.5666517019271851,0.0847867354750633,0.0784318596124649,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4607189297676086,0.050000000745058,0.0494893789291381,293.2308349609375,297.1499938964844,293.1499938964844,0.2979641854763031,-4250.5947265625,304.1626892089844,0.9434213638305664,0.3846023082733154,0.2707529962062835,293.2080993652344,297.1499938964844,293.1499938964844,0.272286593914032,-5361.6806640625,304.1571350097656,0.9181041121482848,0.3591118156909942,0.3416754901409149,293.31036376953125,297.1499938964844,293.1499938964844,0.0063132755458354,-2253.791748046875,299.1287841796875,0.4607189297676086,0.050000000745058,0.2347563058137893,291.1786193847656,291.1499938964844,265.97332763671875,264.6087341308594,282.2942199707031,293.8096923828125,291.17901611328125,1.0,0.277826189994812,0.8291417956352234,0.8291417956352234,1.0,1.0,-1.1702587604522705,0.484220951795578,0.6860378384590149,0.2638623714447021,0.0,0.0,0.453877717256546,63.43429565429688,73.0,5.553940296173096,-10479.63671875,217.23817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93829345703125,307.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.646484375,18000.0,0.0,0.0,0.3272101879119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835374414920807,0.3835424482822418,-4.9968889470619615e-06,0.0,0.0003320767718832,0.0,0.0,19.421361923217773,0.0,0.0,0.0,0.3323456943035126,4.0,0.0,1.0
390900,293.16522216796875,297.1499938964844,293.1499938964844,0.0398306921124458,-1225.746337890625,304.1523132324219,0.5623810291290283,0.0844075158238411,0.0781515315175056,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4571257829666137,0.050000000745058,0.0495514087378978,293.2405700683594,297.1499938964844,293.1499938964844,0.2953915894031524,-4220.927734375,304.1650695800781,0.9355621933937072,0.381663829088211,0.268853485584259,293.2081604003906,297.1499938964844,293.1499938964844,0.2715508341789245,-5350.18017578125,304.1571655273437,0.9122522473335266,0.3583632707595825,0.3409914672374725,293.3118896484375,297.1499938964844,293.1499938964844,0.0062899738550186,-2247.21044921875,299.0976867675781,0.4571257829666137,0.050000000745058,0.235050544142723,291.1805419921875,291.1499938964844,265.9916687011719,264.6258850097656,282.3260498046875,293.8314208984375,291.1809387207031,1.0,0.2794089615345001,0.8289940357208252,0.8289940357208252,1.0,1.0,-1.1672492027282717,0.4824936985969543,0.6847555041313171,0.264088362455368,0.0,0.0,0.4516497552394867,64.98524475097656,73.0,5.484216690063477,-10417.435546875,219.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92169189453125,307.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.728515625,18000.0,0.0,0.0,0.3258173763751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805425465106964,0.3805475234985351,-4.984342922398355e-06,0.0,0.0003306632279418,0.0,0.0,19.19479751586914,0.0,0.0,0.0,0.3314478397369385,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395635291934013,-1221.37255859375,304.1523742675781,0.5582273006439209,0.0840617716312408,0.0778821110725402,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4536815285682678,0.050000000745058,0.0496138408780097,293.2518310546875,297.1499938964844,293.1499938964844,0.2925014793872833,-4187.58447265625,304.1675720214844,0.9274258017539978,0.378305584192276,0.2667111456394195,293.2071228027344,297.1499938964844,293.1499938964844,0.2709532380104065,-5340.92529296875,304.1569519042969,0.9068745970726012,0.357829600572586,0.3404503762722015,293.3133239746094,297.1499938964844,293.1499938964844,0.0062669888138771,-2240.718994140625,299.0665588378906,0.4536815285682678,0.050000000745058,0.2353467047214508,291.1822509765625,291.1499938964844,266.010009765625,264.6430358886719,282.3548889160156,293.8489074707031,291.1824951171875,1.0,0.2809766232967376,0.8288692831993103,0.8288692831993103,1.0,1.0,-1.1641355752944946,0.4807453751564026,0.683390200138092,0.26422119140625,0.0,0.0,0.4493247866630554,66.54305267333984,76.0,4.61272668838501,-10355.384765625,221.31423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.62109375,18000.0,0.0,0.0,0.3244148194789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377395749092102,0.3774007260799408,-4.971226189809386e-06,0.0,0.000329239788698,0.0,0.0,18.95850372314453,0.0,0.0,0.0,0.3305101096630096,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391864292323589,-1215.2344970703125,304.1522216796875,0.5506839752197266,0.0835679173469543,0.07749605178833,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4472680985927582,0.050000000745058,0.0497389286756515,293.2766418457031,297.1499938964844,293.1499938964844,0.2858369052410126,-4110.6494140625,304.1728210449219,0.9109413027763368,0.3706974983215332,0.2617190778255462,293.20269775390625,297.1499938964844,293.1499938964844,0.2703159153461456,-5331.42578125,304.1556701660156,0.8976525664329529,0.3572757840156555,0.3398965001106262,293.3154602050781,297.1499938964844,293.1499938964844,0.0062233256176114,-2228.541259765625,299.0044250488281,0.4472680985927582,0.050000000745058,0.2359400689601898,291.18310546875,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8761901855469,291.1830749511719,1.0,0.2840700149536133,0.828619658946991,0.828619658946991,1.0,1.0,-1.157878041267395,0.477326899766922,0.6805511116981506,0.2642227709293365,0.0,0.0,0.4448242485523224,69.6574935913086,79.0,1.4226616621017456,-10236.6826171875,225.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940124511719,307.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1328125,18000.0,0.0,0.0,0.3215621411800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711318373680115,0.3711367547512054,-4.944554348185193e-06,0.0,0.0003263447142671,0.0,0.0,18.49089431762696,0.0,0.0,0.0,0.3286505341529846,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391864292323589,-1215.2344970703125,304.1522216796875,0.5506839752197266,0.0835679173469543,0.07749605178833,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4472680985927582,0.050000000745058,0.0497389286756515,293.2766418457031,297.1499938964844,293.1499938964844,0.2858369052410126,-4110.6494140625,304.1728210449219,0.9109413027763368,0.3706974983215332,0.2617190778255462,293.20269775390625,297.1499938964844,293.1499938964844,0.2703159153461456,-5331.42578125,304.1556701660156,0.8976525664329529,0.3572757840156555,0.3398965001106262,293.3154602050781,297.1499938964844,293.1499938964844,0.0062233256176114,-2228.541259765625,299.0044250488281,0.4472680985927582,0.050000000745058,0.2359400689601898,291.18310546875,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8761901855469,291.1830749511719,1.0,0.2840700149536133,0.828619658946991,0.828619658946991,1.0,1.0,-1.157878041267395,0.477326899766922,0.6805511116981506,0.2642227709293365,0.0,0.0,0.4448242485523224,69.6574935913086,79.0,1.4226616621017456,-10236.6826171875,225.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8940124511719,307.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1328125,18000.0,0.0,0.0,0.3215621411800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711318373680115,0.3711367547512054,-4.944554348185193e-06,0.0,0.0003263447142671,0.0,0.0,18.49089431762696,0.0,0.0,0.0,0.3286505341529846,4.0,0.0,1.0
391140,293.1655578613281,297.1499938964844,293.1499938964844,0.0390270203351974,-1212.6678466796875,304.1517333984375,0.5442249774932861,0.0833233520388603,0.077334813773632,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4414565563201904,0.050000000745058,0.0498639605939388,293.302490234375,297.1499938964844,293.1499938964844,0.2783026695251465,-4023.534423828125,304.1777648925781,0.8956529498100281,0.3622484505176544,0.2560737431049347,293.196533203125,297.1499938964844,293.1499938964844,0.270188570022583,-5330.02197265625,304.15399169921875,0.8895347118377686,0.3571887016296386,0.3398486971855163,293.3165588378906,297.1499938964844,293.1499938964844,0.0061819665133953,-2217.00439453125,298.9441833496094,0.4414565563201904,0.050000000745058,0.2365331500768661,291.1830444335937,291.1499938964844,266.0833435058594,264.7113952636719,282.45465087890625,293.9038391113281,291.1830444335937,1.0,0.2871122658252716,0.8283700942993164,0.8283700942993164,1.0,1.0,-1.1517130136489868,0.4740844070911407,0.6776286363601685,0.2638750970363617,0.0,0.0,0.4404272139072418,72.76251220703125,82.0,0.4090850949287414,-10125.642578125,229.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8896484375,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.060546875,18000.0,0.0,0.0,0.3186410069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651590049266815,0.3651639223098755,-4.919252660329221e-06,0.0,0.0003233801107853,0.0,0.0,18.051225662231445,0.0,0.0,0.0,0.3268888592720032,4.0,0.0,1.0
391200,293.1655578613281,297.1499938964844,293.1499938964844,0.0390270203351974,-1212.6678466796875,304.1517333984375,0.5442249774932861,0.0833233520388603,0.077334813773632,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4414565563201904,0.050000000745058,0.0498639605939388,293.302490234375,297.1499938964844,293.1499938964844,0.2783026695251465,-4023.534423828125,304.1777648925781,0.8956529498100281,0.3622484505176544,0.2560737431049347,293.196533203125,297.1499938964844,293.1499938964844,0.270188570022583,-5330.02197265625,304.15399169921875,0.8895347118377686,0.3571887016296386,0.3398486971855163,293.3165588378906,297.1499938964844,293.1499938964844,0.0061819665133953,-2217.00439453125,298.9441833496094,0.4414565563201904,0.050000000745058,0.2365331500768661,291.1830444335937,291.1499938964844,266.0833435058594,264.7113952636719,282.45465087890625,293.9038391113281,291.1830444335937,1.0,0.2871122658252716,0.8283700942993164,0.8283700942993164,1.0,1.0,-1.1517130136489868,0.4740844070911407,0.6776286363601685,0.2638750970363617,0.0,0.0,0.4404272139072418,72.76251220703125,82.0,0.4090850949287414,-10125.642578125,229.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8896484375,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.060546875,18000.0,0.0,0.0,0.3186410069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651590049266815,0.3651639223098755,-4.919252660329221e-06,0.0,0.0003233801107853,0.0,0.0,18.051225662231445,0.0,0.0,0.0,0.3268888592720032,4.0,0.0,1.0
391260,293.1595458984375,297.1499938964844,293.1499938964844,0.0395091511309146,-1220.61962890625,304.1502990722656,0.5401274561882019,0.0841358006000518,0.0778518691658973,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4362023770809173,0.050000000745058,0.0499885566532611,293.3280334472656,297.1499938964844,293.1499938964844,0.2701531648635864,-3929.03955078125,304.1820678710937,0.8807487487792969,0.3532085418701172,0.2499781101942062,293.19287109375,297.1499938964844,293.1499938964844,0.2700293064117431,-5327.8759765625,304.1529846191406,0.8818902969360352,0.3567619323730469,0.3397392034530639,293.31658935546875,297.1499938964844,293.1499938964844,0.0061430800706148,-2206.093017578125,298.886474609375,0.4362023770809173,0.050000000745058,0.2371241897344589,291.18316650390625,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.9342041015625,291.18310546875,1.0,0.2901110053062439,0.8281437754631042,0.8281437754631042,1.0,1.0,-1.145744562149048,0.4710693061351776,0.6746752262115479,0.2632011175155639,0.0,0.0,0.4359928369522095,75.85009002685547,85.0,-0.0406254865229129,-10018.4853515625,233.1978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926086425781,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.130859375,18000.0,0.0,0.0,0.3156488835811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592351973056793,0.3592400848865509,-4.894886387774022e-06,0.0,0.0003203434753231,0.0,0.0,17.623046875,0.0,0.0,0.0,0.3251678943634033,4.0,0.0,1.0
391320,293.1595458984375,297.1499938964844,293.1499938964844,0.0395091511309146,-1220.61962890625,304.1502990722656,0.5401274561882019,0.0841358006000518,0.0778518691658973,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4362023770809173,0.050000000745058,0.0499885566532611,293.3280334472656,297.1499938964844,293.1499938964844,0.2701531648635864,-3929.03955078125,304.1820678710937,0.8807487487792969,0.3532085418701172,0.2499781101942062,293.19287109375,297.1499938964844,293.1499938964844,0.2700293064117431,-5327.8759765625,304.1529846191406,0.8818902969360352,0.3567619323730469,0.3397392034530639,293.31658935546875,297.1499938964844,293.1499938964844,0.0061430800706148,-2206.093017578125,298.886474609375,0.4362023770809173,0.050000000745058,0.2371241897344589,291.18316650390625,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.9342041015625,291.18310546875,1.0,0.2901110053062439,0.8281437754631042,0.8281437754631042,1.0,1.0,-1.145744562149048,0.4710693061351776,0.6746752262115479,0.2632011175155639,0.0,0.0,0.4359928369522095,75.85009002685547,85.0,-0.0406254865229129,-10018.4853515625,233.1978302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926086425781,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.130859375,18000.0,0.0,0.0,0.3156488835811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592351973056793,0.3592400848865509,-4.894886387774022e-06,0.0,0.0003203434753231,0.0,0.0,17.623046875,0.0,0.0,0.0,0.3251678943634033,4.0,0.0,1.0
391380,293.14990234375,297.1499938964844,293.1499938964844,0.0409662798047065,-1244.5037841796875,304.14776611328125,0.5391989946365356,0.0858476683497428,0.0793884247541427,294.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4314335584640503,0.050000000745058,0.0501130335032939,293.3521423339844,297.1499938964844,293.1499938964844,0.2616046369075775,-3829.540283203125,304.1855773925781,0.8661194443702698,0.3438010811805725,0.2435750812292099,293.1923828125,297.1499938964844,293.1499938964844,0.2693341970443725,-5316.96044921875,304.1531677246094,0.8741987943649292,0.3557792007923126,0.3390285968780517,293.3157653808594,297.1499938964844,293.1499938964844,0.0061066206544637,-2195.8525390625,298.8310241699219,0.4314335584640503,0.050000000745058,0.2377146631479263,291.1828308105469,291.1499938964844,266.1566772460937,264.7792358398437,282.5468139648437,293.9676818847656,291.18280029296875,1.0,0.293072760105133,0.8279173970222473,0.8279173970222473,1.0,1.0,-1.1399086713790894,0.4682371020317077,0.6716715097427368,0.2622245252132416,0.0,0.0,0.4316405355930328,78.92841339111328,88.0,-0.2521035969257355,-9915.2080078125,237.1171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.46875,18000.0,0.0,0.0,0.3125868141651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534746170043945,0.3534795045852661,-4.871468718192773e-06,0.0,0.0003172358847223,0.0,0.0,17.21269989013672,0.0,0.0,0.0,0.3235125243663788,4.0,0.0,1.0
391440,293.14990234375,297.1499938964844,293.1499938964844,0.0409662798047065,-1244.5037841796875,304.14776611328125,0.5391989946365356,0.0858476683497428,0.0793884247541427,294.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4314335584640503,0.050000000745058,0.0501130335032939,293.3521423339844,297.1499938964844,293.1499938964844,0.2616046369075775,-3829.540283203125,304.1855773925781,0.8661194443702698,0.3438010811805725,0.2435750812292099,293.1923828125,297.1499938964844,293.1499938964844,0.2693341970443725,-5316.96044921875,304.1531677246094,0.8741987943649292,0.3557792007923126,0.3390285968780517,293.3157653808594,297.1499938964844,293.1499938964844,0.0061066206544637,-2195.8525390625,298.8310241699219,0.4314335584640503,0.050000000745058,0.2377146631479263,291.1828308105469,291.1499938964844,266.1566772460937,264.7792358398437,282.5468139648437,293.9676818847656,291.18280029296875,1.0,0.293072760105133,0.8279173970222473,0.8279173970222473,1.0,1.0,-1.1399086713790894,0.4682371020317077,0.6716715097427368,0.2622245252132416,0.0,0.0,0.4316405355930328,78.92841339111328,88.0,-0.2521035969257355,-9915.2080078125,237.1171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.46875,18000.0,0.0,0.0,0.3125868141651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534746170043945,0.3534795045852661,-4.871468718192773e-06,0.0,0.0003172358847223,0.0,0.0,17.21269989013672,0.0,0.0,0.0,0.3235125243663788,4.0,0.0,1.0
