time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1455383300781,297.1499938964844,293.1499938964844,0.0417850837111473,-1257.901611328125,304.1466979980469,0.5390594601631165,0.0867072567343711,0.0802478119730949,294.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.429222822189331,0.050000000745058,0.0501749850809574,293.3604431152344,297.1499938964844,293.1499938964844,0.2574522197246551,-3781.13720703125,304.1866455078125,0.8592016100883484,0.339606374502182,0.240472987294197,293.1924743652344,297.1499938964844,293.1499938964844,0.2689008116722107,-5310.12255859375,304.15338134765625,0.8704610466957092,0.3552221059799194,0.3385801613330841,293.3151550292969,297.1499938964844,293.1499938964844,0.0060888323932886,-2190.843017578125,298.8039245605469,0.429222822189331,0.050000000745058,0.2380085289478302,291.1826477050781,291.1499938964844,266.17498779296875,264.7961120605469,282.5649719238281,293.978759765625,291.1824645996094,1.0,0.2945418357849121,0.8278042674064636,0.8278042674064636,1.0,1.0,-1.1371052265167236,0.4669168293476105,0.6701884269714355,0.2616450488567352,0.0,0.0,0.4294803738594055,80.45903778076172,88.0,-1.1046504974365234,-9866.390625,239.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9051513671875,307.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8203125,18000.0,0.0,0.0,0.3110327124595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506390154361725,0.3506438732147217,-4.860140961682191e-06,0.0,0.0003156586899422,0.0,0.0,17.01318359375,0.0,0.0,0.0,0.3227058053016662,4.0,0.0,1.0
391560,293.14263916015625,297.1499938964844,293.1499938964844,0.0424978733062744,-1269.5765380859375,304.1460266113281,0.5386611819267273,0.0873363837599754,0.0809817835688591,294.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4271574914455414,0.050000000745058,0.050235565751791,293.36376953125,297.1499938964844,293.1499938964844,0.2540301978588104,-3741.478515625,304.1861877441406,0.8531656861305237,0.3362837731838226,0.237917959690094,293.1925964355469,297.1499938964844,293.1499938964844,0.2684965431690216,-5303.80517578125,304.15350341796875,0.8668893575668335,0.3546605110168457,0.3381136953830719,293.3144836425781,297.1499938964844,293.1499938964844,0.0060715000145137,-2186.11572265625,298.7762756347656,0.4271574914455414,0.050000000745058,0.2382958978414535,291.1806335449219,291.1499938964844,266.1933288574219,264.8129577636719,282.5748596191406,293.97821044921875,291.1798095703125,1.0,0.2960147261619568,0.8276968002319336,0.8276968002319336,1.0,1.0,-1.1347767114639282,0.4658515751361847,0.6689251661300659,0.2610744535923004,0.0,0.0,0.427627682685852,81.95922088623047,91.0,-5.250319004058838,-9823.787109375,241.1493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90972900390625,307.16436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.294921875,18000.0,0.0,0.0,0.3094720244407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479821979999542,0.3479870557785034,-4.849190645472845e-06,0.0,0.0003140747721772,0.0,0.0,16.826271057128906,0.0,0.0,0.0,0.3219529092311859,4.0,0.0,1.0
391620,293.1407775878906,297.1499938964844,293.1499938964844,0.0433393232524395,-1283.402099609375,304.1459655761719,0.5362582802772522,0.087905004620552,0.0818007290363311,294.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4233233332633972,0.050000000745058,0.0503556542098522,293.363525390625,297.1499938964844,293.1499938964844,0.2488411366939544,-3681.81884765625,304.1827392578125,0.84297114610672,0.3309031724929809,0.2340093404054641,293.19268798828125,297.1499938964844,293.1499938964844,0.2678182423114776,-5293.375,304.1534423828125,0.8601142764091492,0.3535641431808471,0.3371931910514831,293.3132019042969,297.1499938964844,293.1499938964844,0.006038702558726,-2177.583984375,298.7189025878906,0.4233233332633972,0.050000000745058,0.2388655543327331,291.1708984375,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.96502685546875,291.1698913574219,1.0,0.2989725470542907,0.8274818062782288,0.8274818062782288,1.0,1.0,-1.130790948867798,0.4640977680683136,0.6666931509971619,0.2599002122879028,0.0,0.0,0.4254781007766723,84.9374008178711,79.0,-11.24909782409668,-9763.3310546875,245.45260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120178222656,307.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.974609375,18000.0,0.0,0.0,0.306401252746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444760143756866,0.3444808423519134,-4.832395916309906e-06,0.0,0.0003109583340119,0.0,0.0,16.573909759521484,0.0,0.0,0.0,0.3209262192249298,4.0,0.0,1.0
391680,293.1407775878906,297.1499938964844,293.1499938964844,0.0433393232524395,-1283.402099609375,304.1459655761719,0.5362582802772522,0.087905004620552,0.0818007290363311,294.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4233233332633972,0.050000000745058,0.0503556542098522,293.363525390625,297.1499938964844,293.1499938964844,0.2488411366939544,-3681.81884765625,304.1827392578125,0.84297114610672,0.3309031724929809,0.2340093404054641,293.19268798828125,297.1499938964844,293.1499938964844,0.2678182423114776,-5293.375,304.1534423828125,0.8601142764091492,0.3535641431808471,0.3371931910514831,293.3132019042969,297.1499938964844,293.1499938964844,0.006038702558726,-2177.583984375,298.7189025878906,0.4233233332633972,0.050000000745058,0.2388655543327331,291.1708984375,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.96502685546875,291.1698913574219,1.0,0.2989725470542907,0.8274818062782288,0.8274818062782288,1.0,1.0,-1.130790948867798,0.4640977680683136,0.6666931509971619,0.2599002122879028,0.0,0.0,0.4254781007766723,84.9374008178711,79.0,-11.24909782409668,-9763.3310546875,245.45260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120178222656,307.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.974609375,18000.0,0.0,0.0,0.306401252746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444760143756866,0.3444808423519134,-4.832395916309906e-06,0.0,0.0003109583340119,0.0,0.0,16.573909759521484,0.0,0.0,0.0,0.3209262192249298,4.0,0.0,1.0
391740,293.1414489746094,297.1499938964844,293.1499938964844,0.0434972420334816,-1285.96044921875,304.1470642089844,0.5384091734886169,0.0880099534988403,0.0819240733981132,294.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4248093962669372,0.050000000745058,0.0503079257905483,293.360107421875,297.1499938964844,293.1499938964844,0.244257166981697,-3628.840087890625,304.17950439453125,0.8412601351737976,0.3261849880218506,0.2306081801652908,293.1924743652344,297.1499938964844,293.1499938964844,0.2669175565242767,-5279.24267578125,304.15380859375,0.861569344997406,0.3525234162807464,0.3361502587795257,293.3120422363281,297.1499938964844,293.1499938964844,0.0059822378680109,-2161.103759765625,298.663330078125,0.4248093962669372,0.050000000745058,0.2386391311883926,291.1654052734375,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.9499206542969,291.16522216796875,1.0,0.2965302169322967,0.8272668719291687,0.8272668719291687,1.0,1.0,-1.1252764463424685,0.4616494178771972,0.6636270880699158,0.2583657503128052,0.0,0.0,0.4238800704479217,83.64486694335938,67.0,-6.297596454620361,-9709.2060546875,240.9861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987121582031,307.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.303507924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423806726932525,0.342385470867157,-4.822736173082376e-06,0.0,0.0003080219612456,0.0,0.0,16.425216674804688,0.0,0.0,0.0,0.3203076720237732,4.0,0.0,1.0
391800,293.1414489746094,297.1499938964844,293.1499938964844,0.0434972420334816,-1285.96044921875,304.1470642089844,0.5384091734886169,0.0880099534988403,0.0819240733981132,294.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4248093962669372,0.050000000745058,0.0503079257905483,293.360107421875,297.1499938964844,293.1499938964844,0.244257166981697,-3628.840087890625,304.17950439453125,0.8412601351737976,0.3261849880218506,0.2306081801652908,293.1924743652344,297.1499938964844,293.1499938964844,0.2669175565242767,-5279.24267578125,304.15380859375,0.861569344997406,0.3525234162807464,0.3361502587795257,293.3120422363281,297.1499938964844,293.1499938964844,0.0059822378680109,-2161.103759765625,298.663330078125,0.4248093962669372,0.050000000745058,0.2386391311883926,291.1654052734375,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.9499206542969,291.16522216796875,1.0,0.2965302169322967,0.8272668719291687,0.8272668719291687,1.0,1.0,-1.1252764463424685,0.4616494178771972,0.6636270880699158,0.2583657503128052,0.0,0.0,0.4238800704479217,83.64486694335938,67.0,-6.297596454620361,-9709.2060546875,240.9861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987121582031,307.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.303507924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423806726932525,0.342385470867157,-4.822736173082376e-06,0.0,0.0003080219612456,0.0,0.0,16.425216674804688,0.0,0.0,0.0,0.3203076720237732,4.0,0.0,1.0
391860,293.14276123046875,297.1499938964844,293.1499938964844,0.0433332547545433,-1283.202880859375,304.1483154296875,0.5449382662773132,0.0879618376493454,0.0817399024963378,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4307271838188171,0.050000000745058,0.0501326657831668,293.35577392578125,297.1499938964844,293.1499938964844,0.2398077696561813,-3576.9384765625,304.1770935058594,0.8458516001701355,0.3217411935329437,0.2273495644330978,293.19195556640625,297.1499938964844,293.1499938964844,0.2658362686634063,-5262.14013671875,304.15435791015625,0.8696674108505249,0.3515513837337494,0.335044801235199,293.3109741210937,297.1499938964844,293.1499938964844,0.0059076827019453,-2138.346435546875,298.6101379394531,0.4307271838188171,0.050000000745058,0.2378077805042266,291.16522216796875,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9362487792969,291.1652526855469,1.0,0.2905308604240417,0.8270455002784729,0.8270455002784729,1.0,1.0,-1.1186093091964722,0.4586816728115082,0.6599277257919312,0.2565518915653229,0.0,0.0,0.4218821227550506,79.10709381103516,55.0,-1.3465933799743652,-9642.86328125,229.9721527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738098144531,307.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.3008100390434265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399765193462372,0.3399813175201416,-4.8139499995158985e-06,0.0,0.0003052839601878,0.0,0.0,16.262544631958008,0.0,0.0,0.0,0.3196444809436798,4.0,0.0,1.0
391920,293.14276123046875,297.1499938964844,293.1499938964844,0.0433332547545433,-1283.202880859375,304.1483154296875,0.5449382662773132,0.0879618376493454,0.0817399024963378,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4307271838188171,0.050000000745058,0.0501326657831668,293.35577392578125,297.1499938964844,293.1499938964844,0.2398077696561813,-3576.9384765625,304.1770935058594,0.8458516001701355,0.3217411935329437,0.2273495644330978,293.19195556640625,297.1499938964844,293.1499938964844,0.2658362686634063,-5262.14013671875,304.15435791015625,0.8696674108505249,0.3515513837337494,0.335044801235199,293.3109741210937,297.1499938964844,293.1499938964844,0.0059076827019453,-2138.346435546875,298.6101379394531,0.4307271838188171,0.050000000745058,0.2378077805042266,291.16522216796875,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9362487792969,291.1652526855469,1.0,0.2905308604240417,0.8270455002784729,0.8270455002784729,1.0,1.0,-1.1186093091964722,0.4586816728115082,0.6599277257919312,0.2565518915653229,0.0,0.0,0.4218821227550506,79.10709381103516,55.0,-1.3465933799743652,-9642.86328125,229.9721527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738098144531,307.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.3008100390434265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399765193462372,0.3399813175201416,-4.8139499995158985e-06,0.0,0.0003052839601878,0.0,0.0,16.262544631958008,0.0,0.0,0.0,0.3196444809436798,4.0,0.0,1.0
391980,293.14422607421875,297.1499938964844,293.1499938964844,0.0430151857435703,-1277.9288330078125,304.1494140625,0.5554048418998718,0.087847925722599,0.0814059674739837,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4409493803977966,0.050000000745058,0.0498757436871528,293.3511962890625,297.1499938964844,293.1499938964844,0.2354559749364853,-3525.79296875,304.1753234863281,0.8556568026542664,0.317452609539032,0.2241528779268264,293.19122314453125,297.1499938964844,293.1499938964844,0.264689564704895,-5243.9970703125,304.1548156738281,0.8834741115570068,0.3506354689598083,0.3339135646820068,293.3099670410156,297.1499938964844,293.1499938964844,0.0058230040594935,-2112.042236328125,298.55780029296875,0.4409493803977966,0.050000000745058,0.2365890592336654,291.16656494140625,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.9251708984375,291.166748046875,1.0,0.281937837600708,0.8268241286277771,0.8268241286277771,1.0,1.0,-1.1112425327301023,0.4553987979888916,0.6558437347412109,0.254576027393341,0.0,0.0,0.4195961058139801,72.49237060546875,43.0,1.5429807901382446,-9567.66796875,214.9154663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441467285156,307.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.298270583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372284471988678,0.3372332453727722,-4.804073796549346e-06,0.0,0.0003027066995855,0.0,0.0,16.078105926513672,0.0,0.0,0.0,0.3188942074775696,4.0,0.0,1.0
392040,293.14422607421875,297.1499938964844,293.1499938964844,0.0430151857435703,-1277.9288330078125,304.1494140625,0.5554048418998718,0.087847925722599,0.0814059674739837,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4409493803977966,0.050000000745058,0.0498757436871528,293.3511962890625,297.1499938964844,293.1499938964844,0.2354559749364853,-3525.79296875,304.1753234863281,0.8556568026542664,0.317452609539032,0.2241528779268264,293.19122314453125,297.1499938964844,293.1499938964844,0.264689564704895,-5243.9970703125,304.1548156738281,0.8834741115570068,0.3506354689598083,0.3339135646820068,293.3099670410156,297.1499938964844,293.1499938964844,0.0058230040594935,-2112.042236328125,298.55780029296875,0.4409493803977966,0.050000000745058,0.2365890592336654,291.16656494140625,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.9251708984375,291.166748046875,1.0,0.281937837600708,0.8268241286277771,0.8268241286277771,1.0,1.0,-1.1112425327301023,0.4553987979888916,0.6558437347412109,0.254576027393341,0.0,0.0,0.4195961058139801,72.49237060546875,43.0,1.5429807901382446,-9567.66796875,214.9154663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441467285156,307.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.298270583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372284471988678,0.3372332453727722,-4.804073796549346e-06,0.0,0.0003027066995855,0.0,0.0,16.078105926513672,0.0,0.0,0.0,0.3188942074775696,4.0,0.0,1.0
392100,293.1449584960937,297.1499938964844,293.1499938964844,0.0428176820278167,-1274.6663818359375,304.1498718261719,0.5621278882026672,0.0877739265561103,0.0812022015452385,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4479221403598785,0.050000000745058,0.0497259274125099,293.3489074707031,297.1499938964844,293.1499938964844,0.2333095967769622,-3500.439453125,304.17462158203125,0.8625727295875549,0.3153530359268188,0.222571849822998,293.1908264160156,297.1499938964844,293.1499938964844,0.2641009986400604,-5234.68603515625,304.1549987792969,0.8925537467002869,0.350195050239563,0.3333440721035003,293.3095092773437,297.1499938964844,293.1499938964844,0.0057782270014286,-2097.993408203125,298.5318908691406,0.4479221403598785,0.050000000745058,0.2358783930540084,291.16766357421875,291.1499938964844,266.3583374023437,264.962158203125,282.6316223144531,293.92071533203125,291.1679077148437,1.0,0.276876300573349,0.8267134428024292,0.8267134428024292,1.0,1.0,-1.1073838472366333,0.4536760449409485,0.6537078022956848,0.2535564303398132,0.0,0.0,0.4183081686496734,68.6423110961914,43.0,2.432644844055176,-9527.1962890625,206.3773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291320800781,307.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7421875,18000.0,0.0,0.0,0.2970475554466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356950283050537,0.3356998264789581,-4.79864320368506e-06,0.0,0.000301465508528,0.0,0.0,15.9758882522583,0.0,0.0,0.0,0.3184781968593597,4.0,0.0,1.0
392160,293.1457214355469,297.1499938964844,293.1499938964844,0.0426011569797992,-1271.097412109375,304.1502990722656,0.5698735117912292,0.0876910239458084,0.0809796601533889,294.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4563368260860443,0.050000000745058,0.0495658293366432,293.3466186523437,297.1499938964844,293.1499938964844,0.2311878055334091,-3475.303955078125,304.17401123046875,0.8709679245948792,0.3132873773574829,0.2210041433572769,293.1903686523437,297.1499938964844,293.1499938964844,0.263510137796402,-5225.34521484375,304.1551513671875,0.9031596183776855,0.3497675359249115,0.3327752947807312,293.3090515136719,297.1499938964844,293.1499938964844,0.005732431076467,-2083.552001953125,298.50604248046875,0.4563368260860443,0.050000000745058,0.235118955373764,291.1688537597656,291.1499938964844,266.3766784667969,264.9784240722656,282.6404113769531,293.9167175292969,291.1690979003906,1.0,0.271388441324234,0.8266260027885437,0.8266260027885437,1.0,1.0,-1.1034486293792725,0.4519170820713043,0.6515315175056458,0.2525322139263153,0.0,0.0,0.4169314503669739,64.5313491821289,31.0,2.9261131286621094,-9485.1904296875,197.3813323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8147888183594,307.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.095703125,18000.0,0.0,0.0,0.2958473861217499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340505063533783,0.3340552747249603,-4.792833351530135e-06,0.0,0.0003002474841196,0.0,0.0,15.866666793823242,0.0,0.0,0.0,0.3180337250232696,4.0,0.0,1.0
392220,293.1469116210937,297.1499938964844,293.1499938964844,0.0422240681946277,-1264.8984375,304.1508483886719,0.5845009088516235,0.0875386372208595,0.080592043697834,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4720376133918762,0.050000000745058,0.0492937862873077,293.3427429199219,297.1499938964844,293.1499938964844,0.2278733402490615,-3435.917724609375,304.173095703125,0.8879461884498596,0.3100748658180237,0.2185437828302383,293.18951416015625,297.1499938964844,293.1499938964844,0.2625794112682342,-5210.65087890625,304.15533447265625,0.9255428314208984,0.3491174280643463,0.3318793773651123,293.308349609375,297.1499938964844,293.1499938964844,0.0056578931398689,-2059.923095703125,298.4647216796875,0.4720376133918762,0.050000000745058,0.2338284999132156,291.1706237792969,291.1499938964844,266.406005859375,265.0043334960937,282.65484619140625,293.9103088378906,291.1708374023437,1.0,0.2618167996406555,0.8264860510826111,0.8264860510826111,1.0,1.0,-1.097079157829285,0.4490598738193512,0.6480193138122559,0.2509107887744903,0.0,0.0,0.4145850837230682,57.5516471862793,31.0,2.98246169090271,-9416.0419921875,182.3416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.876953125,18000.0,0.0,0.0,0.2939605116844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312306702136993,0.3312354385852813,-4.782830274052685e-06,0.0,0.000298332539387,0.0,0.0,15.68012523651123,0.0,0.0,0.0,0.3172741532325744,4.0,0.0,1.0
392280,293.147216796875,297.1499938964844,293.1499938964844,0.042123831808567,-1263.25341796875,304.1509704589844,0.5885999798774719,0.0874952226877212,0.0804888531565666,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4757574498653412,0.050000000745058,0.0492235198616981,293.3417663574219,297.1499938964844,293.1499938964844,0.2270605415105819,-3426.237060546875,304.1728820800781,0.8929558396339417,0.3092858493328094,0.2179381102323532,293.1893005371094,297.1499938964844,293.1499938964844,0.2623505592346191,-5207.041015625,304.1553649902344,0.93224036693573,0.3489600121974945,0.3316586017608642,293.30816650390625,297.1499938964844,293.1499938964844,0.0056391512043774,-2053.959716796875,298.4543762207031,0.4757574498653412,0.050000000745058,0.2334951907396316,291.1710205078125,291.1499938964844,266.413330078125,265.01080322265625,282.6585998535156,293.9088134765625,291.17120361328125,1.0,0.2592867016792297,0.8264510631561279,0.8264510631561279,1.0,1.0,-1.095479130744934,0.4483393728733063,0.6471397280693054,0.2505123019218445,0.0,0.0,0.4139769375324249,55.74987411499024,25.0,2.93753981590271,-9398.5244140625,178.49942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,306.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.2934929728507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304988443851471,0.3305036425590515,-4.780225481226808e-06,0.0,0.0002978580305352,0.0,0.0,15.631864547729492,0.0,0.0,0.0,0.3170774281024933,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.041632667183876,-1255.211181640625,304.1514587402344,0.6078732013702393,0.0872323289513588,0.0799817219376564,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4915614426136017,0.050000000745058,0.0489197671413421,293.3370361328125,297.1499938964844,293.1499938964844,0.2231256961822509,-3379.270263671875,304.1718139648437,0.9186014533042908,0.3053916394710541,0.2149902135133743,293.1882019042969,297.1499938964844,293.1499938964844,0.2612808644771576,-5190.22021484375,304.1553649902344,0.9635484218597412,0.3481853902339935,0.3306213915348053,293.3074035644531,297.1499938964844,293.1499938964844,0.0055522369220852,-2026.2763671875,298.40240478515625,0.4915614426136017,0.050000000745058,0.2320543080568313,291.1724548339844,291.1499938964844,266.45001220703125,265.0428466796875,282.67791748046875,293.9025573730469,291.1724853515625,1.0,0.248134046792984,0.8262761235237122,0.8262761235237122,1.0,1.0,-1.087992548942566,0.4449580013751983,0.6430345177650452,0.2486800998449325,0.0,0.0,0.4108762741088867,47.9537467956543,25.0,1.872847557067871,-9312.4697265625,161.83938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,306.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.2911714017391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267389833927154,0.3267437517642975,-4.76677087135613e-06,0.0,0.0002955019590444,0.0,0.0,15.384852409362791,0.0,0.0,0.0,0.3160697221755981,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.041632667183876,-1255.211181640625,304.1514587402344,0.6078732013702393,0.0872323289513588,0.0799817219376564,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4915614426136017,0.050000000745058,0.0489197671413421,293.3370361328125,297.1499938964844,293.1499938964844,0.2231256961822509,-3379.270263671875,304.1718139648437,0.9186014533042908,0.3053916394710541,0.2149902135133743,293.1882019042969,297.1499938964844,293.1499938964844,0.2612808644771576,-5190.22021484375,304.1553649902344,0.9635484218597412,0.3481853902339935,0.3306213915348053,293.3074035644531,297.1499938964844,293.1499938964844,0.0055522369220852,-2026.2763671875,298.40240478515625,0.4915614426136017,0.050000000745058,0.2320543080568313,291.1724548339844,291.1499938964844,266.45001220703125,265.0428466796875,282.67791748046875,293.9025573730469,291.1724853515625,1.0,0.248134046792984,0.8262761235237122,0.8262761235237122,1.0,1.0,-1.087992548942566,0.4449580013751983,0.6430345177650452,0.2486800998449325,0.0,0.0,0.4108762741088867,47.9537467956543,25.0,1.872847557067871,-9312.4697265625,161.83938598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,306.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.228515625,18000.0,0.0,0.0,0.2911714017391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267389833927154,0.3267437517642975,-4.76677087135613e-06,0.0,0.0002955019590444,0.0,0.0,15.384852409362791,0.0,0.0,0.0,0.3160697221755981,4.0,0.0,1.0
392460,293.161865234375,297.1499938964844,293.1499938964844,0.0396411307156086,-1222.5325927734375,304.15435791015625,0.6177886724472046,0.0846151113510131,0.0779154524207115,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5038689970970154,0.050000000745058,0.0487161725759506,293.3423156738281,297.1499938964844,293.1499938964844,0.2179168462753296,-3316.119140625,304.1732788085937,0.9383350014686584,0.299562931060791,0.2110416442155838,293.197265625,297.1499938964844,293.1499938964844,0.2587897479534149,-5150.10107421875,304.15777587890625,0.9836843609809875,0.3453635573387146,0.3281492888927459,293.319091796875,297.1499938964844,293.1499938964844,0.0054432032629847,-1991.3409423828125,298.3178405761719,0.5038689970970154,0.050000000745058,0.2310885488986969,291.1777038574219,291.1499938964844,266.4866638183594,265.0747375488281,282.7033996582031,293.8962097167969,291.178955078125,1.0,0.2396200448274612,0.826132595539093,0.826132595539093,1.0,1.0,-1.0764036178588867,0.4396435916423797,0.6367599964141846,0.2461183965206146,0.0,0.0,0.4069826900959015,42.64402770996094,25.0,9.50025463104248,-9206.92578125,148.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,306.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2888345420360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225720524787903,0.3225768208503723,-4.752787390316371e-06,0.0,0.0002931303461082,0.0,0.0,15.11605739593506,0.0,0.0,0.0,0.3149634003639221,4.0,0.0,1.0
392520,293.161865234375,297.1499938964844,293.1499938964844,0.0396411307156086,-1222.5325927734375,304.15435791015625,0.6177886724472046,0.0846151113510131,0.0779154524207115,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5038689970970154,0.050000000745058,0.0487161725759506,293.3423156738281,297.1499938964844,293.1499938964844,0.2179168462753296,-3316.119140625,304.1732788085937,0.9383350014686584,0.299562931060791,0.2110416442155838,293.197265625,297.1499938964844,293.1499938964844,0.2587897479534149,-5150.10107421875,304.15777587890625,0.9836843609809875,0.3453635573387146,0.3281492888927459,293.319091796875,297.1499938964844,293.1499938964844,0.0054432032629847,-1991.3409423828125,298.3178405761719,0.5038689970970154,0.050000000745058,0.2310885488986969,291.1777038574219,291.1499938964844,266.4866638183594,265.0747375488281,282.7033996582031,293.8962097167969,291.178955078125,1.0,0.2396200448274612,0.826132595539093,0.826132595539093,1.0,1.0,-1.0764036178588867,0.4396435916423797,0.6367599964141846,0.2461183965206146,0.0,0.0,0.4069826900959015,42.64402770996094,25.0,9.50025463104248,-9206.92578125,148.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,306.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.517578125,18000.0,0.0,0.0,0.2888345420360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225720524787903,0.3225768208503723,-4.752787390316371e-06,0.0,0.0002931303461082,0.0,0.0,15.11605739593506,0.0,0.0,0.0,0.3149634003639221,4.0,0.0,1.0
392580,293.1711730957031,297.1499938964844,293.1499938964844,0.0375391207635402,-1188.0921630859375,304.1563720703125,0.6241998076438904,0.0824218317866325,0.0757351666688919,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5148569345474243,0.050000000745058,0.0485687926411628,293.3411560058594,297.1499938964844,293.1499938964844,0.21328966319561,-3260.0712890625,304.1731872558594,0.9539085030555724,0.2949201166629791,0.2075475603342056,293.200439453125,297.1499938964844,293.1499938964844,0.2566802501678467,-5116.61181640625,304.1586303710937,0.9978892207145692,0.343515545129776,0.3261135518550873,293.3273620605469,297.1499938964844,293.1499938964844,0.0053524351678788,-1962.0697021484373,298.2387390136719,0.5148569345474243,0.050000000745058,0.2303894311189651,291.1828308105469,291.1499938964844,266.5233459472656,265.1065368652344,282.7168273925781,293.8731994628906,291.1825866699219,1.0,0.2329495847225189,0.8259890675544739,0.8259890675544739,1.0,1.0,-1.06611430644989,0.4349775314331054,0.6311367750167847,0.2437212467193603,0.0,0.0,0.4021021127700805,38.77302169799805,28.0,3.515998363494873,-9093.1953125,139.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620849609375,306.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.490234375,18000.0,0.0,0.0,0.2863619327545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316722959280014,0.3167276978492737,-4.733742571261246e-06,0.0,0.0002906209556385,0.0,0.0,14.74426555633545,0.0,0.0,0.0,0.3134589493274688,4.0,0.0,1.0
392640,293.1711730957031,297.1499938964844,293.1499938964844,0.0375391207635402,-1188.0921630859375,304.1563720703125,0.6241998076438904,0.0824218317866325,0.0757351666688919,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5148569345474243,0.050000000745058,0.0485687926411628,293.3411560058594,297.1499938964844,293.1499938964844,0.21328966319561,-3260.0712890625,304.1731872558594,0.9539085030555724,0.2949201166629791,0.2075475603342056,293.200439453125,297.1499938964844,293.1499938964844,0.2566802501678467,-5116.61181640625,304.1586303710937,0.9978892207145692,0.343515545129776,0.3261135518550873,293.3273620605469,297.1499938964844,293.1499938964844,0.0053524351678788,-1962.0697021484373,298.2387390136719,0.5148569345474243,0.050000000745058,0.2303894311189651,291.1828308105469,291.1499938964844,266.5233459472656,265.1065368652344,282.7168273925781,293.8731994628906,291.1825866699219,1.0,0.2329495847225189,0.8259890675544739,0.8259890675544739,1.0,1.0,-1.06611430644989,0.4349775314331054,0.6311367750167847,0.2437212467193603,0.0,0.0,0.4021021127700805,38.77302169799805,28.0,3.515998363494873,-9093.1953125,139.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620849609375,306.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.490234375,18000.0,0.0,0.0,0.2863619327545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316722959280014,0.3167276978492737,-4.733742571261246e-06,0.0,0.0002906209556385,0.0,0.0,14.74426555633545,0.0,0.0,0.0,0.3134589493274688,4.0,0.0,1.0
392700,293.173583984375,297.1499938964844,293.1499938964844,0.0367266051471233,-1174.796142578125,304.1566772460937,0.6256042122840881,0.0816779136657714,0.0748836770653724,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5183762311935425,0.050000000745058,0.0485274232923984,293.3396911621094,297.1499938964844,293.1499938964844,0.2112749069929123,-3235.7109375,304.1726379394531,0.9576593637466432,0.2927855551242828,0.2059976458549499,293.2014465332031,297.1499938964844,293.1499938964844,0.2536797821521759,-5068.64208984375,304.1626281738281,0.9990000128746032,0.342677354812622,0.3229998052120209,293.3305053710937,297.1499938964844,293.1499938964844,0.0053136302158236,-1949.6943359375,298.1993408203125,0.5183762311935425,0.050000000745058,0.2301931977272033,291.18218994140625,291.1499938964844,266.5416564941406,265.1224060058594,282.7251892089844,293.8606872558594,291.1824035644531,1.0,0.2305723279714584,0.8259173035621643,0.8259173035621643,1.0,1.0,-1.0590736865997314,0.4317598640918731,0.6273138523101807,0.2421673238277435,0.0,0.0,0.4000286161899566,37.6330451965332,28.0,3.478688955307007,-9034.890625,135.22991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76904296875,306.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.285061776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141821324825287,0.3141868710517883,-4.724291557067772e-06,0.0,0.0002893014752771,0.0,0.0,14.580772399902344,0.0,0.0,0.0,0.3127869963645935,4.0,0.0,1.0
392760,293.1749572753906,297.1499938964844,293.1499938964844,0.0361210107803344,-1164.8204345703125,304.15655517578125,0.6263749003410339,0.0811063796281814,0.0742730721831321,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5207310914993286,0.050000000745058,0.0485011115670204,293.33807373046875,297.1499938964844,293.1499938964844,0.2092594355344772,-3211.20361328125,304.17218017578125,0.9593054056167604,0.2907006442546844,0.2045111656188964,293.20068359375,297.1499938964844,293.1499938964844,0.2500625848770141,-5009.00830078125,304.1668701171875,0.9990000128746032,0.3421778082847595,0.3191332221031189,293.3331298828125,297.1499938964844,293.1499938964844,0.0052765370346605,-1937.5048828125,298.1628112792969,0.5207310914993286,0.050000000745058,0.2300684005022049,291.1859436035156,291.1499938964844,266.5599975585937,265.13824462890625,282.7327880859375,293.84576416015625,291.18719482421875,1.0,0.2286906540393829,0.8258851170539856,0.8258851170539856,1.0,1.0,-1.051889419555664,0.4284955561161041,0.6233938336372375,0.2405512034893036,0.0,0.0,0.3972831070423126,36.87204360961914,31.0,8.907401084899902,-8974.93359375,132.0259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796630859375,306.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.705078125,18000.0,0.0,0.0,0.2837073802947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114365935325622,0.3114413022994995,-4.7152952902251855e-06,0.0,0.0002879269304685,0.0,0.0,14.408526420593262,0.0,0.0,0.0,0.3120706081390381,4.0,0.0,1.0
392820,293.1766052246094,297.1499938964844,293.1499938964844,0.0352029129862785,-1149.712158203125,304.1558837890625,0.6266583204269409,0.0801410973072052,0.073332168161869,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5235344171524048,0.050000000745058,0.0484711080789566,293.3348083496094,297.1499938964844,293.1499938964844,0.2054411470890045,-3164.72900390625,304.171142578125,0.9592880606651306,0.286595344543457,0.2016185075044632,293.1978759765625,297.1499938964844,293.1499938964844,0.2456048876047134,-4937.68212890625,304.16845703125,0.9990000128746032,0.3414656221866607,0.3146355450153351,293.337158203125,297.1499938964844,293.1499938964844,0.0052074869163334,-1915.064697265625,298.0902404785156,0.5235344171524048,0.050000000745058,0.2299260646104812,291.1900939941406,291.1499938964844,266.5966796875,265.1698913574219,282.7441101074219,293.8207397460937,291.1894836425781,1.0,0.2262987196445465,0.8258208632469177,0.8258208632469177,1.0,1.0,-1.0416808128356934,0.4239288568496704,0.617751955986023,0.2380776554346084,0.0,0.0,0.39146289229393,35.97425079345703,34.0,0.8488178253173828,-8856.822265625,127.89066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2578125,18000.0,0.0,0.0,0.2808097302913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046168386936188,0.3046215176582336,-4.693489245255478e-06,0.0,0.0002849861921276,0.0,0.0,13.986312866210938,0.0,0.0,0.0,0.3103553056716919,4.0,0.0,1.0
392880,293.1766052246094,297.1499938964844,293.1499938964844,0.0352029129862785,-1149.712158203125,304.1558837890625,0.6266583204269409,0.0801410973072052,0.073332168161869,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5235344171524048,0.050000000745058,0.0484711080789566,293.3348083496094,297.1499938964844,293.1499938964844,0.2054411470890045,-3164.72900390625,304.171142578125,0.9592880606651306,0.286595344543457,0.2016185075044632,293.1978759765625,297.1499938964844,293.1499938964844,0.2456048876047134,-4937.68212890625,304.16845703125,0.9990000128746032,0.3414656221866607,0.3146355450153351,293.337158203125,297.1499938964844,293.1499938964844,0.0052074869163334,-1915.064697265625,298.0902404785156,0.5235344171524048,0.050000000745058,0.2299260646104812,291.1900939941406,291.1499938964844,266.5966796875,265.1698913574219,282.7441101074219,293.8207397460937,291.1894836425781,1.0,0.2262987196445465,0.8258208632469177,0.8258208632469177,1.0,1.0,-1.0416808128356934,0.4239288568496704,0.617751955986023,0.2380776554346084,0.0,0.0,0.39146289229393,35.97425079345703,34.0,0.8488178253173828,-8856.822265625,127.89066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,306.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2578125,18000.0,0.0,0.0,0.2808097302913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046168386936188,0.3046215176582336,-4.693489245255478e-06,0.0,0.0002849861921276,0.0,0.0,13.986312866210938,0.0,0.0,0.0,0.3103553056716919,4.0,0.0,1.0
392940,293.1777038574219,297.1499938964844,293.1499938964844,0.0344538651406765,-1137.4791259765625,304.1551818847656,0.6249387264251709,0.0792402997612953,0.0725106447935104,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5240334272384644,0.050000000745058,0.048465933650732,293.3317565917969,297.1499938964844,293.1499938964844,0.2019186615943908,-3121.854248046875,304.16998291015625,0.9553239941596984,0.2825326323509216,0.1987811475992202,293.197998046875,297.1499938964844,293.1499938964844,0.2447942942380905,-4926.50537109375,304.1635437011719,0.9990000128746032,0.3402315974235534,0.3138494193553924,293.340087890625,297.1499938964844,293.1499938964844,0.0051459353417158,-1895.739990234375,298.0137023925781,0.5240334272384644,0.050000000745058,0.229901522397995,291.18231201171875,291.1499938964844,266.6333312988281,265.20147705078125,282.7561340332031,293.8108825683594,291.18121337890625,1.0,0.2254678755998611,0.8257565498352051,0.8257565498352051,1.0,1.0,-1.0363082885742188,0.4216505289077759,0.6146577000617981,0.2364447712898254,0.0,0.0,0.3876354396343231,35.763389587402344,37.0,-8.817663192749023,-8779.7451171875,126.20314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8474426269531,306.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.90625,18000.0,0.0,0.0,0.2777306735515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996456921100616,0.2996503710746765,-4.674469437304651e-06,0.0,0.0002818613429553,0.0,0.0,13.673709869384766,0.0,0.0,0.0,0.309062659740448,4.0,0.0,1.0
393000,293.1777038574219,297.1499938964844,293.1499938964844,0.0344538651406765,-1137.4791259765625,304.1551818847656,0.6249387264251709,0.0792402997612953,0.0725106447935104,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5240334272384644,0.050000000745058,0.048465933650732,293.3317565917969,297.1499938964844,293.1499938964844,0.2019186615943908,-3121.854248046875,304.16998291015625,0.9553239941596984,0.2825326323509216,0.1987811475992202,293.197998046875,297.1499938964844,293.1499938964844,0.2447942942380905,-4926.50537109375,304.1635437011719,0.9990000128746032,0.3402315974235534,0.3138494193553924,293.340087890625,297.1499938964844,293.1499938964844,0.0051459353417158,-1895.739990234375,298.0137023925781,0.5240334272384644,0.050000000745058,0.229901522397995,291.18231201171875,291.1499938964844,266.6333312988281,265.20147705078125,282.7561340332031,293.8108825683594,291.18121337890625,1.0,0.2254678755998611,0.8257565498352051,0.8257565498352051,1.0,1.0,-1.0363082885742188,0.4216505289077759,0.6146577000617981,0.2364447712898254,0.0,0.0,0.3876354396343231,35.763389587402344,37.0,-8.817663192749023,-8779.7451171875,126.20314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8474426269531,306.84698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.90625,18000.0,0.0,0.0,0.2777306735515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996456921100616,0.2996503710746765,-4.674469437304651e-06,0.0,0.0002818613429553,0.0,0.0,13.673709869384766,0.0,0.0,0.0,0.309062659740448,4.0,0.0,1.0
393060,293.17877197265625,297.1499938964844,293.1499938964844,0.033737163990736,-1125.7474365234375,304.1546630859375,0.621307373046875,0.0783222243189811,0.0717082694172859,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5225783586502075,0.050000000745058,0.0484812743961811,293.3289794921875,297.1499938964844,293.1499938964844,0.1984966397285461,-3080.028564453125,304.16900634765625,0.9478315114974976,0.2784899771213531,0.1959756463766098,293.20318603515625,297.1499938964844,293.1499938964844,0.2469425052404403,-4963.51708984375,304.1553955078125,0.9990000128746032,0.337975412607193,0.316154271364212,293.3425598144531,297.1499938964844,293.1499938964844,0.0050878706388175,-1877.6041259765625,297.93621826171875,0.5225783586502075,0.050000000745058,0.2299742847681045,291.172119140625,291.1499938964844,266.6700134277344,265.2330017089844,282.7704467773437,293.8175964355469,291.1707763671875,1.0,0.2259213328361511,0.8256986141204834,0.8256986141204834,1.0,1.0,-1.0348485708236694,0.4212521314620971,0.6135964393615723,0.2354059070348739,0.0,0.0,0.3853497207164764,36.11630630493164,40.0,-13.724050521850586,-8735.82421875,126.46947479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697814941406,306.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.828125,18000.0,0.0,0.0,0.2746665477752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965414822101593,0.2965461611747741,-4.661841103370534e-06,0.0,0.0002787516568787,0.0,0.0,13.478175163269045,0.0,0.0,0.0,0.3082450628280639,4.0,0.0,1.0
393120,293.17877197265625,297.1499938964844,293.1499938964844,0.033737163990736,-1125.7474365234375,304.1546630859375,0.621307373046875,0.0783222243189811,0.0717082694172859,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5225783586502075,0.050000000745058,0.0484812743961811,293.3289794921875,297.1499938964844,293.1499938964844,0.1984966397285461,-3080.028564453125,304.16900634765625,0.9478315114974976,0.2784899771213531,0.1959756463766098,293.20318603515625,297.1499938964844,293.1499938964844,0.2469425052404403,-4963.51708984375,304.1553955078125,0.9990000128746032,0.337975412607193,0.316154271364212,293.3425598144531,297.1499938964844,293.1499938964844,0.0050878706388175,-1877.6041259765625,297.93621826171875,0.5225783586502075,0.050000000745058,0.2299742847681045,291.172119140625,291.1499938964844,266.6700134277344,265.2330017089844,282.7704467773437,293.8175964355469,291.1707763671875,1.0,0.2259213328361511,0.8256986141204834,0.8256986141204834,1.0,1.0,-1.0348485708236694,0.4212521314620971,0.6135964393615723,0.2354059070348739,0.0,0.0,0.3853497207164764,36.11630630493164,40.0,-13.724050521850586,-8735.82421875,126.46947479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697814941406,306.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.828125,18000.0,0.0,0.0,0.2746665477752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965414822101593,0.2965461611747741,-4.661841103370534e-06,0.0,0.0002787516568787,0.0,0.0,13.478175163269045,0.0,0.0,0.0,0.3082450628280639,4.0,0.0,1.0
393180,293.1800231933594,297.1499938964844,293.1499938964844,0.0330042615532875,-1113.6749267578125,304.1543273925781,0.6149961948394775,0.0773437321186065,0.0708842724561691,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5187050104141235,0.050000000745058,0.048523873090744,293.3265075683594,297.1499938964844,293.1499938964844,0.1951288133859634,-3038.6611328125,304.1683044433594,0.935638427734375,0.274461954832077,0.1931998133659362,293.2127380371094,297.1499938964844,293.1499938964844,0.2489075511693954,-4996.75341796875,304.1508178710937,0.9967917799949646,0.3346942365169525,0.3181546628475189,293.3450012207031,297.1499938964844,293.1499938964844,0.005032954737544,-1860.411865234375,297.8576965332031,0.5187050104141235,0.050000000745058,0.2301763594150543,291.1614990234375,291.1499938964844,266.7066650390625,265.264404296875,282.7906799316406,293.838134765625,291.16082763671875,1.0,0.2273599952459335,0.8256406188011169,0.8256406188011169,1.0,1.0,-1.0331478118896484,0.42079758644104,0.6123502254486084,0.2341735213994979,0.0,0.0,0.3845670521259308,37.15342712402344,43.0,-11.43114185333252,-8705.751953125,127.88773345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86798095703125,306.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.2718007564544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952343225479126,0.2952389717102051,-4.655234079109505e-06,0.0,0.0002758432237897,0.0,0.0,13.39278507232666,0.0,0.0,0.0,0.3078789114952087,4.0,0.0,1.0
393240,293.1800231933594,297.1499938964844,293.1499938964844,0.0330042615532875,-1113.6749267578125,304.1543273925781,0.6149961948394775,0.0773437321186065,0.0708842724561691,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5187050104141235,0.050000000745058,0.048523873090744,293.3265075683594,297.1499938964844,293.1499938964844,0.1951288133859634,-3038.6611328125,304.1683044433594,0.935638427734375,0.274461954832077,0.1931998133659362,293.2127380371094,297.1499938964844,293.1499938964844,0.2489075511693954,-4996.75341796875,304.1508178710937,0.9967917799949646,0.3346942365169525,0.3181546628475189,293.3450012207031,297.1499938964844,293.1499938964844,0.005032954737544,-1860.411865234375,297.8576965332031,0.5187050104141235,0.050000000745058,0.2301763594150543,291.1614990234375,291.1499938964844,266.7066650390625,265.264404296875,282.7906799316406,293.838134765625,291.16082763671875,1.0,0.2273599952459335,0.8256406188011169,0.8256406188011169,1.0,1.0,-1.0331478118896484,0.42079758644104,0.6123502254486084,0.2341735213994979,0.0,0.0,0.3845670521259308,37.15342712402344,43.0,-11.43114185333252,-8705.751953125,127.88773345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86798095703125,306.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.2718007564544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952343225479126,0.2952389717102051,-4.655234079109505e-06,0.0,0.0002758432237897,0.0,0.0,13.39278507232666,0.0,0.0,0.0,0.3078789114952087,4.0,0.0,1.0
