time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1806945800781,297.1499938964844,293.1499938964844,0.0326038934290409,-1106.947021484375,304.1542663574219,0.6103186011314392,0.0768299996852874,0.0704649239778518,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5156041383743286,0.050000000745058,0.0485600419342517,293.3253479003906,297.1499938964844,293.1499938964844,0.1933561414480209,-3016.67626953125,304.168212890625,0.9271884560585022,0.2724501490592956,0.1918268352746963,293.2160339355469,297.1499938964844,293.1499938964844,0.2475986778736114,-4974.748046875,304.1530456542969,0.9915738105773926,0.333250492811203,0.3167050778865814,293.3462219238281,297.1499938964844,293.1499938964844,0.0050055226311087,-1851.3350830078125,297.8210144042969,0.5156041383743286,0.050000000745058,0.2303479462862014,291.162353515625,291.1499938964844,266.7250061035156,265.28009033203125,282.8037109375,293.8463439941406,291.1633605957031,1.0,0.2282912135124206,0.8256116509437561,0.8256116509437561,1.0,1.0,-1.029582977294922,0.4193247258663177,0.6102582812309265,0.2329994291067123,0.0,0.0,0.3836982548236847,38.01470184326172,43.0,-0.6208391785621643,-8679.66796875,128.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859130859375,306.81890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.68359375,18000.0,0.0,0.0,0.270461767911911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946831881999969,0.2946878671646118,-4.653542418964207e-06,0.0,0.0002744843368418,0.0,0.0,13.359786033630373,0.0,0.0,0.0,0.3077313899993896,4.0,0.0,1.0
393360,293.181396484375,297.1499938964844,293.1499938964844,0.0321817770600318,-1099.7880859375,304.1542663574219,0.6052965521812439,0.0763016045093536,0.0700338631868362,294.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5124332308769226,0.050000000745058,0.0485991090536117,293.3243103027344,297.1499938964844,293.1499938964844,0.1915380358695984,-2994.02734375,304.1681823730469,0.9185463786125184,0.27043417096138,0.1904535740613937,293.2182006835937,297.1499938964844,293.1499938964844,0.2463536709547042,-4954.31298828125,304.1547241210937,0.9860050678253174,0.331988126039505,0.3154745101928711,293.34747314453125,297.1499938964844,293.1499938964844,0.0049771252088248,-1841.7142333984373,297.7859191894531,0.5124332308769226,0.050000000745058,0.2305332571268081,291.1669311523437,291.1499938964844,266.74334716796875,265.2957763671875,282.8149719238281,293.8527526855469,291.1678466796875,1.0,0.2293493002653122,0.8255447745323181,0.8255447745323181,1.0,1.0,-1.0262093544006348,0.4179545044898987,0.6082549095153809,0.2318191975355148,0.0,0.0,0.3821063935756683,38.95081329345703,46.0,4.748735427856445,-8643.5087890625,129.32557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8477783203125,306.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.189453125,18000.0,0.0,0.0,0.2691681981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293327659368515,0.2933323085308075,-4.650659320759587e-06,0.0,0.0002731714921537,0.0,0.0,13.282171249389648,0.0,0.0,0.0,0.3074148893356323,4.0,0.0,1.0
393420,293.1828918457031,297.1499938964844,293.1499938964844,0.0313452892005443,-1085.609619140625,304.1542358398437,0.5945619940757751,0.0752060487866401,0.069142997264862,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.506028413772583,0.050000000745058,0.0486851930618286,293.32244873046875,297.1499938964844,293.1499938964844,0.1880286037921905,-2950.297607421875,304.16796875,0.9018607139587402,0.266397088766098,0.1877073645591735,293.2211303710937,297.1499938964844,293.1499938964844,0.2442632466554641,-4920.361328125,304.1566162109375,0.9736884832382202,0.3296662271022796,0.3133222460746765,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225203692913,-1823.59765625,297.7120056152344,0.506028413772583,0.050000000745058,0.2309416085481643,291.169677734375,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.86474609375,291.16961669921875,1.0,0.231787160038948,0.8254109621047974,0.8254109621047974,1.0,1.0,-1.0198537111282349,0.4154523909091949,0.6044013500213623,0.2293919920921325,0.0,0.0,0.3792075514793396,41.026344299316406,49.0,2.1742279529571533,-8565.2197265625,131.3734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241271972656,306.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.283203125,18000.0,0.0,0.0,0.2666614651679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900192737579345,0.290023922920227,-4.641049144993303e-06,0.0,0.0002706274972297,0.0,0.0,13.086770057678224,0.0,0.0,0.0,0.3066275119781494,4.0,0.0,1.0
393480,293.1828918457031,297.1499938964844,293.1499938964844,0.0313452892005443,-1085.609619140625,304.1542358398437,0.5945619940757751,0.0752060487866401,0.069142997264862,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.506028413772583,0.050000000745058,0.0486851930618286,293.32244873046875,297.1499938964844,293.1499938964844,0.1880286037921905,-2950.297607421875,304.16796875,0.9018607139587402,0.266397088766098,0.1877073645591735,293.2211303710937,297.1499938964844,293.1499938964844,0.2442632466554641,-4920.361328125,304.1566162109375,0.9736884832382202,0.3296662271022796,0.3133222460746765,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225203692913,-1823.59765625,297.7120056152344,0.506028413772583,0.050000000745058,0.2309416085481643,291.169677734375,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.86474609375,291.16961669921875,1.0,0.231787160038948,0.8254109621047974,0.8254109621047974,1.0,1.0,-1.0198537111282349,0.4154523909091949,0.6044013500213623,0.2293919920921325,0.0,0.0,0.3792075514793396,41.026344299316406,49.0,2.1742279529571533,-8565.2197265625,131.3734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241271972656,306.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.283203125,18000.0,0.0,0.0,0.2666614651679992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900192737579345,0.290023922920227,-4.641049144993303e-06,0.0,0.0002706274972297,0.0,0.0,13.086770057678224,0.0,0.0,0.0,0.3066275119781494,4.0,0.0,1.0
393540,293.1844482421875,297.1499938964844,293.1499938964844,0.0304906889796257,-1071.0228271484375,304.1542358398437,0.583124577999115,0.0740570574998855,0.068213976919651,294.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4996994435787201,0.050000000745058,0.0487808622419834,293.3208312988281,297.1499938964844,293.1499938964844,0.1845778375864029,-2907.14892578125,304.167724609375,0.8861088752746582,0.2623577117919922,0.1849658042192459,293.223388671875,297.1499938964844,293.1499938964844,0.2423023432493209,-4888.708984375,304.1576538085937,0.9598025679588318,0.3274022340774536,0.3112822473049164,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686955124139,-1805.79443359375,297.635986328125,0.4996994435787201,0.050000000745058,0.2313954085111618,291.1697082519531,291.1499938964844,266.8166809082031,265.3582458496094,282.8534240722656,293.8783264160156,291.16973876953125,1.0,0.2345568388700485,0.8252771496772766,0.8252771496772766,1.0,1.0,-1.0136587619781494,0.4131003618240356,0.6005584001541138,0.2268083244562149,0.0,0.0,0.3765832185745239,43.34286880493164,52.0,0.9075360894203186,-8493.486328125,133.84593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7996520996094,306.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8984375,18000.0,0.0,0.0,0.2642589509487152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871533334255218,0.2871579527854919,-4.631713636626955e-06,0.0,0.0002681892365217,0.0,0.0,12.9158935546875,0.0,0.0,0.0,0.3059210777282715,4.0,0.0,1.0
393600,293.1844482421875,297.1499938964844,293.1499938964844,0.0304906889796257,-1071.0228271484375,304.1542358398437,0.583124577999115,0.0740570574998855,0.068213976919651,294.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4996994435787201,0.050000000745058,0.0487808622419834,293.3208312988281,297.1499938964844,293.1499938964844,0.1845778375864029,-2907.14892578125,304.167724609375,0.8861088752746582,0.2623577117919922,0.1849658042192459,293.223388671875,297.1499938964844,293.1499938964844,0.2423023432493209,-4888.708984375,304.1576538085937,0.9598025679588318,0.3274022340774536,0.3112822473049164,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686955124139,-1805.79443359375,297.635986328125,0.4996994435787201,0.050000000745058,0.2313954085111618,291.1697082519531,291.1499938964844,266.8166809082031,265.3582458496094,282.8534240722656,293.8783264160156,291.16973876953125,1.0,0.2345568388700485,0.8252771496772766,0.8252771496772766,1.0,1.0,-1.0136587619781494,0.4131003618240356,0.6005584001541138,0.2268083244562149,0.0,0.0,0.3765832185745239,43.34286880493164,52.0,0.9075360894203186,-8493.486328125,133.84593200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7996520996094,306.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8984375,18000.0,0.0,0.0,0.2642589509487152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871533334255218,0.2871579527854919,-4.631713636626955e-06,0.0,0.0002681892365217,0.0,0.0,12.9158935546875,0.0,0.0,0.0,0.3059210777282715,4.0,0.0,1.0
393660,293.18609619140625,297.1499938964844,293.1499938964844,0.0296220201998949,-1055.7373046875,304.1542663574219,0.5712748765945435,0.0728501230478286,0.067241370677948,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4935615956783294,0.050000000745058,0.0488844141364097,293.3199768066406,297.1499938964844,293.1499938964844,0.1811035871505737,-2863.5009765625,304.1676330566406,0.8706164360046387,0.2582032382488251,0.1821881979703903,293.22509765625,297.1499938964844,293.1499938964844,0.2403664141893386,-4857.53125,304.1583251953125,0.9447993636131288,0.3251935839653015,0.3092781901359558,293.3549194335937,297.1499938964844,293.1499938964844,0.0048153046518564,-1788.051025390625,297.5589599609375,0.4935615956783294,0.050000000745058,0.231886625289917,291.1696472167969,291.1499938964844,266.85333251953125,265.389404296875,282.87176513671875,293.89508056640625,291.1695861816406,1.0,0.2375617772340774,0.8251996040344238,0.8251996040344238,1.0,1.0,-1.0074657201766968,0.410825103521347,0.5966406464576721,0.2240520268678665,0.0,0.0,0.373960793018341,45.85575866699219,55.0,0.0595191232860088,-8421.90625,136.61985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,306.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4765625,18000.0,0.0,0.0,0.2619648873806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843092679977417,0.2843139171600342,-4.622759661288001e-06,0.0,0.0002658610756043,0.0,0.0,12.7481107711792,0.0,0.0,0.0,0.3052299618721008,4.0,0.0,1.0
393720,293.18609619140625,297.1499938964844,293.1499938964844,0.0296220201998949,-1055.7373046875,304.1542663574219,0.5712748765945435,0.0728501230478286,0.067241370677948,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4935615956783294,0.050000000745058,0.0488844141364097,293.3199768066406,297.1499938964844,293.1499938964844,0.1811035871505737,-2863.5009765625,304.1676330566406,0.8706164360046387,0.2582032382488251,0.1821881979703903,293.22509765625,297.1499938964844,293.1499938964844,0.2403664141893386,-4857.53125,304.1583251953125,0.9447993636131288,0.3251935839653015,0.3092781901359558,293.3549194335937,297.1499938964844,293.1499938964844,0.0048153046518564,-1788.051025390625,297.5589599609375,0.4935615956783294,0.050000000745058,0.231886625289917,291.1696472167969,291.1499938964844,266.85333251953125,265.389404296875,282.87176513671875,293.89508056640625,291.1695861816406,1.0,0.2375617772340774,0.8251996040344238,0.8251996040344238,1.0,1.0,-1.0074657201766968,0.410825103521347,0.5966406464576721,0.2240520268678665,0.0,0.0,0.373960793018341,45.85575866699219,55.0,0.0595191232860088,-8421.90625,136.61985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,306.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4765625,18000.0,0.0,0.0,0.2619648873806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843092679977417,0.2843139171600342,-4.622759661288001e-06,0.0,0.0002658610756043,0.0,0.0,12.7481107711792,0.0,0.0,0.0,0.3052299618721008,4.0,0.0,1.0
393780,293.1878356933594,297.1499938964844,293.1499938964844,0.028314871713519,-1039.412109375,304.155029296875,0.5592904090881348,0.0715820640325546,0.0662203505635261,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4875985980033874,0.050000000745058,0.0489942543208599,293.3204345703125,297.1499938964844,293.1499938964844,0.1774379312992096,-2817.180419921875,304.1678771972656,0.855561375617981,0.253805935382843,0.1792374849319458,293.22589111328125,297.1499938964844,293.1499938964844,0.2385576367378235,-4828.46923828125,304.1585388183594,0.9295437932014464,0.3231316804885864,0.3074220418930053,293.35748291015625,297.1499938964844,293.1499938964844,0.0047616129741072,-1770.1004638671875,297.4809265136719,0.4875985980033874,0.050000000745058,0.2324076443910598,291.1696472167969,291.1499938964844,266.8900146484375,265.4204406738281,282.8908386230469,293.9160461425781,291.1696472167969,1.0,0.2407267838716507,0.8251219987869263,0.8251219987869263,1.0,1.0,-1.0012277364730835,0.4085937142372131,0.5926340222358704,0.2211308926343917,0.0,0.0,0.3713454604148865,48.52446746826172,58.0,0.1483218967914581,-8350.9619140625,139.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.749267578125,306.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.2597688734531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815271019935608,0.2815317213535309,-4.6141049097059295e-06,0.0,0.0002636323915794,0.0,0.0,12.585175514221191,0.0,0.0,0.0,0.3045582473278045,4.0,0.0,1.0
393840,293.1878356933594,297.1499938964844,293.1499938964844,0.028314871713519,-1039.412109375,304.155029296875,0.5592904090881348,0.0715820640325546,0.0662203505635261,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4875985980033874,0.050000000745058,0.0489942543208599,293.3204345703125,297.1499938964844,293.1499938964844,0.1774379312992096,-2817.180419921875,304.1678771972656,0.855561375617981,0.253805935382843,0.1792374849319458,293.22589111328125,297.1499938964844,293.1499938964844,0.2385576367378235,-4828.46923828125,304.1585388183594,0.9295437932014464,0.3231316804885864,0.3074220418930053,293.35748291015625,297.1499938964844,293.1499938964844,0.0047616129741072,-1770.1004638671875,297.4809265136719,0.4875985980033874,0.050000000745058,0.2324076443910598,291.1696472167969,291.1499938964844,266.8900146484375,265.4204406738281,282.8908386230469,293.9160461425781,291.1696472167969,1.0,0.2407267838716507,0.8251219987869263,0.8251219987869263,1.0,1.0,-1.0012277364730835,0.4085937142372131,0.5926340222358704,0.2211308926343917,0.0,0.0,0.3713454604148865,48.52446746826172,58.0,0.1483218967914581,-8350.9619140625,139.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.749267578125,306.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.2597688734531402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815271019935608,0.2815317213535309,-4.6141049097059295e-06,0.0,0.0002636323915794,0.0,0.0,12.585175514221191,0.0,0.0,0.0,0.3045582473278045,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279714334756135,-1031.454345703125,304.15478515625,0.5533313751220703,0.0709263458847999,0.0656915828585624,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4846458435058594,0.050000000745058,0.0490510836243629,293.32080078125,297.1499938964844,293.1499938964844,0.1755742132663726,-2793.545654296875,304.1679992675781,0.8483303785324097,0.2515772879123688,0.1777327507734298,293.2261962890625,297.1499938964844,293.1499938964844,0.2376729696989059,-4814.25390625,304.1585998535156,0.9220643043518066,0.3221116065979004,0.3065173029899597,293.3587951660156,297.1499938964844,293.1499938964844,0.0047346204519271,-1761.03369140625,297.4415588378906,0.4846458435058594,0.050000000745058,0.2326772212982177,291.16973876953125,291.1499938964844,266.9083251953125,265.4359436035156,282.9001770019531,293.9272155761719,291.16973876953125,1.0,0.2423507273197174,0.8250831961631775,0.8250831961631775,1.0,1.0,-0.9980927109718324,0.4074916839599609,0.5906010270118713,0.2196173518896103,0.0,0.0,0.3700198829174042,49.90618515014648,58.0,0.1699514836072921,-8315.4990234375,141.1621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,306.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.111328125,18000.0,0.0,0.0,0.2587037980556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801259756088257,0.2801305949687958,-4.609817551681772e-06,0.0,0.0002625514753162,0.0,0.0,12.503646850585938,0.0,0.0,0.0,0.3042226433753967,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0276097431778907,-1022.9410400390624,304.1545715332031,0.5474310517311096,0.070255696773529,0.0651502758264541,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4816789031028747,0.050000000745058,0.0491090156137943,293.3211975097656,297.1499938964844,293.1499938964844,0.1737030893564224,-2769.76416015625,304.1681213378906,0.8413190841674805,0.2493358999490738,0.1762186586856842,293.2264709472656,297.1499938964844,293.1499938964844,0.2367900162935257,-4800.05859375,304.1586608886719,0.9148308634757996,0.3210891485214233,0.3056137263774872,293.360107421875,297.1499938964844,293.1499938964844,0.0047074984759092,-1751.8988037109375,297.4018859863281,0.4816789031028747,0.050000000745058,0.2329520285129547,291.1698303222656,291.1499938964844,266.9266662597656,265.451416015625,282.9093933105469,293.9386901855469,291.1697998046875,1.0,0.24399434030056,0.8250494599342346,0.8250494599342346,1.0,1.0,-0.9949403405189514,0.4063937067985534,0.5885466933250427,0.218073695898056,0.0,0.0,0.3686914145946502,51.31527328491211,46.0,0.1870875805616378,-8280.1787109375,142.74679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7256164550781,306.62603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.2576586604118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787258625030517,0.2787304818630218,-4.605546564562246e-06,0.0,0.0002614907862152,0.0,0.0,12.422438621520996,0.0,0.0,0.0,0.3038883805274963,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266612134873867,-1003.446044921875,304.1546630859375,0.5448389053344727,0.0689055100083351,0.063913308084011,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4829997718334198,0.050000000745058,0.0490832403302192,293.32080078125,297.1499938964844,293.1499938964844,0.1698915511369705,-2721.1220703125,304.1684265136719,0.8387024998664856,0.2450688332319259,0.173139676451683,293.2269897460937,297.1499938964844,293.1499938964844,0.2348692417144775,-4769.0380859375,304.1589660644531,0.9152984619140624,0.3190504610538482,0.3036651611328125,293.3627624511719,297.1499938964844,293.1499938964844,0.0046383421868085,-1728.231201171875,297.3225402832031,0.4829997718334198,0.050000000745058,0.2328297644853592,291.1711730957031,291.1499938964844,266.9633483886719,265.4823303222656,282.9273376464844,293.9583740234375,291.1715087890625,1.0,0.2416292428970337,0.8249819278717041,0.8249819278717041,1.0,1.0,-0.9872440099716188,0.4035596847534179,0.5836843252182007,0.214726984500885,0.0,0.0,0.3658149540424347,50.53166961669922,34.0,2.4436590671539307,-8204.341796875,139.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.2556076049804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758330106735229,0.2758376002311706,-4.596989583660616e-06,0.0,0.0002594092220533,0.0,0.0,12.2560396194458,0.0,0.0,0.0,0.303202748298645,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266612134873867,-1003.446044921875,304.1546630859375,0.5448389053344727,0.0689055100083351,0.063913308084011,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4829997718334198,0.050000000745058,0.0490832403302192,293.32080078125,297.1499938964844,293.1499938964844,0.1698915511369705,-2721.1220703125,304.1684265136719,0.8387024998664856,0.2450688332319259,0.173139676451683,293.2269897460937,297.1499938964844,293.1499938964844,0.2348692417144775,-4769.0380859375,304.1589660644531,0.9152984619140624,0.3190504610538482,0.3036651611328125,293.3627624511719,297.1499938964844,293.1499938964844,0.0046383421868085,-1728.231201171875,297.3225402832031,0.4829997718334198,0.050000000745058,0.2328297644853592,291.1711730957031,291.1499938964844,266.9633483886719,265.4823303222656,282.9273376464844,293.9583740234375,291.1715087890625,1.0,0.2416292428970337,0.8249819278717041,0.8249819278717041,1.0,1.0,-0.9872440099716188,0.4035596847534179,0.5836843252182007,0.214726984500885,0.0,0.0,0.3658149540424347,50.53166961669922,34.0,2.4436590671539307,-8204.341796875,139.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70477294921875,306.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.2556076049804687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758330106735229,0.2758376002311706,-4.596989583660616e-06,0.0,0.0002594092220533,0.0,0.0,12.2560396194458,0.0,0.0,0.0,0.303202748298645,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.025515180081129,-982.3504638671876,304.155029296875,0.5501930713653564,0.0675738453865051,0.0625771731138229,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4904054403305053,0.050000000745058,0.0489417761564254,293.3170166015625,297.1499938964844,293.1499938964844,0.1665572673082351,-2678.515869140625,304.1678161621094,0.8464568853378296,0.2415059953927993,0.1704580336809158,293.227294921875,297.1499938964844,293.1499938964844,0.2328576296567917,-4736.48876953125,304.1593322753906,0.9288331270217896,0.3170377016067505,0.3016217350959778,293.3652648925781,297.1499938964844,293.1499938964844,0.0045578461140394,-1700.412353515625,297.2429504394531,0.4904054403305053,0.050000000745058,0.2321587204933166,291.1729736328125,291.1499938964844,267.0,265.5131225585937,282.9375915527344,293.9644775390625,291.1729736328125,1.0,0.2352836281061172,0.8249144554138184,0.8249144554138184,1.0,1.0,-0.9789936542510986,0.4004883468151092,0.578505277633667,0.2112509757280349,0.0,0.0,0.3626043498516083,46.81306457519531,25.0,1.6420093774795532,-8124.74462890625,131.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,306.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.2535735964775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725389301776886,0.2725435197353363,-4.587534021993633e-06,0.0,0.0002573449746705,0.0,0.0,12.068432807922363,0.0,0.0,0.0,0.3024351298809051,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.025515180081129,-982.3504638671876,304.155029296875,0.5501930713653564,0.0675738453865051,0.0625771731138229,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4904054403305053,0.050000000745058,0.0489417761564254,293.3170166015625,297.1499938964844,293.1499938964844,0.1665572673082351,-2678.515869140625,304.1678161621094,0.8464568853378296,0.2415059953927993,0.1704580336809158,293.227294921875,297.1499938964844,293.1499938964844,0.2328576296567917,-4736.48876953125,304.1593322753906,0.9288331270217896,0.3170377016067505,0.3016217350959778,293.3652648925781,297.1499938964844,293.1499938964844,0.0045578461140394,-1700.412353515625,297.2429504394531,0.4904054403305053,0.050000000745058,0.2321587204933166,291.1729736328125,291.1499938964844,267.0,265.5131225585937,282.9375915527344,293.9644775390625,291.1729736328125,1.0,0.2352836281061172,0.8249144554138184,0.8249144554138184,1.0,1.0,-0.9789936542510986,0.4004883468151092,0.578505277633667,0.2112509757280349,0.0,0.0,0.3626043498516083,46.81306457519531,25.0,1.6420093774795532,-8124.74462890625,131.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6895446777344,306.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.2535735964775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725389301776886,0.2725435197353363,-4.587534021993633e-06,0.0,0.0002573449746705,0.0,0.0,12.068432807922363,0.0,0.0,0.0,0.3024351298809051,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243801865726709,-960.9112548828124,304.1552429199219,0.5606203079223633,0.0662620514631271,0.0612133219838142,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5016109347343445,0.050000000745058,0.0487511567771434,293.31280517578125,297.1499938964844,293.1499938964844,0.1634570062160492,-2638.767822265625,304.16705322265625,0.8609969615936279,0.2381318360567093,0.1679461449384689,293.2274169921875,297.1499938964844,293.1499938964844,0.2308448851108551,-4703.91064453125,304.1595764160156,0.9504830837249756,0.3150520324707031,0.2995553612709045,293.3675842285156,297.1499938964844,293.1499938964844,0.0044732959941029,-1671.045166015625,297.1623840332031,0.5016109347343445,0.050000000745058,0.2312544882297516,291.173583984375,291.1499938964844,267.0366516113281,265.5438842773437,282.946533203125,293.968505859375,291.1736755371094,1.0,0.2270323932170868,0.8248752355575562,0.8248752355575562,1.0,1.0,-0.9705473184585572,0.3973380625247955,0.5732092261314392,0.2077396959066391,0.0,0.0,0.3594267070293426,41.84877395629883,25.0,1.324897289276123,-8047.02783203125,120.97718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.680419921875,306.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.2515266239643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692970633506775,0.2693016231060028,-4.577930667437613e-06,0.0,0.0002552675723563,0.0,0.0,11.884251594543455,0.0,0.0,0.0,0.3016773164272308,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243801865726709,-960.9112548828124,304.1552429199219,0.5606203079223633,0.0662620514631271,0.0612133219838142,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5016109347343445,0.050000000745058,0.0487511567771434,293.31280517578125,297.1499938964844,293.1499938964844,0.1634570062160492,-2638.767822265625,304.16705322265625,0.8609969615936279,0.2381318360567093,0.1679461449384689,293.2274169921875,297.1499938964844,293.1499938964844,0.2308448851108551,-4703.91064453125,304.1595764160156,0.9504830837249756,0.3150520324707031,0.2995553612709045,293.3675842285156,297.1499938964844,293.1499938964844,0.0044732959941029,-1671.045166015625,297.1623840332031,0.5016109347343445,0.050000000745058,0.2312544882297516,291.173583984375,291.1499938964844,267.0366516113281,265.5438842773437,282.946533203125,293.968505859375,291.1736755371094,1.0,0.2270323932170868,0.8248752355575562,0.8248752355575562,1.0,1.0,-0.9705473184585572,0.3973380625247955,0.5732092261314392,0.2077396959066391,0.0,0.0,0.3594267070293426,41.84877395629883,25.0,1.324897289276123,-8047.02783203125,120.97718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.680419921875,306.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.2515266239643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692970633506775,0.2693016231060028,-4.577930667437613e-06,0.0,0.0002552675723563,0.0,0.0,11.884251594543455,0.0,0.0,0.0,0.3016773164272308,4.0,0.0,1.0
394380,293.19488525390625,297.1499938964844,293.1499938964844,0.0233156327158212,-940.2584228515624,304.1552734375,0.5688349604606628,0.0649482980370521,0.0599000714719295,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5117418169975281,0.050000000745058,0.0486084334552288,293.3089904785156,297.1499938964844,293.1499938964844,0.1604642122983932,-2600.227783203125,304.1663513183594,0.873286783695221,0.2347810119390487,0.1655087023973465,293.2274780273437,297.1499938964844,293.1499938964844,0.228891059756279,-4672.28125,304.1596374511719,0.9674105048179626,0.313076376914978,0.2975518703460693,293.3697509765625,297.1499938964844,293.1499938964844,0.0043939780443906,-1643.3648681640625,297.0814208984375,0.5117418169975281,0.050000000745058,0.2305774688720703,291.1741943359375,291.1499938964844,267.0733337402344,265.5745544433594,282.9551696777344,293.9737854003906,291.17413330078125,1.0,0.2206974178552627,0.8248360753059387,0.8248360753059387,1.0,1.0,-0.962656319141388,0.3944521844387054,0.5682041645050049,0.2043318599462509,0.0,0.0,0.3561431765556335,38.10467147827149,25.0,0.4423661828041076,-7971.47998046875,113.02909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,306.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.38671875,18000.0,0.0,0.0,0.2494543492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659754157066345,0.2659800052642822,-4.568313215713715e-06,0.0,0.000253164442256,0.0,0.0,11.69730281829834,0.0,0.0,0.0,0.3009096980094909,4.0,0.0,1.0
394440,293.19488525390625,297.1499938964844,293.1499938964844,0.0233156327158212,-940.2584228515624,304.1552734375,0.5688349604606628,0.0649482980370521,0.0599000714719295,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5117418169975281,0.050000000745058,0.0486084334552288,293.3089904785156,297.1499938964844,293.1499938964844,0.1604642122983932,-2600.227783203125,304.1663513183594,0.873286783695221,0.2347810119390487,0.1655087023973465,293.2274780273437,297.1499938964844,293.1499938964844,0.228891059756279,-4672.28125,304.1596374511719,0.9674105048179626,0.313076376914978,0.2975518703460693,293.3697509765625,297.1499938964844,293.1499938964844,0.0043939780443906,-1643.3648681640625,297.0814208984375,0.5117418169975281,0.050000000745058,0.2305774688720703,291.1741943359375,291.1499938964844,267.0733337402344,265.5745544433594,282.9551696777344,293.9737854003906,291.17413330078125,1.0,0.2206974178552627,0.8248360753059387,0.8248360753059387,1.0,1.0,-0.962656319141388,0.3944521844387054,0.5682041645050049,0.2043318599462509,0.0,0.0,0.3561431765556335,38.10467147827149,25.0,0.4423661828041076,-7971.47998046875,113.02909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,306.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.38671875,18000.0,0.0,0.0,0.2494543492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659754157066345,0.2659800052642822,-4.568313215713715e-06,0.0,0.000253164442256,0.0,0.0,11.69730281829834,0.0,0.0,0.0,0.3009096980094909,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0228029880672693,-930.1074829101562,304.1552429199219,0.5718824863433838,0.0642833262681961,0.0592524521052837,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5162316560745239,0.050000000745058,0.0485531389713287,293.3073425292969,297.1499938964844,293.1499938964844,0.1589862555265426,-2581.132080078125,304.16607666015625,0.87821364402771,0.233091652393341,0.1642938405275344,293.2275390625,297.1499938964844,293.1499938964844,0.2279385924339294,-4656.8623046875,304.1596069335937,0.9738965630531312,0.3120861947536468,0.2965650260448456,293.3708190917969,297.1499938964844,293.1499938964844,0.0043560937047004,-1630.12744140625,297.0404663085937,0.5162316560745239,0.050000000745058,0.2303151786327362,291.17401123046875,291.1499938964844,267.0916748046875,265.58984375,282.9597473144531,293.97723388671875,291.1739196777344,1.0,0.2180443853139877,0.8248165249824524,0.8248165249824524,1.0,1.0,-0.9588550925254822,0.3930726945400238,0.5657824277877808,0.2026700973510742,0.0,0.0,0.3545625805854797,36.64181137084961,25.0,-0.0613929666578769,-7935.0888671875,109.7993392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759033203125,306.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.943359375,18000.0,0.0,0.0,0.2484071999788284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643609941005707,0.264365553855896,-4.563561560644303e-06,0.0,0.0002521017449907,0.0,0.0,11.606693267822266,0.0,0.0,0.0,0.3005371987819671,4.0,0.0,1.0
394560,293.19586181640625,297.1499938964844,293.1499938964844,0.0222996808588504,-919.994140625,304.1552124023437,0.5743570327758789,0.0636136084794998,0.058607529848814,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.52039635181427,0.050000000745058,0.048505563288927,293.3058166503906,297.1499938964844,293.1499938964844,0.1575118899345398,-2562.03515625,304.16583251953125,0.882462739944458,0.2313948422670364,0.1630789786577224,293.22760009765625,297.1499938964844,293.1499938964844,0.2269913554191589,-4641.5146484375,304.1595764160156,0.9793823957443236,0.3110939264297485,0.2955840229988098,293.3718566894531,297.1499938964844,293.1499938964844,0.0043189632706344,-1617.11962890625,296.9993591308594,0.52039635181427,0.050000000745058,0.2300895005464553,291.173828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.9810485839844,291.1737670898437,1.0,0.2156719714403152,0.8248108625411987,0.8248108625411987,1.0,1.0,-0.9551172852516174,0.3917185664176941,0.5633987188339233,0.201038122177124,0.0,0.0,0.3529918491840362,35.37568664550781,25.0,-0.1989952623844146,-7899.5234375,106.92654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6760559082031,306.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.501953125,18000.0,0.0,0.0,0.2473537921905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262784481048584,0.2627890408039093,-4.5589476940222085e-06,0.0,0.0002510326448827,0.0,0.0,11.518552780151367,0.0,0.0,0.0,0.3001742660999298,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213199127465486,-899.8505859375,304.15509033203125,0.5777219533920288,0.0622623600065708,0.0573241785168647,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5277159810066223,0.050000000745058,0.0484293960034847,293.3031921386719,297.1499938964844,293.1499938964844,0.1545711010694503,-2523.80419921875,304.1654663085937,0.8890185952186584,0.2279809564352035,0.1606484055519104,293.22772216796875,297.1499938964844,293.1499938964844,0.2251070439815521,-4610.9375,304.1595458984375,0.98784738779068,0.30910325050354,0.2936350703239441,293.3739318847656,297.1499938964844,293.1499938964844,0.0042465636506676,-1591.6531982421875,296.91680908203125,0.5277159810066223,0.050000000745058,0.2297281920909881,291.1737365722656,291.1499938964844,267.14666748046875,265.6356201171875,282.9745788574219,293.9891357421875,291.1737060546875,1.0,0.2116379290819168,0.8247995972633362,0.8247995972633362,1.0,1.0,-0.9477950930595398,0.3890601098537445,0.5587350130081177,0.1978711783885955,0.0,0.0,0.3498364984989166,33.32802200317383,25.0,-0.1398301422595977,-7829.4140625,102.05622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,306.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.245230346918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596597075462341,0.2596642673015594,-4.549983259494184e-06,0.0,0.0002488776226527,0.0,0.0,11.345088958740234,0.0,0.0,0.0,0.2994610965251922,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213199127465486,-899.8505859375,304.15509033203125,0.5777219533920288,0.0622623600065708,0.0573241785168647,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5277159810066223,0.050000000745058,0.0484293960034847,293.3031921386719,297.1499938964844,293.1499938964844,0.1545711010694503,-2523.80419921875,304.1654663085937,0.8890185952186584,0.2279809564352035,0.1606484055519104,293.22772216796875,297.1499938964844,293.1499938964844,0.2251070439815521,-4610.9375,304.1595458984375,0.98784738779068,0.30910325050354,0.2936350703239441,293.3739318847656,297.1499938964844,293.1499938964844,0.0042465636506676,-1591.6531982421875,296.91680908203125,0.5277159810066223,0.050000000745058,0.2297281920909881,291.1737365722656,291.1499938964844,267.14666748046875,265.6356201171875,282.9745788574219,293.9891357421875,291.1737060546875,1.0,0.2116379290819168,0.8247995972633362,0.8247995972633362,1.0,1.0,-0.9477950930595398,0.3890601098537445,0.5587350130081177,0.1978711783885955,0.0,0.0,0.3498364984989166,33.32802200317383,25.0,-0.1398301422595977,-7829.4140625,102.05622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,306.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.245230346918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596597075462341,0.2596642673015594,-4.549983259494184e-06,0.0,0.0002488776226527,0.0,0.0,11.345088958740234,0.0,0.0,0.0,0.2994610965251922,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203844346106052,-880.0038452148438,304.15496826171875,0.5793198347091675,0.0609258636832237,0.0560592636466026,294.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.533759593963623,0.050000000745058,0.0483725704252719,293.30096435546875,297.1499938964844,293.1499938964844,0.1516471058130264,-2485.618408203125,304.1651916503906,0.8932910561561584,0.2245518267154693,0.158217653632164,293.2278137207031,297.1499938964844,293.1499938964844,0.2232445478439331,-4580.666015625,304.1594543457031,0.99375981092453,0.3071147203445434,0.2917025685310364,293.3758850097656,297.1499938964844,293.1499938964844,0.004176118876785,-1566.7677001953125,296.833740234375,0.533759593963623,0.050000000745058,0.2294586449861526,291.17352294921875,291.1499938964844,267.1833190917969,265.6660461425781,282.9825744628906,293.9927673339844,291.17340087890625,1.0,0.2083522379398346,0.8247882723808289,0.8247882723808289,1.0,1.0,-0.9406479597091676,0.386443942785263,0.5542040467262268,0.1948533058166504,0.0,0.0,0.3467074334621429,31.775379180908203,25.0,-0.6333727240562439,-7761.20263671875,98.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.2430872619152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565747201442718,0.2565792798995971,-4.541237103694584e-06,0.0,0.0002467026642989,0.0,0.0,11.175116539001465,0.0,0.0,0.0,0.2987633347511291,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203844346106052,-880.0038452148438,304.15496826171875,0.5793198347091675,0.0609258636832237,0.0560592636466026,294.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.533759593963623,0.050000000745058,0.0483725704252719,293.30096435546875,297.1499938964844,293.1499938964844,0.1516471058130264,-2485.618408203125,304.1651916503906,0.8932910561561584,0.2245518267154693,0.158217653632164,293.2278137207031,297.1499938964844,293.1499938964844,0.2232445478439331,-4580.666015625,304.1594543457031,0.99375981092453,0.3071147203445434,0.2917025685310364,293.3758850097656,297.1499938964844,293.1499938964844,0.004176118876785,-1566.7677001953125,296.833740234375,0.533759593963623,0.050000000745058,0.2294586449861526,291.17352294921875,291.1499938964844,267.1833190917969,265.6660461425781,282.9825744628906,293.9927673339844,291.17340087890625,1.0,0.2083522379398346,0.8247882723808289,0.8247882723808289,1.0,1.0,-0.9406479597091676,0.386443942785263,0.5542040467262268,0.1948533058166504,0.0,0.0,0.3467074334621429,31.775379180908203,25.0,-0.6333727240562439,-7761.20263671875,98.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.2430872619152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565747201442718,0.2565792798995971,-4.541237103694584e-06,0.0,0.0002467026642989,0.0,0.0,11.175116539001465,0.0,0.0,0.0,0.2987633347511291,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195485353469848,-861.7265014648438,304.1546936035156,0.579813539981842,0.0597005747258663,0.0548887811601161,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5386821627616882,0.050000000745058,0.0483296997845172,293.2989196777344,297.1499938964844,293.1499938964844,0.1487782597541809,-2448.013427734375,304.1649169921875,0.8957120776176453,0.2211460769176483,0.1558064371347427,293.2276611328125,297.1499938964844,293.1499938964844,0.2214511334896087,-4551.54052734375,304.1593017578125,0.9978801608085632,0.3051698207855224,0.2898145914077759,293.37750244140625,297.1499938964844,293.1499938964844,0.004108116030693,-1542.7183837890625,296.7501525878906,0.5386821627616882,0.050000000745058,0.2292552888393402,291.1719055175781,291.1499938964844,267.2200012207031,265.6964111328125,282.9855041503906,293.986328125,291.1716003417969,1.0,0.2056435048580169,0.8247877359390259,0.8247877359390259,1.0,1.0,-0.933782994747162,0.3839110434055328,0.5498719811439514,0.1920256912708282,0.0,0.0,0.3438783884048462,30.582921981811523,25.0,-2.272202014923096,-7698.16455078125,94.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.2409377247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537248432636261,0.253729373216629,-4.532982529781293e-06,0.0,0.0002445211575832,0.0,0.0,11.018601417541504,0.0,0.0,0.0,0.2981200516223907,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195485353469848,-861.7265014648438,304.1546936035156,0.579813539981842,0.0597005747258663,0.0548887811601161,294.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5386821627616882,0.050000000745058,0.0483296997845172,293.2989196777344,297.1499938964844,293.1499938964844,0.1487782597541809,-2448.013427734375,304.1649169921875,0.8957120776176453,0.2211460769176483,0.1558064371347427,293.2276611328125,297.1499938964844,293.1499938964844,0.2214511334896087,-4551.54052734375,304.1593017578125,0.9978801608085632,0.3051698207855224,0.2898145914077759,293.37750244140625,297.1499938964844,293.1499938964844,0.004108116030693,-1542.7183837890625,296.7501525878906,0.5386821627616882,0.050000000745058,0.2292552888393402,291.1719055175781,291.1499938964844,267.2200012207031,265.6964111328125,282.9855041503906,293.986328125,291.1716003417969,1.0,0.2056435048580169,0.8247877359390259,0.8247877359390259,1.0,1.0,-0.933782994747162,0.3839110434055328,0.5498719811439514,0.1920256912708282,0.0,0.0,0.3438783884048462,30.582921981811523,25.0,-2.272202014923096,-7698.16455078125,94.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.2409377247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537248432636261,0.253729373216629,-4.532982529781293e-06,0.0,0.0002445211575832,0.0,0.0,11.018601417541504,0.0,0.0,0.0,0.2981200516223907,4.0,0.0,1.0
394980,293.1972351074219,297.1499938964844,293.1499938964844,0.0188126247376203,-845.1426391601562,304.15435791015625,0.579261064529419,0.0585751123726367,0.0538281127810478,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5423673987388611,0.050000000745058,0.0482993796467781,293.2967529296875,297.1499938964844,293.1499938964844,0.145972266793251,-2411.074951171875,304.16461181640625,0.8962767124176025,0.2178133875131607,0.1534425020217895,293.22686767578125,297.1499938964844,293.1499938964844,0.2189875245094299,-4510.9375,304.1603698730469,0.9990000128746032,0.3033636808395386,0.2871688306331634,293.3786926269531,297.1499938964844,293.1499938964844,0.004042143933475,-1519.2659912109375,296.6673278808594,0.5423673987388611,0.050000000745058,0.2291114628314972,291.1704406738281,291.1499938964844,267.25665283203125,265.7266540527344,282.9883728027344,293.9754333496094,291.1704406738281,1.0,0.2033606022596359,0.8247871994972229,0.8247871994972229,1.0,1.0,-0.926299214363098,0.3810251951217651,0.5452739596366882,0.1892829686403274,0.0,0.0,0.3412747383117676,29.70634651184082,25.0,-1.0888564586639404,-7636.84716796875,91.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.2388064116239547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512015700340271,0.2512060701847076,-4.525710664893268e-06,0.0,0.0002423581463517,0.0,0.0,10.880839347839355,0.0,0.0,0.0,0.2975516617298126,4.0,0.0,1.0
395040,293.1972351074219,297.1499938964844,293.1499938964844,0.0188126247376203,-845.1426391601562,304.15435791015625,0.579261064529419,0.0585751123726367,0.0538281127810478,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5423673987388611,0.050000000745058,0.0482993796467781,293.2967529296875,297.1499938964844,293.1499938964844,0.145972266793251,-2411.074951171875,304.16461181640625,0.8962767124176025,0.2178133875131607,0.1534425020217895,293.22686767578125,297.1499938964844,293.1499938964844,0.2189875245094299,-4510.9375,304.1603698730469,0.9990000128746032,0.3033636808395386,0.2871688306331634,293.3786926269531,297.1499938964844,293.1499938964844,0.004042143933475,-1519.2659912109375,296.6673278808594,0.5423673987388611,0.050000000745058,0.2291114628314972,291.1704406738281,291.1499938964844,267.25665283203125,265.7266540527344,282.9883728027344,293.9754333496094,291.1704406738281,1.0,0.2033606022596359,0.8247871994972229,0.8247871994972229,1.0,1.0,-0.926299214363098,0.3810251951217651,0.5452739596366882,0.1892829686403274,0.0,0.0,0.3412747383117676,29.70634651184082,25.0,-1.0888564586639404,-7636.84716796875,91.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.2388064116239547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512015700340271,0.2512060701847076,-4.525710664893268e-06,0.0,0.0002423581463517,0.0,0.0,10.880839347839355,0.0,0.0,0.0,0.2975516617298126,4.0,0.0,1.0
