time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184708274900913,-837.253173828125,304.1541748046875,0.578620970249176,0.0580389127135276,0.0533283278346061,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5437910556793213,0.050000000745058,0.0482880398631095,293.2955017089844,297.1499938964844,293.1499938964844,0.1446012556552887,-2392.957763671875,304.1644592285156,0.8959897756576538,0.2161996960639953,0.1522972285747528,293.2258605957031,297.1499938964844,293.1499938964844,0.2174409180879593,-4485.3994140625,304.1612854003906,0.9990000128746032,0.3025871217250824,0.2855370342731476,293.3791198730469,297.1499938964844,293.1499938964844,0.0040095099247992,-1507.5615234375,296.6268310546875,0.5437910556793213,0.050000000745058,0.2290576696395874,291.1708679199219,291.1499938964844,267.2749938964844,265.74176025390625,282.9897155761719,293.9677429199219,291.1710205078125,1.0,0.2023425549268722,0.824786901473999,0.824786901473999,1.0,1.0,-0.9222809672355652,0.3794286549091339,0.5428522825241089,0.1879388391971588,0.0,0.0,0.3398416042327881,29.36379623413086,25.0,0.3478167057037353,-7604.48291015625,90.59344482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.2377491593360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498965561389923,0.2499010860919952,-4.52222866442753e-06,0.0,0.0002412851754343,0.0,0.0,10.810489654541016,0.0,0.0,0.0,0.2972628474235534,4.0,0.0,1.0
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181430932134389,-829.578857421875,304.1540222167969,0.577852189540863,0.0575159788131713,0.0528427623212337,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5450600385665894,0.050000000745058,0.0482781007885932,293.2942199707031,297.1499938964844,293.1499938964844,0.1432559043169021,-2375.143798828125,304.1642761230469,0.895501971244812,0.2146089822053909,0.1511729657649994,293.2245788574219,297.1499938964844,293.1499938964844,0.2159108370542526,-4460.107421875,304.1619873046875,0.9990000128746032,0.3018787205219269,0.2839252054691314,293.37945556640625,297.1499938964844,293.1499938964844,0.0039772177115082,-1495.947998046875,296.5866394042969,0.5450600385665894,0.050000000745058,0.22901052236557,291.1715393066406,291.1499938964844,267.2933349609375,265.7568359375,282.9909973144531,293.9594116210937,291.1716613769531,1.0,0.2013936042785644,0.8247978091239929,0.8247978091239929,1.0,1.0,-0.9183459281921388,0.3778552412986755,0.5404906868934631,0.1866553276777267,0.0,0.0,0.3383358716964721,29.058643341064453,25.0,0.8945750594139099,-7571.15478515625,89.35289764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810913085937,306.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.2366946786642074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485050857067108,0.2485096156597137,-4.51860159955686e-06,0.0,0.0002402150130365,0.0,0.0,10.735864639282228,0.0,0.0,0.0,0.2969584465026855,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175258014351129,-814.8392333984375,304.1537170410156,0.5760696530342102,0.0565030947327613,0.0519060418009758,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5472908616065979,0.050000000745058,0.0482609905302524,293.2917175292969,297.1499938964844,293.1499938964844,0.1406277865171432,-2340.25244140625,304.16387939453125,0.8940995335578918,0.2114626914262771,0.1489591598510742,293.22174072265625,297.1499938964844,293.1499938964844,0.213170051574707,-4414.94091796875,304.1625366210937,0.9990000128746032,0.300563246011734,0.2810439467430115,293.3799133300781,297.1499938964844,293.1499938964844,0.0039136279374361,-1473.06689453125,296.5061340332031,0.5472908616065979,0.050000000745058,0.2289293557405471,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9945983886719,293.9432678222656,291.1718444824219,1.0,0.1996787339448928,0.8248195052146912,0.8248195052146912,1.0,1.0,-0.9109883308410645,0.3748947381973266,0.5360935926437378,0.1843157261610031,0.0,0.0,0.3353761434555053,28.52715301513672,25.0,0.1778612583875656,-7505.57666015625,87.11788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794128417969,306.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.2345903813838958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457000315189361,0.2457045465707779,-4.511098723014584e-06,0.0,0.0002380794176133,0.0,0.0,10.585598945617676,0.0,0.0,0.0,0.2963452637195587,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175258014351129,-814.8392333984375,304.1537170410156,0.5760696530342102,0.0565030947327613,0.0519060418009758,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5472908616065979,0.050000000745058,0.0482609905302524,293.2917175292969,297.1499938964844,293.1499938964844,0.1406277865171432,-2340.25244140625,304.16387939453125,0.8940995335578918,0.2114626914262771,0.1489591598510742,293.22174072265625,297.1499938964844,293.1499938964844,0.213170051574707,-4414.94091796875,304.1625366210937,0.9990000128746032,0.300563246011734,0.2810439467430115,293.3799133300781,297.1499938964844,293.1499938964844,0.0039136279374361,-1473.06689453125,296.5061340332031,0.5472908616065979,0.050000000745058,0.2289293557405471,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9945983886719,293.9432678222656,291.1718444824219,1.0,0.1996787339448928,0.8248195052146912,0.8248195052146912,1.0,1.0,-0.9109883308410645,0.3748947381973266,0.5360935926437378,0.1843157261610031,0.0,0.0,0.3353761434555053,28.52715301513672,25.0,0.1778612583875656,-7505.57666015625,87.11788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794128417969,306.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.615234375,18000.0,0.0,0.0,0.2345903813838958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457000315189361,0.2457045465707779,-4.511098723014584e-06,0.0,0.0002380794176133,0.0,0.0,10.585598945617676,0.0,0.0,0.0,0.2963452637195587,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169514268636703,-800.7623901367188,304.1534423828125,0.5740059018135071,0.05552788823843,0.0510080344974994,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5491732954978943,0.050000000745058,0.048246894031763,293.28936767578125,297.1499938964844,293.1499938964844,0.1380520462989807,-2305.92138671875,304.1635437011719,0.8921843767166138,0.2083463817834854,0.1467709243297577,293.2191772460937,297.1499938964844,293.1499938964844,0.2108718156814575,-4377.2080078125,304.16217041015625,0.9990000128746032,0.2992702722549438,0.2786372303962707,293.38018798828125,297.1499938964844,293.1499938964844,0.0038510048761963,-1450.4915771484375,296.425537109375,0.5491732954978943,0.050000000745058,0.2288624942302703,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,283.0008544921875,293.9296875,291.1712646484375,1.0,0.1981801390647888,0.8248412013053894,0.8248412013053894,1.0,1.0,-0.9042982459068298,0.3721678853034973,0.5321303009986877,0.1822916269302368,0.0,0.0,0.3325603008270263,28.08360290527344,25.0,-0.5575849413871765,-7443.3828125,85.1728744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770324707031,306.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2325011044740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430431097745895,0.24304760992527,-4.503855961957015e-06,0.0,0.0002359590725973,0.0,0.0,10.443710327148438,0.0,0.0,0.0,0.2957639694213867,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169514268636703,-800.7623901367188,304.1534423828125,0.5740059018135071,0.05552788823843,0.0510080344974994,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.5491732954978943,0.050000000745058,0.048246894031763,293.28936767578125,297.1499938964844,293.1499938964844,0.1380520462989807,-2305.92138671875,304.1635437011719,0.8921843767166138,0.2083463817834854,0.1467709243297577,293.2191772460937,297.1499938964844,293.1499938964844,0.2108718156814575,-4377.2080078125,304.16217041015625,0.9990000128746032,0.2992702722549438,0.2786372303962707,293.38018798828125,297.1499938964844,293.1499938964844,0.0038510048761963,-1450.4915771484375,296.425537109375,0.5491732954978943,0.050000000745058,0.2288624942302703,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,283.0008544921875,293.9296875,291.1712646484375,1.0,0.1981801390647888,0.8248412013053894,0.8248412013053894,1.0,1.0,-0.9042982459068298,0.3721678853034973,0.5321303009986877,0.1822916269302368,0.0,0.0,0.3325603008270263,28.08360290527344,25.0,-0.5575849413871765,-7443.3828125,85.1728744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770324707031,306.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2325011044740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430431097745895,0.24304760992527,-4.503855961957015e-06,0.0,0.0002359590725973,0.0,0.0,10.443710327148438,0.0,0.0,0.0,0.2957639694213867,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164111386984586,-787.168701171875,304.1531982421875,0.5716931819915771,0.0545821338891983,0.0501405261456966,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5507625341415405,0.050000000745058,0.0482352301478385,293.28717041015625,297.1499938964844,293.1499938964844,0.1355162560939788,-2271.979736328125,304.16326904296875,0.889841616153717,0.2052639424800872,0.1446064859628677,293.21710205078125,297.1499938964844,293.1499938964844,0.2089311182498932,-4345.416015625,304.1613464355469,0.9990000128746032,0.2979373335838318,0.2766173481941223,293.3803100585937,297.1499938964844,293.1499938964844,0.0037890342064201,-1428.0711669921875,296.3451538085937,0.5507625341415405,0.050000000745058,0.2288071662187576,291.1707763671875,291.1499938964844,267.4033203125,265.8468933105469,283.01025390625,293.91876220703125,291.170654296875,1.0,0.1968603134155273,0.8248840570449829,0.8248840570449829,1.0,1.0,-0.8981543183326721,0.3696113228797912,0.5285429954528809,0.1805825382471084,0.0,0.0,0.3298335671424866,27.712081909179688,25.0,-0.7671947479248047,-7383.4970703125,83.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729736328125,306.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.2304414361715316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405081391334533,0.2405126392841339,-4.497028839978157e-06,0.0,0.0002338687627343,0.0,0.0,10.309188842773438,0.0,0.0,0.0,0.2952130734920501,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164111386984586,-787.168701171875,304.1531982421875,0.5716931819915771,0.0545821338891983,0.0501405261456966,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5507625341415405,0.050000000745058,0.0482352301478385,293.28717041015625,297.1499938964844,293.1499938964844,0.1355162560939788,-2271.979736328125,304.16326904296875,0.889841616153717,0.2052639424800872,0.1446064859628677,293.21710205078125,297.1499938964844,293.1499938964844,0.2089311182498932,-4345.416015625,304.1613464355469,0.9990000128746032,0.2979373335838318,0.2766173481941223,293.3803100585937,297.1499938964844,293.1499938964844,0.0037890342064201,-1428.0711669921875,296.3451538085937,0.5507625341415405,0.050000000745058,0.2288071662187576,291.1707763671875,291.1499938964844,267.4033203125,265.8468933105469,283.01025390625,293.91876220703125,291.170654296875,1.0,0.1968603134155273,0.8248840570449829,0.8248840570449829,1.0,1.0,-0.8981543183326721,0.3696113228797912,0.5285429954528809,0.1805825382471084,0.0,0.0,0.3298335671424866,27.712081909179688,25.0,-0.7671947479248047,-7383.4970703125,83.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729736328125,306.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.2304414361715316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405081391334533,0.2405126392841339,-4.497028839978157e-06,0.0,0.0002338687627343,0.0,0.0,10.309188842773438,0.0,0.0,0.0,0.2952130734920501,4.0,0.0,1.0
395580,293.1929626464844,297.1499938964844,293.1499938964844,0.0158993974328041,-773.9542236328125,304.1529846191406,0.5691590905189514,0.0536601431667804,0.0492974668741226,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5521036386489868,0.050000000745058,0.0482255481183528,293.2850036621094,297.1499938964844,293.1499938964844,0.1330256015062332,-2238.502197265625,304.1629943847656,0.8871579170227051,0.2022265642881393,0.1424725800752639,293.2156066894531,297.1499938964844,293.1499938964844,0.2072896659374237,-4318.5634765625,304.1603088378906,0.9990000128746032,0.2965434491634369,0.2749184668064117,293.3803405761719,297.1499938964844,293.1499938964844,0.003727618837729,-1405.7677001953125,296.2649841308594,0.5521036386489868,0.050000000745058,0.228761225938797,291.1702575683594,291.1499938964844,267.44000244140625,265.8767395019531,283.02294921875,293.9100036621094,291.170166015625,1.0,0.1956919282674789,0.8249268531799316,0.8249268531799316,1.0,1.0,-0.892475426197052,0.3671780526638031,0.5252973437309265,0.1791910678148269,0.0,0.0,0.3271698951721191,27.400617599487305,25.0,-0.6746928095817566,-7325.09912109375,81.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,306.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58203125,18000.0,0.0,0.0,0.2284228652715683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238062173128128,0.2380666583776474,-4.490534138312796e-06,0.0,0.0002318201732123,0.0,0.0,10.180206298828123,0.0,0.0,0.0,0.2946855723857879,4.0,0.0,1.0
395640,293.1929626464844,297.1499938964844,293.1499938964844,0.0158993974328041,-773.9542236328125,304.1529846191406,0.5691590905189514,0.0536601431667804,0.0492974668741226,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5521036386489868,0.050000000745058,0.0482255481183528,293.2850036621094,297.1499938964844,293.1499938964844,0.1330256015062332,-2238.502197265625,304.1629943847656,0.8871579170227051,0.2022265642881393,0.1424725800752639,293.2156066894531,297.1499938964844,293.1499938964844,0.2072896659374237,-4318.5634765625,304.1603088378906,0.9990000128746032,0.2965434491634369,0.2749184668064117,293.3803405761719,297.1499938964844,293.1499938964844,0.003727618837729,-1405.7677001953125,296.2649841308594,0.5521036386489868,0.050000000745058,0.228761225938797,291.1702575683594,291.1499938964844,267.44000244140625,265.8767395019531,283.02294921875,293.9100036621094,291.170166015625,1.0,0.1956919282674789,0.8249268531799316,0.8249268531799316,1.0,1.0,-0.892475426197052,0.3671780526638031,0.5252973437309265,0.1791910678148269,0.0,0.0,0.3271698951721191,27.400617599487305,25.0,-0.6746928095817566,-7325.09912109375,81.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,306.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58203125,18000.0,0.0,0.0,0.2284228652715683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238062173128128,0.2380666583776474,-4.490534138312796e-06,0.0,0.0002318201732123,0.0,0.0,10.180206298828123,0.0,0.0,0.0,0.2946855723857879,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156529825180768,-767.4664306640625,304.15289306640625,0.5678185224533081,0.053206942975521,0.0488837994635105,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526939630508423,0.050000000745058,0.048221331089735,293.283935546875,297.1499938964844,293.1499938964844,0.1317997872829437,-2221.974365234375,304.1628723144531,0.8857148289680481,0.2007297575473785,0.1414199024438858,293.2150573730469,297.1499938964844,293.1499938964844,0.2065650820732116,-4306.716796875,304.1597595214844,0.9990000128746032,0.2958214581012726,0.2741717100143432,293.3803405761719,297.1499938964844,293.1499938964844,0.0036970558576285,-1394.63623046875,296.2250061035156,0.5526939630508423,0.050000000745058,0.2287412285804748,291.1700744628906,291.1499938964844,267.4583435058594,265.89166259765625,283.0304870605469,293.9062194824219,291.1700134277344,1.0,0.195157378911972,0.8249483108520508,0.8249483108520508,1.0,1.0,-0.8897901773452759,0.3659957945346832,0.5237943530082703,0.1786166280508041,0.0,0.0,0.3258512616157532,27.26426315307617,25.0,-0.552091658115387,-7296.27685546875,81.25251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629943847656,306.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.2274316698312759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23686383664608,0.2368683218955993,-4.487387741392013e-06,0.0,0.0002308142284164,0.0,0.0,10.117311477661133,0.0,0.0,0.0,0.2944285869598388,4.0,0.0,1.0
395760,293.1920166015625,297.1499938964844,293.1499938964844,0.0154132340103387,-761.073486328125,304.1528015136719,0.5664457082748413,0.0527627579867839,0.0484763085842132,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5532416105270386,0.050000000745058,0.0482174418866634,293.2826843261719,297.1499938964844,293.1499938964844,0.1305978298187255,-2205.73828125,304.1627197265625,0.8842413425445557,0.1992765218019485,0.1403864324092865,293.214599609375,297.1499938964844,293.1499938964844,0.205892339348793,-4295.716796875,304.1592102050781,0.9990000128746032,0.2950868904590606,0.2734794020652771,293.3803405761719,297.1499938964844,293.1499938964844,0.003666590899229,-1383.5205078125,296.18505859375,0.5532416105270386,0.050000000745058,0.2287227809429168,291.169921875,291.1499938964844,267.4766540527344,265.9065246582031,283.0383605957031,293.9019470214844,291.1698608398437,1.0,0.1946518272161483,0.8249759674072266,0.8249759674072266,1.0,1.0,-0.8872029781341553,0.3648331761360168,0.5223698019981384,0.1781259626150131,0.0,0.0,0.3245375156402588,27.13862609863281,25.0,-0.4982612133026123,-7267.763671875,80.59525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,306.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.2264533787965774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356762290000915,0.2356807142496109,-4.484291821427178e-06,0.0,0.0002298213948961,0.0,0.0,10.055166244506836,0.0,0.0,0.0,0.2941748797893524,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149617195129394,-748.8161010742188,304.1526184082031,0.5637068748474121,0.0519121475517749,0.0476938113570213,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5542396306991577,0.050000000745058,0.0482104159891605,293.2797546386719,297.1499938964844,293.1499938964844,0.1283215284347534,-2174.923583984375,304.1622619628906,0.8813493251800537,0.1965121924877166,0.1384229212999344,293.2138977050781,297.1499938964844,293.1499938964844,0.2046739608049392,-4275.7880859375,304.1581726074219,0.9990000128746032,0.2935945093631744,0.2722183167934418,293.3802795410156,297.1499938964844,293.1499938964844,0.003606084967032,-1361.408203125,296.10516357421875,0.5542396306991577,0.050000000745058,0.2286894470453262,291.1693420410156,291.1499938964844,267.5133361816406,265.93621826171875,283.0546264648437,293.8908996582031,291.1692199707031,1.0,0.1937206089496612,0.8250313401222229,0.8250313401222229,1.0,1.0,-0.8823451399803162,0.3625714480876922,0.5197737216949463,0.1774086505174636,0.0,0.0,0.3219917118549347,26.91379165649414,25.0,-0.8953531384468079,-7212.20654296875,79.38619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485900878906,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.2245394438505172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333658933639526,0.2333703637123108,-4.478265054785879e-06,0.0,0.0002278789906995,0.0,0.0,9.93466091156006,0.0,0.0,0.0,0.2936832010746002,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149617195129394,-748.8161010742188,304.1526184082031,0.5637068748474121,0.0519121475517749,0.0476938113570213,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5542396306991577,0.050000000745058,0.0482104159891605,293.2797546386719,297.1499938964844,293.1499938964844,0.1283215284347534,-2174.923583984375,304.1622619628906,0.8813493251800537,0.1965121924877166,0.1384229212999344,293.2138977050781,297.1499938964844,293.1499938964844,0.2046739608049392,-4275.7880859375,304.1581726074219,0.9990000128746032,0.2935945093631744,0.2722183167934418,293.3802795410156,297.1499938964844,293.1499938964844,0.003606084967032,-1361.408203125,296.10516357421875,0.5542396306991577,0.050000000745058,0.2286894470453262,291.1693420410156,291.1499938964844,267.5133361816406,265.93621826171875,283.0546264648437,293.8908996582031,291.1692199707031,1.0,0.1937206089496612,0.8250313401222229,0.8250313401222229,1.0,1.0,-0.8823451399803162,0.3625714480876922,0.5197737216949463,0.1774086505174636,0.0,0.0,0.3219917118549347,26.91379165649414,25.0,-0.8953531384468079,-7212.20654296875,79.38619232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485900878906,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.2245394438505172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333658933639526,0.2333703637123108,-4.478265054785879e-06,0.0,0.0002278789906995,0.0,0.0,9.93466091156006,0.0,0.0,0.0,0.2936832010746002,4.0,0.0,1.0
395940,293.1898498535156,297.1499938964844,293.1499938964844,0.0145428776741027,-737.1729736328125,304.1524353027344,0.5609713792800903,0.0511000417172908,0.0469504557549953,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5551134347915649,0.050000000745058,0.0482043214142322,293.2766418457031,297.1499938964844,293.1499938964844,0.1261567771434784,-2145.512451171875,304.16180419921875,0.8784425854682922,0.1938555240631103,0.136549100279808,293.21343994140625,297.1499938964844,293.1499938964844,0.2036094516515731,-4258.3603515625,304.1572265625,0.9990000128746032,0.2920680642127991,0.2711144983768463,293.3800964355469,297.1499938964844,293.1499938964844,0.0035460852086544,-1339.4141845703125,296.0255432128906,0.5551134347915649,0.050000000745058,0.2286605536937713,291.168701171875,291.1499938964844,267.54998779296875,265.9658203125,283.0741271972656,293.8800354003906,291.16864013671875,1.0,0.1928850710391998,0.8250867128372192,0.8250867128372192,1.0,1.0,-0.8778372406959534,0.360352098941803,0.5174851417541504,0.1770522147417068,0.0,0.0,0.3195474147796631,26.722244262695312,25.0,-0.6470880508422852,-7158.34765625,78.29936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,306.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.2226905971765518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311814725399017,0.231185957789421,-4.472588443604764e-06,0.0,0.000226002652198,0.0,0.0,9.82125186920166,0.0,0.0,0.0,0.2932200729846954,4.0,0.0,1.0
396000,293.1898498535156,297.1499938964844,293.1499938964844,0.0145428776741027,-737.1729736328125,304.1524353027344,0.5609713792800903,0.0511000417172908,0.0469504557549953,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5551134347915649,0.050000000745058,0.0482043214142322,293.2766418457031,297.1499938964844,293.1499938964844,0.1261567771434784,-2145.512451171875,304.16180419921875,0.8784425854682922,0.1938555240631103,0.136549100279808,293.21343994140625,297.1499938964844,293.1499938964844,0.2036094516515731,-4258.3603515625,304.1572265625,0.9990000128746032,0.2920680642127991,0.2711144983768463,293.3800964355469,297.1499938964844,293.1499938964844,0.0035460852086544,-1339.4141845703125,296.0255432128906,0.5551134347915649,0.050000000745058,0.2286605536937713,291.168701171875,291.1499938964844,267.54998779296875,265.9658203125,283.0741271972656,293.8800354003906,291.16864013671875,1.0,0.1928850710391998,0.8250867128372192,0.8250867128372192,1.0,1.0,-0.8778372406959534,0.360352098941803,0.5174851417541504,0.1770522147417068,0.0,0.0,0.3195474147796631,26.722244262695312,25.0,-0.6470880508422852,-7158.34765625,78.29936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,306.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.2226905971765518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311814725399017,0.231185957789421,-4.472588443604764e-06,0.0,0.000226002652198,0.0,0.0,9.82125186920166,0.0,0.0,0.0,0.2932200729846954,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141466213390231,-725.89111328125,304.1522827148437,0.5581991076469421,0.0503132715821266,0.0462327525019645,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5558799505233765,0.050000000745058,0.0481990203261375,293.2735900878906,297.1499938964844,293.1499938964844,0.124055877327919,-2116.84814453125,304.161376953125,0.8754757642745972,0.1912663280963897,0.1347299963235855,293.2132263183594,297.1499938964844,293.1499938964844,0.2026641815900802,-4242.8525390625,304.1564025878906,0.9990000128746032,0.2905031442642212,0.2701460421085357,293.3798522949219,297.1499938964844,293.1499938964844,0.0034863979090005,-1317.4356689453125,295.9466247558594,0.5558799505233765,0.050000000745058,0.2286354005336761,291.1687927246094,291.1499938964844,267.5882873535156,265.9967956542969,283.09814453125,293.8708190917969,291.1688537597656,1.0,0.1921274363994598,0.8251469731330872,0.8251469731330872,1.0,1.0,-0.8735937476158142,0.358146607875824,0.5154471397399902,0.1770139038562774,0.0,0.0,0.3170421421527862,26.55889320373535,25.0,0.2352308332920074,-7104.0283203125,77.30970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62310791015625,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.2209067344665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229001447558403,0.2290059030055999,-4.467098733584862e-06,0.0,0.0002241922484245,0.0,0.0,9.708897590637209,0.0,0.0,0.0,0.2927625477313995,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141466213390231,-725.89111328125,304.1522827148437,0.5581991076469421,0.0503132715821266,0.0462327525019645,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5558799505233765,0.050000000745058,0.0481990203261375,293.2735900878906,297.1499938964844,293.1499938964844,0.124055877327919,-2116.84814453125,304.161376953125,0.8754757642745972,0.1912663280963897,0.1347299963235855,293.2132263183594,297.1499938964844,293.1499938964844,0.2026641815900802,-4242.8525390625,304.1564025878906,0.9990000128746032,0.2905031442642212,0.2701460421085357,293.3798522949219,297.1499938964844,293.1499938964844,0.0034863979090005,-1317.4356689453125,295.9466247558594,0.5558799505233765,0.050000000745058,0.2286354005336761,291.1687927246094,291.1499938964844,267.5882873535156,265.9967956542969,283.09814453125,293.8708190917969,291.1688537597656,1.0,0.1921274363994598,0.8251469731330872,0.8251469731330872,1.0,1.0,-0.8735937476158142,0.358146607875824,0.5154471397399902,0.1770139038562774,0.0,0.0,0.3170421421527862,26.55889320373535,25.0,0.2352308332920074,-7104.0283203125,77.30970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62310791015625,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.2209067344665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229001447558403,0.2290059030055999,-4.467098733584862e-06,0.0,0.0002241922484245,0.0,0.0,9.708897590637209,0.0,0.0,0.0,0.2927625477313995,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138846784830093,-718.3496704101562,304.1454467773437,0.556614339351654,0.050000000745058,0.045767355710268,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5566084980964661,0.050000000745058,0.048194020986557,293.2709045410156,297.1499938964844,293.1499938964844,0.1219739317893982,-2088.314208984375,304.1610412597656,0.8724576830863953,0.1886811852455139,0.132925271987915,293.2132263183594,297.1499938964844,293.1499938964844,0.2017596662044525,-4227.93310546875,304.1557922363281,0.9990000128746032,0.2889004051685333,0.2692251801490783,293.37957763671875,297.1499938964844,293.1499938964844,0.0034268915187567,-1295.430908203125,295.8683166503906,0.5566084980964661,0.050000000745058,0.2286116778850555,291.16961669921875,291.1499938964844,267.6296691894531,266.030517578125,283.1273498535156,293.864501953125,291.1697692871094,1.0,0.1914391368627548,0.8252071738243103,0.8252071738243103,1.0,1.0,-0.8697293400764465,0.3560279011726379,0.5137014389038086,0.1772586405277252,0.0,0.0,0.3143748641014099,26.411273956298828,25.0,1.0769768953323364,-7048.26953125,76.41682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094055175781,306.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.2191791981458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267228066921234,0.2267272770404815,-4.461522621568292e-06,0.0,0.0002224390191258,0.0,0.0,9.592280387878418,0.0,0.0,0.0,0.2922892868518829,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138846784830093,-718.3496704101562,304.1454467773437,0.556614339351654,0.050000000745058,0.045767355710268,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5566084980964661,0.050000000745058,0.048194020986557,293.2709045410156,297.1499938964844,293.1499938964844,0.1219739317893982,-2088.314208984375,304.1610412597656,0.8724576830863953,0.1886811852455139,0.132925271987915,293.2132263183594,297.1499938964844,293.1499938964844,0.2017596662044525,-4227.93310546875,304.1557922363281,0.9990000128746032,0.2889004051685333,0.2692251801490783,293.37957763671875,297.1499938964844,293.1499938964844,0.0034268915187567,-1295.430908203125,295.8683166503906,0.5566084980964661,0.050000000745058,0.2286116778850555,291.16961669921875,291.1499938964844,267.6296691894531,266.030517578125,283.1273498535156,293.864501953125,291.1697692871094,1.0,0.1914391368627548,0.8252071738243103,0.8252071738243103,1.0,1.0,-0.8697293400764465,0.3560279011726379,0.5137014389038086,0.1772586405277252,0.0,0.0,0.3143748641014099,26.411273956298828,25.0,1.0769768953323364,-7048.26953125,76.41682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094055175781,306.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.2191791981458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267228066921234,0.2267272770404815,-4.461522621568292e-06,0.0,0.0002224390191258,0.0,0.0,9.592280387878418,0.0,0.0,0.0,0.2922892868518829,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.013850400224328,-717.595947265625,304.13897705078125,0.5569895505905151,0.050000000745058,0.0457633100450038,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5569916367530823,0.050000000745058,0.0481914021074771,293.269775390625,297.1499938964844,293.1499938964844,0.1209288239479065,-2073.944091796875,304.16094970703125,0.8709455728530884,0.1873744428157806,0.132015660405159,293.2132568359375,297.1499938964844,293.1499938964844,0.2012890577316284,-4220.13330078125,304.1556091308594,0.9990000128746032,0.2880957126617431,0.2687407433986664,293.37945556640625,297.1499938964844,293.1499938964844,0.0033972319215536,-1284.44287109375,295.8292236328125,0.5569916367530823,0.050000000745058,0.228599265217781,291.1700744628906,291.1499938964844,267.6514892578125,266.0483703613281,283.1441955566406,293.8632507324219,291.170166015625,1.0,0.1911224573850631,0.8252373337745667,0.8252373337745667,1.0,1.0,-0.8680334687232971,0.355044811964035,0.5129886269569397,0.1775008291006088,0.0,0.0,0.3129908144474029,26.33846473693848,25.0,1.1115779876708984,-7020.04150390625,76.0151138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.685546875,18000.0,0.0,0.0,0.2183333337306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255379408597946,0.2255423963069915,-4.458642706595128e-06,0.0,0.0002215805725427,0.0,0.0,9.531872749328612,0.0,0.0,0.0,0.2920446395874023,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138304978609085,-717.1542358398438,304.1320495605469,0.5573477745056152,0.050000000745058,0.0457614250481128,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5573477745056152,0.050000000745058,0.0481889769434928,293.26873779296875,297.1499938964844,293.1499938964844,0.1198786571621894,-2059.4736328125,304.1608581542969,0.8693756461143494,0.1860593110322952,0.1310994327068328,293.2132873535156,297.1499938964844,293.1499938964844,0.2008498013019561,-4212.857421875,304.1553649902344,0.9990000128746032,0.2872868776321411,0.2682903110980987,293.3793334960937,297.1499938964844,293.1499938964844,0.0033676207531243,-1273.4593505859375,295.79010009765625,0.5573477745056152,0.050000000745058,0.2285877615213394,291.1705017089844,291.1499938964844,267.6739807128906,266.0668029785156,283.1625061035156,293.8630676269531,291.1706237792969,1.0,0.190820887684822,0.825274646282196,0.825274646282196,1.0,1.0,-0.8663743138313293,0.3540574908256531,0.5123168230056763,0.1778033226728439,0.0,0.0,0.3115811049938202,26.2719841003418,25.0,1.3054107427597046,-6991.46923828125,75.63034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965881347656,306.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.83203125,18000.0,0.0,0.0,0.2174966037273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243393361568451,0.224343791604042,-4.45572459284449e-06,0.0,0.0002207313955295,0.0,0.0,9.470888137817385,0.0,0.0,0.0,0.2917975187301636,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137884439900517,-716.203125,304.1175231933594,0.5579859614372253,0.050000000745058,0.0457573160529136,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5579859614372253,0.050000000745058,0.0481846556067466,293.2669982910156,297.1499938964844,293.1499938964844,0.1177620068192482,-2030.2086181640625,304.1607666015625,0.8660828471183777,0.1834072321653366,0.1292512416839599,293.2135009765625,297.1499938964844,293.1499938964844,0.200048491358757,-4199.5771484375,304.1549377441406,0.9990000128746032,0.2856411933898926,0.2674826383590698,293.3791198730469,297.1499938964844,293.1499938964844,0.0033084079623222,-1251.431396484375,295.7122497558594,0.5579859614372253,0.050000000745058,0.2285672575235366,291.1719055175781,291.1499938964844,267.72100830078125,266.10546875,283.2030944824219,293.8648986816406,291.1721496582031,1.0,0.1902588903903961,0.8253493309020996,0.8253493309020996,1.0,1.0,-0.8631522059440613,0.3520640432834625,0.5110881924629211,0.178580954670906,0.0,0.0,0.3085690140724182,26.15635681152344,25.0,2.1019091606140137,-6932.4853515625,74.90624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857849121094,306.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.458984375,18000.0,0.0,0.0,0.2158418148756027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218319773674011,0.221836432814598,-4.449736934475368e-06,0.0,0.0002190520026488,0.0,0.0,9.343981742858888,0.0,0.0,0.0,0.2912838160991668,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137884439900517,-716.203125,304.1175231933594,0.5579859614372253,0.050000000745058,0.0457573160529136,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5579859614372253,0.050000000745058,0.0481846556067466,293.2669982910156,297.1499938964844,293.1499938964844,0.1177620068192482,-2030.2086181640625,304.1607666015625,0.8660828471183777,0.1834072321653366,0.1292512416839599,293.2135009765625,297.1499938964844,293.1499938964844,0.200048491358757,-4199.5771484375,304.1549377441406,0.9990000128746032,0.2856411933898926,0.2674826383590698,293.3791198730469,297.1499938964844,293.1499938964844,0.0033084079623222,-1251.431396484375,295.7122497558594,0.5579859614372253,0.050000000745058,0.2285672575235366,291.1719055175781,291.1499938964844,267.72100830078125,266.10546875,283.2030944824219,293.8648986816406,291.1721496582031,1.0,0.1902588903903961,0.8253493309020996,0.8253493309020996,1.0,1.0,-0.8631522059440613,0.3520640432834625,0.5110881924629211,0.178580954670906,0.0,0.0,0.3085690140724182,26.15635681152344,25.0,2.1019091606140137,-6932.4853515625,74.90624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857849121094,306.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.458984375,18000.0,0.0,0.0,0.2158418148756027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218319773674011,0.221836432814598,-4.449736934475368e-06,0.0,0.0002190520026488,0.0,0.0,9.343981742858888,0.0,0.0,0.0,0.2912838160991668,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.0137452902272343,-715.2144775390625,304.1025390625,0.5585411787033081,0.050000000745058,0.0457537621259689,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5585411787033081,0.050000000745058,0.048180915415287,293.265625,297.1499938964844,293.1499938964844,0.1156272590160369,-2000.565185546875,304.1607360839844,0.8626112937927246,0.1807251721620559,0.1273825615644455,293.21392822265625,297.1499938964844,293.1499938964844,0.1993375569581985,-4187.78564453125,304.15447998046875,0.9990000128746032,0.2839479744434356,0.2667791545391083,293.37896728515625,297.1499938964844,293.1499938964844,0.0032492647878825,-1229.3614501953125,295.6346435546875,0.5585411787033081,0.050000000745058,0.228549525141716,291.173828125,291.1499938964844,267.7705383300781,266.1463623046875,283.2481384277344,293.8685302734375,291.1741027832031,1.0,0.1897434294223785,0.8254239559173584,0.8254239559173584,1.0,1.0,-0.8600353002548218,0.3500384092330932,0.5099968910217285,0.179574966430664,0.0,0.0,0.3052593767642975,26.060470581054688,25.0,2.6145591735839844,-6870.37451171875,74.23323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.2141907960176468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191089391708374,0.2191133797168731,-4.443360467121238e-06,0.0,0.0002173764369217,0.0,0.0,9.20706272125244,0.0,0.0,0.0,0.2907312512397766,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.0137452902272343,-715.2144775390625,304.1025390625,0.5585411787033081,0.050000000745058,0.0457537621259689,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5585411787033081,0.050000000745058,0.048180915415287,293.265625,297.1499938964844,293.1499938964844,0.1156272590160369,-2000.565185546875,304.1607360839844,0.8626112937927246,0.1807251721620559,0.1273825615644455,293.21392822265625,297.1499938964844,293.1499938964844,0.1993375569581985,-4187.78564453125,304.15447998046875,0.9990000128746032,0.2839479744434356,0.2667791545391083,293.37896728515625,297.1499938964844,293.1499938964844,0.0032492647878825,-1229.3614501953125,295.6346435546875,0.5585411787033081,0.050000000745058,0.228549525141716,291.173828125,291.1499938964844,267.7705383300781,266.1463623046875,283.2481384277344,293.8685302734375,291.1741027832031,1.0,0.1897434294223785,0.8254239559173584,0.8254239559173584,1.0,1.0,-0.8600353002548218,0.3500384092330932,0.5099968910217285,0.179574966430664,0.0,0.0,0.3052593767642975,26.060470581054688,25.0,2.6145591735839844,-6870.37451171875,74.23323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.2141907960176468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191089391708374,0.2191133797168731,-4.443360467121238e-06,0.0,0.0002173764369217,0.0,0.0,9.20706272125244,0.0,0.0,0.0,0.2907312512397766,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137061467394232,-714.3244018554688,304.0883483886719,0.5590230226516724,0.050000000745058,0.0457506962120533,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5590230226516724,0.050000000745058,0.0481776855885982,293.2643737792969,297.1499938964844,293.1499938964844,0.1134991943836212,-1970.904541015625,304.16070556640625,0.859008252620697,0.178046628832817,0.1255070567131042,293.21435546875,297.1499938964844,293.1499938964844,0.1986925899982452,-4177.083984375,304.154052734375,0.9990000128746032,0.2822383940219879,0.2661328315734863,293.3786926269531,297.1499938964844,293.1499938964844,0.003190744202584,-1207.505615234375,295.5571594238281,0.5590230226516724,0.050000000745058,0.2285341918468475,291.17529296875,291.1499938964844,267.8223876953125,266.1892395019531,283.2913513183594,293.8639831542969,291.1753845214844,1.0,0.1892656236886978,0.8255071043968201,0.8255071043968201,1.0,1.0,-0.8569828867912292,0.3479686975479126,0.5090141892433167,0.1807625442743301,0.0,0.0,0.3017706274986267,25.98174095153809,25.0,1.593860149383545,-6807.42333984375,73.59998321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57489013671875,306.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.2125195115804672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162257432937622,0.2162301838397979,-4.4365951907821e-06,0.0,0.0002156802802346,0.0,0.0,9.06279182434082,0.0,0.0,0.0,0.2901496291160583,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137061467394232,-714.3244018554688,304.0883483886719,0.5590230226516724,0.050000000745058,0.0457506962120533,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5590230226516724,0.050000000745058,0.0481776855885982,293.2643737792969,297.1499938964844,293.1499938964844,0.1134991943836212,-1970.904541015625,304.16070556640625,0.859008252620697,0.178046628832817,0.1255070567131042,293.21435546875,297.1499938964844,293.1499938964844,0.1986925899982452,-4177.083984375,304.154052734375,0.9990000128746032,0.2822383940219879,0.2661328315734863,293.3786926269531,297.1499938964844,293.1499938964844,0.003190744202584,-1207.505615234375,295.5571594238281,0.5590230226516724,0.050000000745058,0.2285341918468475,291.17529296875,291.1499938964844,267.8223876953125,266.1892395019531,283.2913513183594,293.8639831542969,291.1753845214844,1.0,0.1892656236886978,0.8255071043968201,0.8255071043968201,1.0,1.0,-0.8569828867912292,0.3479686975479126,0.5090141892433167,0.1807625442743301,0.0,0.0,0.3017706274986267,25.98174095153809,25.0,1.593860149383545,-6807.42333984375,73.59998321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57489013671875,306.0526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.2125195115804672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162257432937622,0.2162301838397979,-4.4365951907821e-06,0.0,0.0002156802802346,0.0,0.0,9.06279182434082,0.0,0.0,0.0,0.2901496291160583,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136755779385566,-713.6572875976562,304.0764465332031,0.5594242215156555,0.050000000745058,0.0457481518387794,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5594242215156555,0.050000000745058,0.0481750033795833,293.2630310058594,297.1499938964844,293.1499938964844,0.1114304289221763,-1941.982666015625,304.1605834960937,0.8553602695465088,0.1754259765148162,0.1236650347709655,293.2144775390625,297.1499938964844,293.1499938964844,0.1980436146259308,-4166.29296875,304.15380859375,0.9990000128746032,0.2805840373039245,0.2654474377632141,293.3779602050781,297.1499938964844,293.1499938964844,0.0031335989478975,-1186.1885986328125,295.47998046875,0.5594242215156555,0.050000000745058,0.2285214811563491,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3321228027344,293.8503112792969,291.1752319335937,1.0,0.1888181716203689,0.8255902528762817,0.8255902528762817,1.0,1.0,-0.8539281487464905,0.3458326458930969,0.5080955028533936,0.1821085512638092,0.0,0.0,0.2983906865119934,25.920101165771484,25.0,0.1660089045763015,-6746.61767578125,72.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753173828125,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.2108158618211746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213410809636116,0.2134152352809906,-4.429827640706208e-06,0.0,0.0002139512944268,0.0,0.0,8.922342300415039,0.0,0.0,0.0,0.2895818948745727,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136755779385566,-713.6572875976562,304.0764465332031,0.5594242215156555,0.050000000745058,0.0457481518387794,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5594242215156555,0.050000000745058,0.0481750033795833,293.2630310058594,297.1499938964844,293.1499938964844,0.1114304289221763,-1941.982666015625,304.1605834960937,0.8553602695465088,0.1754259765148162,0.1236650347709655,293.2144775390625,297.1499938964844,293.1499938964844,0.1980436146259308,-4166.29296875,304.15380859375,0.9990000128746032,0.2805840373039245,0.2654474377632141,293.3779602050781,297.1499938964844,293.1499938964844,0.0031335989478975,-1186.1885986328125,295.47998046875,0.5594242215156555,0.050000000745058,0.2285214811563491,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3321228027344,293.8503112792969,291.1752319335937,1.0,0.1888181716203689,0.8255902528762817,0.8255902528762817,1.0,1.0,-0.8539281487464905,0.3458326458930969,0.5080955028533936,0.1821085512638092,0.0,0.0,0.2983906865119934,25.920101165771484,25.0,0.1660089045763015,-6746.61767578125,72.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5753173828125,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.2108158618211746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213410809636116,0.2134152352809906,-4.429827640706208e-06,0.0,0.0002139512944268,0.0,0.0,8.922342300415039,0.0,0.0,0.0,0.2895818948745727,4.0,0.0,1.0
