time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136628123000264,-713.3795166015625,304.0714111328125,0.5595888495445251,0.050000000745058,0.0457471087574958,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5595888495445251,0.050000000745058,0.0481739081442356,293.26226806640625,297.1499938964844,293.1499938964844,0.1104188784956932,-1927.802001953125,304.1604919433594,0.8535255789756775,0.1741409599781036,0.1227616667747497,293.21435546875,297.1499938964844,293.1499938964844,0.1976802498102188,-4160.21435546875,304.1537780761719,0.9990000128746032,0.2797930240631103,0.2650580108165741,293.37744140625,297.1499938964844,293.1499938964844,0.0031055256258696,-1175.704345703125,295.44195556640625,0.5595888495445251,0.050000000745058,0.2285162806510925,291.1752014160156,291.1499938964844,267.9040832519531,266.25701904296875,283.3525390625,293.8417663574219,291.1751708984375,1.0,0.1886031627655029,0.825631856918335,0.825631856918335,1.0,1.0,-0.8523682355880737,0.344728946685791,0.5076392889022827,0.1828261464834213,0.0,0.0,0.2967219948768616,25.896100997924805,25.0,0.0378194525837898,-6716.91796875,72.69769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765075683594,306.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.232421875,18000.0,0.0,0.0,0.2099518924951553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120476514101028,0.2120520770549774,-4.426568011695053e-06,0.0,0.0002130744687747,0.0,0.0,8.854619026184082,0.0,0.0,0.0,0.2893078327178955,4.0,0.0,1.0
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136513821780681,-713.12744140625,304.0669250488281,0.5597248077392578,0.050000000745058,0.0457462482154369,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5597248077392578,0.050000000745058,0.048173002898693,293.2615051269531,297.1499938964844,293.1499938964844,0.1094207465648651,-1913.7813720703125,304.160400390625,0.8516784906387329,0.1728724986314773,0.1218698695302009,293.2140808105469,297.1499938964844,293.1499938964844,0.1972697973251342,-4153.31982421875,304.1538391113281,0.9989945888519288,0.279031902551651,0.2646177411079407,293.37677001953125,297.1499938964844,293.1499938964844,0.0030778180807828,-1165.34228515625,295.4044189453125,0.5597248077392578,0.050000000745058,0.2285119891166687,291.1752319335937,291.1499938964844,267.9322509765625,266.2803955078125,283.3730773925781,293.8324584960937,291.1752319335937,1.0,0.1883920431137085,0.8256831765174866,0.8256831765174866,1.0,1.0,-0.8507623672485352,0.3435934782028198,0.5071689486503601,0.1835634708404541,0.0,0.0,0.2950367331504822,25.87705039978028,25.0,0.1266826689243316,-6686.869140625,72.40103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57818603515625,305.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.095703125,18000.0,0.0,0.0,0.2090800702571869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106879353523254,0.2106923609972,-4.423363861860707e-06,0.0,0.000212189683225,0.0,0.0,8.787322044372559,0.0,0.0,0.0,0.2890359461307525,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136323003098368,-712.6981201171875,304.0595092773437,0.5599033832550049,0.050000000745058,0.0457451194524765,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5599033832550049,0.050000000745058,0.0481718145310878,293.25982666015625,297.1499938964844,293.1499938964844,0.1074650958180427,-1886.229248046875,304.1601867675781,0.8479405641555786,0.1703842878341674,0.1201206520199775,293.2130432128906,297.1499938964844,293.1499938964844,0.1962693035602569,-4136.4384765625,304.1542358398437,0.998212456703186,0.2776175439357757,0.263541579246521,293.3751220703125,297.1499938964844,293.1499938964844,0.0030235080048441,-1144.994140625,295.33074951171875,0.5599033832550049,0.050000000745058,0.2285063564777374,291.1756286621094,291.1499938964844,267.9898681640625,266.32830810546875,283.4146728515625,293.8119201660156,291.1757507324219,1.0,0.1879764050245285,0.825785756111145,0.825785756111145,1.0,1.0,-0.8473616242408752,0.3412114381790161,0.5061501860618591,0.1850631833076477,0.0,0.0,0.29160076379776,25.853979110717773,25.0,0.9174025058746338,-6627.61328125,71.8005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830078125,305.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2073095589876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079520523548126,0.207956463098526,-4.417020136315841e-06,0.0,0.0002103928418364,0.0,0.0,8.652606964111328,0.0,0.0,0.0,0.288492888212204,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136323003098368,-712.6981201171875,304.0595092773437,0.5599033832550049,0.050000000745058,0.0457451194524765,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5599033832550049,0.050000000745058,0.0481718145310878,293.25982666015625,297.1499938964844,293.1499938964844,0.1074650958180427,-1886.229248046875,304.1601867675781,0.8479405641555786,0.1703842878341674,0.1201206520199775,293.2130432128906,297.1499938964844,293.1499938964844,0.1962693035602569,-4136.4384765625,304.1542358398437,0.998212456703186,0.2776175439357757,0.263541579246521,293.3751220703125,297.1499938964844,293.1499938964844,0.0030235080048441,-1144.994140625,295.33074951171875,0.5599033832550049,0.050000000745058,0.2285063564777374,291.1756286621094,291.1499938964844,267.9898681640625,266.32830810546875,283.4146728515625,293.8119201660156,291.1757507324219,1.0,0.1879764050245285,0.825785756111145,0.825785756111145,1.0,1.0,-0.8473616242408752,0.3412114381790161,0.5061501860618591,0.1850631833076477,0.0,0.0,0.29160076379776,25.853979110717773,25.0,0.9174025058746338,-6627.61328125,71.8005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830078125,305.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2073095589876175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079520523548126,0.207956463098526,-4.417020136315841e-06,0.0,0.0002103928418364,0.0,0.0,8.652606964111328,0.0,0.0,0.0,0.288492888212204,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136150941252708,-712.24365234375,304.0540771484375,0.5600290894508362,0.050000000745058,0.0457443259656429,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5600290894508362,0.050000000745058,0.048170980066061,293.2580871582031,297.1499938964844,293.1499938964844,0.1055436879396438,-1859.0225830078125,304.1600036621094,0.8442318439483643,0.1679572016000747,0.1184160783886909,293.2113647460937,297.1499938964844,293.1499938964844,0.195112332701683,-4116.83447265625,304.1547241210937,0.9972500205039978,0.2763617038726806,0.2623401880264282,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699483420699,-1124.7940673828125,295.26031494140625,0.5600290894508362,0.050000000745058,0.2285023778676986,291.1783752441406,291.1499938964844,268.0490417480469,266.3775329589844,283.4563903808594,293.78936767578125,291.1789855957031,1.0,0.1875669062137603,0.8258883953094482,0.8258883953094482,1.0,1.0,-0.8438682556152344,0.3387736082077026,0.5050946474075317,0.1865746676921844,0.0,0.0,0.2876667082309723,25.839475631713867,25.0,4.236825942993164,-6572.2880859375,71.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,305.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2055143564939499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049843370914459,0.2049887478351593,-4.410508154251147e-06,0.0,0.0002085709420498,0.0,0.0,8.507901191711426,0.0,0.0,0.0,0.2879121303558349,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136150941252708,-712.24365234375,304.0540771484375,0.5600290894508362,0.050000000745058,0.0457443259656429,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5600290894508362,0.050000000745058,0.048170980066061,293.2580871582031,297.1499938964844,293.1499938964844,0.1055436879396438,-1859.0225830078125,304.1600036621094,0.8442318439483643,0.1679572016000747,0.1184160783886909,293.2113647460937,297.1499938964844,293.1499938964844,0.195112332701683,-4116.83447265625,304.1547241210937,0.9972500205039978,0.2763617038726806,0.2623401880264282,293.37310791015625,297.1499938964844,293.1499938964844,0.0029699483420699,-1124.7940673828125,295.26031494140625,0.5600290894508362,0.050000000745058,0.2285023778676986,291.1783752441406,291.1499938964844,268.0490417480469,266.3775329589844,283.4563903808594,293.78936767578125,291.1789855957031,1.0,0.1875669062137603,0.8258883953094482,0.8258883953094482,1.0,1.0,-0.8438682556152344,0.3387736082077026,0.5050946474075317,0.1865746676921844,0.0,0.0,0.2876667082309723,25.839475631713867,25.0,4.236825942993164,-6572.2880859375,71.20057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,305.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2055143564939499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049843370914459,0.2049887478351593,-4.410508154251147e-06,0.0,0.0002085709420498,0.0,0.0,8.507901191711426,0.0,0.0,0.0,0.2879121303558349,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136020854115486,-711.8736572265625,304.05047607421875,0.560187578201294,0.050000000745058,0.0457433275878429,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.560187578201294,0.050000000745058,0.0481699258089065,293.25634765625,297.1499938964844,293.1499938964844,0.1036638244986534,-1832.2996826171875,304.1597900390625,0.8406258225440979,0.1655710339546203,0.1167434677481651,293.2093200683594,297.1499938964844,293.1499938964844,0.1940348744392395,-4098.62451171875,304.1549377441406,0.9963985681533812,0.2752187252044678,0.2612380087375641,293.37078857421875,297.1499938964844,293.1499938964844,0.0029173716902732,-1104.932861328125,295.1918640136719,0.560187578201294,0.050000000745058,0.2284974008798599,291.1817321777344,291.1499938964844,268.1095275878906,266.4278869628906,283.4979858398437,293.7666015625,291.18182373046875,1.0,0.1871666610240936,0.8260128498077393,0.8260128498077393,1.0,1.0,-0.8405297994613647,0.3364199697971344,0.504109799861908,0.1880780458450317,0.0,0.0,0.2831761240959167,25.82038116455078,25.0,2.5653531551361084,-6504.3798828125,70.62320709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,305.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.2036942243576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015506625175476,0.2015550583600998,-4.403139882924734e-06,0.0,0.0002067237364826,0.0,0.0,8.341705322265625,0.0,0.0,0.0,0.2872499525547027,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136020854115486,-711.8736572265625,304.05047607421875,0.560187578201294,0.050000000745058,0.0457433275878429,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.560187578201294,0.050000000745058,0.0481699258089065,293.25634765625,297.1499938964844,293.1499938964844,0.1036638244986534,-1832.2996826171875,304.1597900390625,0.8406258225440979,0.1655710339546203,0.1167434677481651,293.2093200683594,297.1499938964844,293.1499938964844,0.1940348744392395,-4098.62451171875,304.1549377441406,0.9963985681533812,0.2752187252044678,0.2612380087375641,293.37078857421875,297.1499938964844,293.1499938964844,0.0029173716902732,-1104.932861328125,295.1918640136719,0.560187578201294,0.050000000745058,0.2284974008798599,291.1817321777344,291.1499938964844,268.1095275878906,266.4278869628906,283.4979858398437,293.7666015625,291.18182373046875,1.0,0.1871666610240936,0.8260128498077393,0.8260128498077393,1.0,1.0,-0.8405297994613647,0.3364199697971344,0.504109799861908,0.1880780458450317,0.0,0.0,0.2831761240959167,25.82038116455078,25.0,2.5653531551361084,-6504.3798828125,70.62320709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5938720703125,305.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.025390625,18000.0,0.0,0.0,0.2036942243576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015506625175476,0.2015550583600998,-4.403139882924734e-06,0.0,0.0002067237364826,0.0,0.0,8.341705322265625,0.0,0.0,0.0,0.2872499525547027,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0136036304756999,-712.030517578125,304.0484619140625,0.5603541731834412,0.050000000745058,0.045742280781269,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5603541731834412,0.050000000745058,0.0481688231229782,293.2546691894531,297.1499938964844,293.1499938964844,0.1018876060843467,-1807.0574951171875,304.15948486328125,0.8370708227157593,0.1632184982299804,0.1150946468114852,293.2071533203125,297.1499938964844,293.1499938964844,0.193161591887474,-4084.070068359375,304.1547546386719,0.99561870098114,0.2741556167602539,0.2602165639400482,293.36822509765625,297.1499938964844,293.1499938964844,0.0028669338207691,-1086.177734375,295.11962890625,0.5603541731834412,0.050000000745058,0.2284921556711197,291.1774597167969,291.1499938964844,268.171142578125,266.47918701171875,283.5392761230469,293.7447509765625,291.17645263671875,1.0,0.186776801943779,0.8261373043060303,0.8261373043060303,1.0,1.0,-0.8373164534568787,0.3341635167598724,0.5031529068946838,0.1894986927509308,0.0,0.0,0.2797093093395233,25.79920196533203,25.0,-5.833702087402344,-6431.8447265625,70.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053466796875,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.2017830163240432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198567047715187,0.1985714435577392,-4.395812993607251e-06,0.0,0.0002047840971499,0.0,0.0,8.196423530578613,0.0,0.0,0.0,0.2866648137569427,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0136036304756999,-712.030517578125,304.0484619140625,0.5603541731834412,0.050000000745058,0.045742280781269,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5603541731834412,0.050000000745058,0.0481688231229782,293.2546691894531,297.1499938964844,293.1499938964844,0.1018876060843467,-1807.0574951171875,304.15948486328125,0.8370708227157593,0.1632184982299804,0.1150946468114852,293.2071533203125,297.1499938964844,293.1499938964844,0.193161591887474,-4084.070068359375,304.1547546386719,0.99561870098114,0.2741556167602539,0.2602165639400482,293.36822509765625,297.1499938964844,293.1499938964844,0.0028669338207691,-1086.177734375,295.11962890625,0.5603541731834412,0.050000000745058,0.2284921556711197,291.1774597167969,291.1499938964844,268.171142578125,266.47918701171875,283.5392761230469,293.7447509765625,291.17645263671875,1.0,0.186776801943779,0.8261373043060303,0.8261373043060303,1.0,1.0,-0.8373164534568787,0.3341635167598724,0.5031529068946838,0.1894986927509308,0.0,0.0,0.2797093093395233,25.79920196533203,25.0,-5.833702087402344,-6431.8447265625,70.06671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053466796875,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.2017830163240432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198567047715187,0.1985714435577392,-4.395812993607251e-06,0.0,0.0002047840971499,0.0,0.0,8.196423530578613,0.0,0.0,0.0,0.2866648137569427,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0136061953380703,-712.1539306640625,304.0480651855469,0.5604351162910461,0.050000000745058,0.0457417704164981,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5604351162910461,0.050000000745058,0.0481682904064655,293.2538452148437,297.1499938964844,293.1499938964844,0.1010138839483261,-1794.606689453125,304.15936279296875,0.8353052139282227,0.1620552539825439,0.1142793372273445,293.2060546875,297.1499938964844,293.1499938964844,0.1927526742219925,-4077.260498046875,304.1546325683594,0.995246410369873,0.273650199174881,0.259731650352478,293.36688232421875,297.1499938964844,293.1499938964844,0.0028423042967915,-1077.0206298828125,295.08355712890625,0.5604351162910461,0.050000000745058,0.2284896224737167,291.1746520996094,291.1499938964844,268.20233154296875,266.5051574707031,283.5596008300781,293.7343444824219,291.174072265625,1.0,0.1865859478712082,0.8261995315551758,0.8261995315551758,1.0,1.0,-0.8357517719268799,0.3330786526203155,0.5026730895042419,0.1901546865701675,0.0,0.0,0.2783588171005249,25.788244247436523,25.0,-5.546057224273682,-6404.5537109375,69.79596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6122131347656,305.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.99609375,18000.0,0.0,0.0,0.2007964253425598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974808126688003,0.1974852085113525,-4.39293989984435e-06,0.0,0.0002037828380707,0.0,0.0,8.14335823059082,0.0,0.0,0.0,0.2864457964897156,4.0,0.0,1.0
397560,293.17352294921875,297.1499938964844,293.1499938964844,0.0136075187474489,-712.20703125,304.0480041503906,0.5605118870735168,0.050000000745058,0.0457412898540496,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5605118870735168,0.050000000745058,0.0481677837669849,293.2530212402344,297.1499938964844,293.1499938964844,0.1001340001821518,-1782.0211181640625,304.1592712402344,0.8335431814193726,0.1609001904726028,0.1134698316454887,293.2049255371094,297.1499938964844,293.1499938964844,0.1923303753137588,-4070.18212890625,304.154541015625,0.9948813319206238,0.273159921169281,0.2592617869377136,293.365478515625,297.1499938964844,293.1499938964844,0.0028178009670227,-1067.8397216796875,295.0489196777344,0.5605118870735168,0.050000000745058,0.2284872233867645,291.1734619140625,291.1499938964844,268.23370361328125,266.5312805175781,283.5795288085937,293.7242736816406,291.17333984375,1.0,0.186397835612297,0.8262683749198914,0.8262683749198914,1.0,1.0,-0.8342123031616211,0.3320266902446747,0.5021856427192688,0.1907625198364257,0.0,0.0,0.2769237756729126,25.777210235595703,25.0,-3.458592414855957,-6379.154296875,69.52998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181945800781,305.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2265625,18000.0,0.0,0.0,0.1998053938150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964250206947326,0.1964294016361236,-4.390438789414475e-06,0.0,0.0002027770824497,0.0,0.0,8.092400550842285,0.0,0.0,0.0,0.286237895488739,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136092668399214,-712.2297973632812,304.04888916015625,0.5606458187103271,0.050000000745058,0.0457404516637325,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5606458187103271,0.050000000745058,0.0481669008731842,293.2514343261719,297.1499938964844,293.1499938964844,0.0983757898211479,-1756.771240234375,304.1590881347656,0.8300150036811829,0.158611923456192,0.1118667796254158,293.2027282714844,297.1499938964844,293.1499938964844,0.1914809346199035,-4055.880859375,304.1544494628906,0.9941593408584596,0.2722179293632507,0.258360743522644,293.3626708984375,297.1499938964844,293.1499938964844,0.0027689121197909,-1049.4124755859375,294.982421875,0.5606458187103271,0.050000000745058,0.228483036160469,291.1737976074219,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.7052917480469,291.1739501953125,1.0,0.1860295683145523,0.8264060616493225,0.8264060616493225,1.0,1.0,-0.831200122833252,0.3300297856330871,0.5011703372001648,0.1917986124753952,0.0,0.0,0.2737427651882171,25.755359649658203,25.0,-0.16363625228405,-6327.7109375,69.01128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62664794921875,305.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.74609375,18000.0,0.0,0.0,0.197829470038414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941108852624893,0.1941152662038803,-4.385488409752725e-06,0.0,0.0002007717703236,0.0,0.0,7.98198127746582,0.0,0.0,0.0,0.2857963740825653,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136092668399214,-712.2297973632812,304.04888916015625,0.5606458187103271,0.050000000745058,0.0457404516637325,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5606458187103271,0.050000000745058,0.0481669008731842,293.2514343261719,297.1499938964844,293.1499938964844,0.0983757898211479,-1756.771240234375,304.1590881347656,0.8300150036811829,0.158611923456192,0.1118667796254158,293.2027282714844,297.1499938964844,293.1499938964844,0.1914809346199035,-4055.880859375,304.1544494628906,0.9941593408584596,0.2722179293632507,0.258360743522644,293.3626708984375,297.1499938964844,293.1499938964844,0.0027689121197909,-1049.4124755859375,294.982421875,0.5606458187103271,0.050000000745058,0.228483036160469,291.1737976074219,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.7052917480469,291.1739501953125,1.0,0.1860295683145523,0.8264060616493225,0.8264060616493225,1.0,1.0,-0.831200122833252,0.3300297856330871,0.5011703372001648,0.1917986124753952,0.0,0.0,0.2737427651882171,25.755359649658203,25.0,-0.16363625228405,-6327.7109375,69.01128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62664794921875,305.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.74609375,18000.0,0.0,0.0,0.197829470038414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941108852624893,0.1941152662038803,-4.385488409752725e-06,0.0,0.0002007717703236,0.0,0.0,7.98198127746582,0.0,0.0,0.0,0.2857963740825653,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136139644309878,-712.3270874023438,304.0507202148437,0.5607449412345886,0.050000000745058,0.0457398369908332,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5607449412345886,0.050000000745058,0.0481662489473819,293.2499084472656,297.1499938964844,293.1499938964844,0.0966474413871765,-1731.8790283203125,304.158935546875,0.826461136341095,0.1563514471054077,0.1102833747863769,293.2005615234375,297.1499938964844,293.1499938964844,0.190677136182785,-4042.353271484375,304.154296875,0.99343079328537,0.2713188827037811,0.257502794265747,293.3598327636719,297.1499938964844,293.1499938964844,0.0027207448147237,-1031.255859375,294.91680908203125,0.5607449412345886,0.050000000745058,0.2284799516201019,291.1740417480469,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.68798828125,291.1739196777344,1.0,0.1856715083122253,0.8265437483787537,0.8265437483787537,1.0,1.0,-0.8282650113105774,0.3281878232955932,0.5000771880149841,0.1925508677959442,0.0,0.0,0.2705052196979522,25.734275817871094,25.0,-0.4330989122390747,-6273.734375,68.50887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631103515625,305.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.1958682239055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916919201612472,0.1916963011026382,-4.380278824100969e-06,0.0,0.0001987813448067,0.0,0.0,7.86696195602417,0.0,0.0,0.0,0.2853382527828216,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136139644309878,-712.3270874023438,304.0507202148437,0.5607449412345886,0.050000000745058,0.0457398369908332,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5607449412345886,0.050000000745058,0.0481662489473819,293.2499084472656,297.1499938964844,293.1499938964844,0.0966474413871765,-1731.8790283203125,304.158935546875,0.826461136341095,0.1563514471054077,0.1102833747863769,293.2005615234375,297.1499938964844,293.1499938964844,0.190677136182785,-4042.353271484375,304.154296875,0.99343079328537,0.2713188827037811,0.257502794265747,293.3598327636719,297.1499938964844,293.1499938964844,0.0027207448147237,-1031.255859375,294.91680908203125,0.5607449412345886,0.050000000745058,0.2284799516201019,291.1740417480469,291.1499938964844,268.3608703613281,266.6371154785156,283.6537475585937,293.68798828125,291.1739196777344,1.0,0.1856715083122253,0.8265437483787537,0.8265437483787537,1.0,1.0,-0.8282650113105774,0.3281878232955932,0.5000771880149841,0.1925508677959442,0.0,0.0,0.2705052196979522,25.734275817871094,25.0,-0.4330989122390747,-6273.734375,68.50887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631103515625,305.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.1958682239055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916919201612472,0.1916963011026382,-4.380278824100969e-06,0.0,0.0001987813448067,0.0,0.0,7.86696195602417,0.0,0.0,0.0,0.2853382527828216,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.013622204773128,-712.5355224609375,304.05328369140625,0.5608037710189819,0.050000000745058,0.045739471912384,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5608037710189819,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949554815888404,-1707.470458984375,304.1587829589844,0.8228666186332703,0.1541202515363693,0.1087202876806259,293.1985168457031,297.1499938964844,293.1499938964844,0.1899272799491882,-4029.7548828125,304.15411376953125,0.992682158946991,0.2704546451568603,0.2566799521446228,293.3570861816406,297.1499938964844,293.1499938964844,0.0026733400300145,-1013.420166015625,294.8511047363281,0.5608037710189819,0.050000000745058,0.2284781336784362,291.1729431152344,291.1499938964844,268.4250793457031,266.69049072265625,283.686767578125,293.6725769042969,291.1727294921875,1.0,0.1853233128786087,0.8266878724098206,0.8266878724098206,1.0,1.0,-0.8253985047340393,0.3265079855918884,0.4988905489444732,0.1929937601089477,0.0,0.0,0.2675147354602813,25.71427726745605,25.0,-1.4326906204223633,-6222.44384765625,68.02162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319580078125,305.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.1939322501420974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894469112157821,0.1894512921571731,-4.375269327283604e-06,0.0,0.0001968165888683,0.0,0.0,7.760339260101318,0.0,0.0,0.0,0.2849111557006836,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.013622204773128,-712.5355224609375,304.05328369140625,0.5608037710189819,0.050000000745058,0.045739471912384,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5608037710189819,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949554815888404,-1707.470458984375,304.1587829589844,0.8228666186332703,0.1541202515363693,0.1087202876806259,293.1985168457031,297.1499938964844,293.1499938964844,0.1899272799491882,-4029.7548828125,304.15411376953125,0.992682158946991,0.2704546451568603,0.2566799521446228,293.3570861816406,297.1499938964844,293.1499938964844,0.0026733400300145,-1013.420166015625,294.8511047363281,0.5608037710189819,0.050000000745058,0.2284781336784362,291.1729431152344,291.1499938964844,268.4250793457031,266.69049072265625,283.686767578125,293.6725769042969,291.1727294921875,1.0,0.1853233128786087,0.8266878724098206,0.8266878724098206,1.0,1.0,-0.8253985047340393,0.3265079855918884,0.4988905489444732,0.1929937601089477,0.0,0.0,0.2675147354602813,25.71427726745605,25.0,-1.4326906204223633,-6222.44384765625,68.02162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319580078125,305.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.1939322501420974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894469112157821,0.1894512921571731,-4.375269327283604e-06,0.0,0.0001968165888683,0.0,0.0,7.760339260101318,0.0,0.0,0.0,0.2849111557006836,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136323785409331,-712.79833984375,304.05633544921875,0.5608240365982056,0.050000000745058,0.0457393527030944,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5608240365982056,0.050000000745058,0.0481657423079013,293.2469787597656,297.1499938964844,293.1499938964844,0.0932933017611503,-1683.458251953125,304.1586303710937,0.8192227482795715,0.1519210487604141,0.1071790382266044,293.19659423828125,297.1499938964844,293.1499938964844,0.1892112046480178,-4017.72216796875,304.1539306640625,0.9919073581695556,0.2696174085140228,0.2558845281600952,293.3544006347656,297.1499938964844,293.1499938964844,0.0026265021879225,-995.8007202148438,294.7857360839844,0.5608240365982056,0.050000000745058,0.2284775376319885,291.17138671875,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.6589660644531,291.1711120605469,1.0,0.1849843114614486,0.8268319964408875,0.8268319964408875,1.0,1.0,-0.8225931525230408,0.3249775171279907,0.49761563539505,0.1931488960981369,0.0,0.0,0.2647671103477478,25.695459365844727,25.0,-2.120360374450684,-6174.1474609375,67.54827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.169921875,18000.0,0.0,0.0,0.1920445710420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874029785394668,0.1874073445796966,-4.3707013901439495e-06,0.0,0.0001949008292285,0.0,0.0,7.6636128425598145,0.0,0.0,0.0,0.2845233082771301,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136323785409331,-712.79833984375,304.05633544921875,0.5608240365982056,0.050000000745058,0.0457393527030944,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5608240365982056,0.050000000745058,0.0481657423079013,293.2469787597656,297.1499938964844,293.1499938964844,0.0932933017611503,-1683.458251953125,304.1586303710937,0.8192227482795715,0.1519210487604141,0.1071790382266044,293.19659423828125,297.1499938964844,293.1499938964844,0.1892112046480178,-4017.72216796875,304.1539306640625,0.9919073581695556,0.2696174085140228,0.2558845281600952,293.3544006347656,297.1499938964844,293.1499938964844,0.0026265021879225,-995.8007202148438,294.7857360839844,0.5608240365982056,0.050000000745058,0.2284775376319885,291.17138671875,291.1499938964844,268.4894104003906,266.7439880371094,283.71710205078125,293.6589660644531,291.1711120605469,1.0,0.1849843114614486,0.8268319964408875,0.8268319964408875,1.0,1.0,-0.8225931525230408,0.3249775171279907,0.49761563539505,0.1931488960981369,0.0,0.0,0.2647671103477478,25.695459365844727,25.0,-2.120360374450684,-6174.1474609375,67.54827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.169921875,18000.0,0.0,0.0,0.1920445710420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874029785394668,0.1874073445796966,-4.3707013901439495e-06,0.0,0.0001949008292285,0.0,0.0,7.6636128425598145,0.0,0.0,0.0,0.2845233082771301,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136379804462194,-712.9437866210938,304.0580139160156,0.5608225464820862,0.050000000745058,0.0457393676042556,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5608225464820862,0.050000000745058,0.0481657572090625,293.24627685546875,297.1499938964844,293.1499938964844,0.0924731567502021,-1671.6021728515625,304.1585388183594,0.817381739616394,0.150834321975708,0.1064172759652137,293.1956787109375,297.1499938964844,293.1499938964844,0.18886299431324,-4011.868408203125,304.15386962890625,0.9915114641189576,0.2692070305347442,0.2554951608181,293.3531188964844,297.1499938964844,293.1499938964844,0.0026032740715891,-987.061767578125,294.753173828125,0.5608225464820862,0.050000000745058,0.2284776121377945,291.1705017089844,291.1499938964844,268.5215759277344,266.77069091796875,283.7314453125,293.6527099609375,291.17022705078125,1.0,0.1848180443048477,0.8269040584564209,0.8269040584564209,1.0,1.0,-0.8212117552757263,0.3242576122283935,0.4969541430473327,0.1931429952383041,0.0,0.0,0.2634894847869873,25.68648338317871,25.0,-2.32944393157959,-6151.07080078125,67.31649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,305.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1911257803440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864566653966903,0.1864610314369201,-4.368587724457029e-06,0.0,0.0001939683716045,0.0,0.0,7.618947982788086,0.0,0.0,0.0,0.2843442261219024,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136438300833106,-713.0946655273438,304.0597839355469,0.5608159899711609,0.050000000745058,0.0457394123077392,294.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5608159899711609,0.050000000745058,0.0481658019125461,293.2455444335937,297.1499938964844,293.1499938964844,0.0916600003838539,-1659.84326171875,304.1584777832031,0.815528392791748,0.1497567743062973,0.1056617945432663,293.1947937011719,297.1499938964844,293.1499938964844,0.1885197311639785,-4006.093994140625,304.1537780761719,0.9911123514175416,0.2688018977642059,0.2551108300685882,293.35186767578125,297.1499938964844,293.1499938964844,0.0025801598094403,-978.362548828125,294.72076416015625,0.5608159899711609,0.050000000745058,0.2284778356552124,291.16961669921875,291.1499938964844,268.5537109375,266.79736328125,283.7454528808594,293.6467590332031,291.1693420410156,1.0,0.1846539080142974,0.8269765973091125,0.8269765973091125,1.0,1.0,-0.8198441863059998,0.3235586881637573,0.49628546833992,0.1931037157773971,0.0,0.0,0.2622736692428589,25.67780113220215,25.0,-2.3886606693267822,-6128.66748046875,67.0878677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203308105469,305.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1902280300855636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855612695217132,0.185565635561943,-4.366591383586638e-06,0.0,0.0001930572761921,0.0,0.0,7.576760292053223,0.0,0.0,0.0,0.2841750681400299,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136560583487153,-713.4024047851562,304.0635986328125,0.5607948899269104,0.050000000745058,0.0457395538687706,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5607948899269104,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900541990995407,-1636.6156005859375,304.1583251953125,0.8117852807044983,0.1476346254348755,0.1041712239384651,293.193115234375,297.1499938964844,293.1499938964844,0.1878439486026764,-3994.71142578125,304.1536560058594,0.990312397480011,0.2680071592330932,0.2543564736843109,293.3494567871094,297.1499938964844,293.1499938964844,0.0025341918226331,-961.0465087890624,294.6563720703125,0.5607948899269104,0.050000000745058,0.2284785360097885,291.16802978515625,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6351928710937,291.1678161621094,1.0,0.1843315511941909,0.8271216750144958,0.8271216750144958,1.0,1.0,-0.8171510696411133,0.3222045600414276,0.4949465095996856,0.1929728239774704,0.0,0.0,0.2599805295467376,25.661027908325195,25.0,-2.155782461166382,-6085.4033203125,66.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1885015964508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838920414447784,0.1838964074850082,-4.362904746813001e-06,0.0,0.0001913051673909,0.0,0.0,7.498344421386719,0.0,0.0,0.0,0.2838609516620636,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136560583487153,-713.4024047851562,304.0635986328125,0.5607948899269104,0.050000000745058,0.0457395538687706,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5607948899269104,0.050000000745058,0.048165950924158,293.2440795898437,297.1499938964844,293.1499938964844,0.0900541990995407,-1636.6156005859375,304.1583251953125,0.8117852807044983,0.1476346254348755,0.1041712239384651,293.193115234375,297.1499938964844,293.1499938964844,0.1878439486026764,-3994.71142578125,304.1536560058594,0.990312397480011,0.2680071592330932,0.2543564736843109,293.3494567871094,297.1499938964844,293.1499938964844,0.0025341918226331,-961.0465087890624,294.6563720703125,0.5607948899269104,0.050000000745058,0.2284785360097885,291.16802978515625,291.1499938964844,268.6177673339844,266.8504638671875,283.772705078125,293.6351928710937,291.1678161621094,1.0,0.1843315511941909,0.8271216750144958,0.8271216750144958,1.0,1.0,-0.8171510696411133,0.3222045600414276,0.4949465095996856,0.1929728239774704,0.0,0.0,0.2599805295467376,25.661027908325195,25.0,-2.155782461166382,-6085.4033203125,66.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1885015964508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838920414447784,0.1838964074850082,-4.362904746813001e-06,0.0,0.0001913051673909,0.0,0.0,7.498344421386719,0.0,0.0,0.0,0.2838609516620636,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136698521673679,-713.7396240234375,304.0680236816406,0.5607847571372986,0.050000000745058,0.0457396246492862,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5607847571372986,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885183587670326,-1614.4110107421875,304.1581115722656,0.8081027269363403,0.145636960864067,0.1027478501200676,293.1914978027344,297.1499938964844,293.1499938964844,0.1871902644634246,-3983.690185546875,304.1535339355469,0.9895427227020264,0.2672435939311981,0.2536279261112213,293.34716796875,297.1499938964844,293.1499938964844,0.0024886352475732,-943.8703002929688,294.5926818847656,0.5607847571372986,0.050000000745058,0.2284788936376571,291.1666259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.62188720703125,291.1663818359375,1.0,0.1840181052684784,0.8272667527198792,0.8272667527198792,1.0,1.0,-0.8145689964294434,0.3209264278411865,0.4936425685882568,0.1927996575832367,0.0,0.0,0.2578600347042084,25.6423568725586,25.0,-2.1406047344207764,-6044.27978515625,66.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,305.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1868807822465896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823586523532867,0.1823630183935165,-4.359556442068424e-06,0.0,0.0001896602334454,0.0,0.0,7.426571369171143,0.0,0.0,0.0,0.2835740447044372,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136698521673679,-713.7396240234375,304.0680236816406,0.5607847571372986,0.050000000745058,0.0457396246492862,294.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5607847571372986,0.050000000745058,0.0481660291552543,293.2421569824219,297.1499938964844,293.1499938964844,0.0885183587670326,-1614.4110107421875,304.1581115722656,0.8081027269363403,0.145636960864067,0.1027478501200676,293.1914978027344,297.1499938964844,293.1499938964844,0.1871902644634246,-3983.690185546875,304.1535339355469,0.9895427227020264,0.2672435939311981,0.2536279261112213,293.34716796875,297.1499938964844,293.1499938964844,0.0024886352475732,-943.8703002929688,294.5926818847656,0.5607847571372986,0.050000000745058,0.2284788936376571,291.1666259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.62188720703125,291.1663818359375,1.0,0.1840181052684784,0.8272667527198792,0.8272667527198792,1.0,1.0,-0.8145689964294434,0.3209264278411865,0.4936425685882568,0.1927996575832367,0.0,0.0,0.2578600347042084,25.6423568725586,25.0,-2.1406047344207764,-6044.27978515625,66.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,305.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1868807822465896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823586523532867,0.1823630183935165,-4.359556442068424e-06,0.0,0.0001896602334454,0.0,0.0,7.426571369171143,0.0,0.0,0.0,0.2835740447044372,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136865060776472,-714.1474609375,304.0733947753906,0.5608058571815491,0.050000000745058,0.0457395017147064,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5608058571815491,0.050000000745058,0.0481658987700939,293.2397766113281,297.1499938964844,293.1499938964844,0.087101861834526,-1593.962646484375,304.15777587890625,0.8046128153800964,0.1437893509864807,0.1014344617724418,293.1898803710937,297.1499938964844,293.1499938964844,0.1865767240524292,-3973.353759765625,304.15338134765625,0.988840401172638,0.2665201723575592,0.2529362142086029,293.3448791503906,297.1499938964844,293.1499938964844,0.0024436824023723,-926.9261474609376,294.5294189453125,0.5608058571815491,0.050000000745058,0.2284782826900482,291.1648254394531,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.60614013671875,291.1645202636719,1.0,0.1837159097194671,0.8274149894714355,0.8274149894714355,1.0,1.0,-0.8121614456176758,0.3197456896305084,0.4924157857894897,0.1926144063472747,0.0,0.0,0.2559988796710968,25.61941909790039,25.0,-2.514958143234253,-6006.2421875,65.8007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,305.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1853785663843155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810000389814376,0.1810043901205063,-4.356547833594959e-06,0.0,0.0001881356729427,0.0,0.0,7.363068103790283,0.0,0.0,0.0,0.2833199203014374,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136865060776472,-714.1474609375,304.0733947753906,0.5608058571815491,0.050000000745058,0.0457395017147064,294.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5608058571815491,0.050000000745058,0.0481658987700939,293.2397766113281,297.1499938964844,293.1499938964844,0.087101861834526,-1593.962646484375,304.15777587890625,0.8046128153800964,0.1437893509864807,0.1014344617724418,293.1898803710937,297.1499938964844,293.1499938964844,0.1865767240524292,-3973.353759765625,304.15338134765625,0.988840401172638,0.2665201723575592,0.2529362142086029,293.3448791503906,297.1499938964844,293.1499938964844,0.0024436824023723,-926.9261474609376,294.5294189453125,0.5608058571815491,0.050000000745058,0.2284782826900482,291.1648254394531,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.60614013671875,291.1645202636719,1.0,0.1837159097194671,0.8274149894714355,0.8274149894714355,1.0,1.0,-0.8121614456176758,0.3197456896305084,0.4924157857894897,0.1926144063472747,0.0,0.0,0.2559988796710968,25.61941909790039,25.0,-2.514958143234253,-6006.2421875,65.8007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,305.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1853785663843155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810000389814376,0.1810043901205063,-4.356547833594959e-06,0.0,0.0001881356729427,0.0,0.0,7.363068103790283,0.0,0.0,0.0,0.2833199203014374,4.0,0.0,1.0
398580,293.1488647460937,297.1499938964844,293.1499938964844,0.0137055180966854,-714.604248046875,304.0797119140625,0.5608412623405457,0.050000000745058,0.0457392893731594,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5608412623405457,0.050000000745058,0.048165675252676,293.23712158203125,297.1499938964844,293.1499938964844,0.0857696831226348,-1574.7542724609375,304.15740966796875,0.8012920022010803,0.1420495957136154,0.1002006754279136,293.18829345703125,297.1499938964844,293.1499938964844,0.185995876789093,-3963.56396484375,304.1532287597656,0.988185703754425,0.2658333778381347,0.2522800862789154,293.34259033203125,297.1499938964844,293.1499938964844,0.0023992762435227,-910.178955078125,294.4669189453125,0.5608412623405457,0.050000000745058,0.2284772247076034,291.1630249023437,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.58990478515625,291.16278076171875,1.0,0.1834258884191513,0.8275632858276367,0.8275632858276367,1.0,1.0,-0.809891402721405,0.3186395168304443,0.4912519156932831,0.192424401640892,0.0,0.0,0.2543891072273254,25.59493637084961,25.0,-2.374424457550049,-5971.3388671875,65.41390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,305.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.184009701013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798368692398071,0.1798412203788757,-4.353956683189608e-06,0.0,0.0001867464598035,0.0,0.0,7.308792591094971,0.0,0.0,0.0,0.2831022441387176,4.0,0.0,1.0
398640,293.1488647460937,297.1499938964844,293.1499938964844,0.0137055180966854,-714.604248046875,304.0797119140625,0.5608412623405457,0.050000000745058,0.0457392893731594,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5608412623405457,0.050000000745058,0.048165675252676,293.23712158203125,297.1499938964844,293.1499938964844,0.0857696831226348,-1574.7542724609375,304.15740966796875,0.8012920022010803,0.1420495957136154,0.1002006754279136,293.18829345703125,297.1499938964844,293.1499938964844,0.185995876789093,-3963.56396484375,304.1532287597656,0.988185703754425,0.2658333778381347,0.2522800862789154,293.34259033203125,297.1499938964844,293.1499938964844,0.0023992762435227,-910.178955078125,294.4669189453125,0.5608412623405457,0.050000000745058,0.2284772247076034,291.1630249023437,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.58990478515625,291.16278076171875,1.0,0.1834258884191513,0.8275632858276367,0.8275632858276367,1.0,1.0,-0.809891402721405,0.3186395168304443,0.4912519156932831,0.192424401640892,0.0,0.0,0.2543891072273254,25.59493637084961,25.0,-2.374424457550049,-5971.3388671875,65.41390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5430908203125,305.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.184009701013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798368692398071,0.1798412203788757,-4.353956683189608e-06,0.0,0.0001867464598035,0.0,0.0,7.308792591094971,0.0,0.0,0.0,0.2831022441387176,4.0,0.0,1.0
