time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.0137156806886196,-714.8424682617188,304.0832214355469,0.5608635544776917,0.050000000745058,0.0457391552627086,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5608635544776917,0.050000000745058,0.0481655336916446,293.2357177734375,297.1499938964844,293.1499938964844,0.0851336196064949,-1565.59130859375,304.1572265625,0.7997053861618042,0.1412237137556076,0.099613107740879,293.1875,297.1499938964844,293.1499938964844,0.185714453458786,-3958.815673828125,304.15313720703125,0.9878745675086976,0.2655025720596313,0.2519641518592834,293.3414611816406,297.1499938964844,293.1499938964844,0.0023772984277457,-901.8826904296876,294.4360656738281,0.5608635544776917,0.050000000745058,0.2284765541553497,291.1622619628906,291.1499938964844,268.83721923828125,267.03173828125,283.8515625,293.58172607421875,291.1620483398437,1.0,0.1832855641841888,0.8276374340057373,0.8276374340057373,1.0,1.0,-0.8088059425354004,0.3181114494800567,0.4906944930553436,0.1923321783542633,0.0,0.0,0.2536498308181762,25.58230781555176,25.0,-2.1744658946990967,-5954.76220703125,65.22823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,305.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.794921875,18000.0,0.0,0.0,0.183378130197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793093532323837,0.1793137043714523,-4.352797532192199e-06,0.0,0.0001861054915934,0.0,0.0,7.284240245819092,0.0,0.0,0.0,0.283003956079483,4.0,0.0,1.0
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137262726202607,-715.0875244140625,304.0869140625,0.5608897805213928,0.050000000745058,0.0457389950752258,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5608897805213928,0.050000000745058,0.0481653660535812,293.2342224121094,297.1499938964844,293.1499938964844,0.0845193639397621,-1556.7491455078125,304.1570129394531,0.7981746196746826,0.1404299736022949,0.0990466549992561,293.1867370605469,297.1499938964844,293.1499938964844,0.1854386180639267,-3954.158447265625,304.153076171875,0.9875744581222534,0.2651794552803039,0.2516554892063141,293.34033203125,297.1499938964844,293.1499938964844,0.0023554437793791,-893.628662109375,294.4054260253906,0.5608897805213928,0.050000000745058,0.2284757494926452,291.1615905761719,291.1499938964844,268.8676452636719,267.0567626953125,283.8615417480469,293.573486328125,291.1614074707031,1.0,0.1831483393907547,0.8277128338813782,0.8277128338813782,1.0,1.0,-0.8077542781829834,0.3175992667675018,0.4901550114154815,0.1922449171543121,0.0,0.0,0.2529457509517669,25.569355010986328,25.0,-1.976224660873413,-5938.66064453125,65.0477066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,305.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1827806085348129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788089126348495,0.1788132637739181,-4.351707048044773e-06,0.0,0.000185499084182,0.0,0.0,7.260982513427734,0.0,0.0,0.0,0.282910943031311,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137488935142755,-715.6031494140625,304.094970703125,0.5609586834907532,0.050000000745058,0.0457385741174221,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5609586834907532,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833727046847343,-1540.2657470703125,304.1565856933594,0.7953304648399353,0.1389592736959457,0.0979917421936988,293.1852111816406,297.1499938964844,293.1499938964844,0.1849056482315063,-3945.153076171875,304.1529541015625,0.9870147705078124,0.2645571231842041,0.2510608732700348,293.33807373046875,297.1499938964844,293.1499938964844,0.0023121503181755,-877.2682495117188,294.34490966796875,0.5609586834907532,0.050000000745058,0.2284736484289169,291.160400390625,291.1499938964844,268.9275207519531,267.10595703125,283.8807678222656,293.556640625,291.16021728515625,1.0,0.1828843057155609,0.8278636336326599,0.8278636336326599,1.0,1.0,-0.805770993232727,0.3166271448135376,0.4891438484191894,0.1920974403619766,0.0,0.0,0.2516443431377411,25.54203987121582,25.0,-1.6644272804260254,-5907.99072265625,64.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,305.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1816942244768142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778871864080429,0.1778915375471115,-4.34970979767968e-06,0.0,0.0001843965437728,0.0,0.0,7.218217372894287,0.0,0.0,0.0,0.2827401459217071,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137488935142755,-715.6031494140625,304.094970703125,0.5609586834907532,0.050000000745058,0.0457385741174221,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5609586834907532,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833727046847343,-1540.2657470703125,304.1565856933594,0.7953304648399353,0.1389592736959457,0.0979917421936988,293.1852111816406,297.1499938964844,293.1499938964844,0.1849056482315063,-3945.153076171875,304.1529541015625,0.9870147705078124,0.2645571231842041,0.2510608732700348,293.33807373046875,297.1499938964844,293.1499938964844,0.0023121503181755,-877.2682495117188,294.34490966796875,0.5609586834907532,0.050000000745058,0.2284736484289169,291.160400390625,291.1499938964844,268.9275207519531,267.10595703125,283.8807678222656,293.556640625,291.16021728515625,1.0,0.1828843057155609,0.8278636336326599,0.8278636336326599,1.0,1.0,-0.805770993232727,0.3166271448135376,0.4891438484191894,0.1920974403619766,0.0,0.0,0.2516443431377411,25.54203987121582,25.0,-1.6644272804260254,-5907.99072265625,64.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,305.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1816942244768142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778871864080429,0.1778915375471115,-4.34970979767968e-06,0.0,0.0001843965437728,0.0,0.0,7.218217372894287,0.0,0.0,0.0,0.2827401459217071,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137734245508909,-716.154296875,304.1038513183594,0.5610541105270386,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5610541105270386,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823481157422065,-1525.56884765625,304.1560974121094,0.792819619178772,0.1376615315675735,0.097052052617073,293.1837463378906,297.1499938964844,293.1499938964844,0.1843968331813812,-3936.549560546875,304.1528015136719,0.986513376235962,0.2639645040035248,0.2504943013191223,293.3358154296875,297.1499938964844,293.1499938964844,0.0022693905048072,-861.1000366210938,294.2852478027344,0.5610541105270386,0.050000000745058,0.2284707129001617,291.1593322753906,291.1499938964844,268.9859924316406,267.1538391113281,283.8990173339844,293.5391845703125,291.1591796875,1.0,0.1826345175504684,0.8280144333839417,0.8280144333839417,1.0,1.0,-0.8039581775665283,0.315723717212677,0.4882344901561737,0.1920013576745987,0.0,0.0,0.2504722476005554,25.512451171875,25.0,-1.469878911972046,-5879.37939453125,64.3851089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,305.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1807436794042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770600080490112,0.1770643591880798,-4.347923095338047e-06,0.0,0.0001834318536566,0.0,0.0,7.179905414581299,0.0,0.0,0.0,0.2825872600078583,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137734245508909,-716.154296875,304.1038513183594,0.5610541105270386,0.050000000745058,0.0457379855215549,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5610541105270386,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823481157422065,-1525.56884765625,304.1560974121094,0.792819619178772,0.1376615315675735,0.097052052617073,293.1837463378906,297.1499938964844,293.1499938964844,0.1843968331813812,-3936.549560546875,304.1528015136719,0.986513376235962,0.2639645040035248,0.2504943013191223,293.3358154296875,297.1499938964844,293.1499938964844,0.0022693905048072,-861.1000366210938,294.2852478027344,0.5610541105270386,0.050000000745058,0.2284707129001617,291.1593322753906,291.1499938964844,268.9859924316406,267.1538391113281,283.8990173339844,293.5391845703125,291.1591796875,1.0,0.1826345175504684,0.8280144333839417,0.8280144333839417,1.0,1.0,-0.8039581775665283,0.315723717212677,0.4882344901561737,0.1920013576745987,0.0,0.0,0.2504722476005554,25.512451171875,25.0,-1.469878911972046,-5879.37939453125,64.3851089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,305.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1807436794042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770600080490112,0.1770643591880798,-4.347923095338047e-06,0.0,0.0001834318536566,0.0,0.0,7.179905414581299,0.0,0.0,0.0,0.2825872600078583,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137999597936868,-716.7443237304688,304.1135559082031,0.5611830353736877,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5611830353736877,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814697369933128,-1513.002197265625,304.1555480957031,0.790717601776123,0.1365672051906585,0.0962490066885948,293.18231201171875,297.1499938964844,293.1499938964844,0.1839126944541931,-3928.35888671875,304.1526794433594,0.9860791563987732,0.2634010314941406,0.2499551624059677,293.33355712890625,297.1499938964844,293.1499938964844,0.0022271759808063,-845.1317749023438,294.22637939453125,0.5611830353736877,0.050000000745058,0.2284667342901229,291.1583557128906,291.1499938964844,269.0428161621094,267.20025634765625,283.9162292480469,293.5209655761719,291.158203125,1.0,0.1824004501104354,0.8281683325767517,0.8281683325767517,1.0,1.0,-0.802340567111969,0.3148939311504364,0.4874466359615326,0.1919766217470169,0.0,0.0,0.2494268715381622,25.479984283447266,25.0,-1.3794811964035034,-5852.9912109375,64.09294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197692871094,305.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1799238324165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763230711221695,0.1763274222612381,-4.346330570115242e-06,0.0,0.0001825998187996,0.0,0.0,7.145816802978516,0.0,0.0,0.0,0.2824512124061584,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137999597936868,-716.7443237304688,304.1135559082031,0.5611830353736877,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5611830353736877,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814697369933128,-1513.002197265625,304.1555480957031,0.790717601776123,0.1365672051906585,0.0962490066885948,293.18231201171875,297.1499938964844,293.1499938964844,0.1839126944541931,-3928.35888671875,304.1526794433594,0.9860791563987732,0.2634010314941406,0.2499551624059677,293.33355712890625,297.1499938964844,293.1499938964844,0.0022271759808063,-845.1317749023438,294.22637939453125,0.5611830353736877,0.050000000745058,0.2284667342901229,291.1583557128906,291.1499938964844,269.0428161621094,267.20025634765625,283.9162292480469,293.5209655761719,291.158203125,1.0,0.1824004501104354,0.8281683325767517,0.8281683325767517,1.0,1.0,-0.802340567111969,0.3148939311504364,0.4874466359615326,0.1919766217470169,0.0,0.0,0.2494268715381622,25.479984283447266,25.0,-1.3794811964035034,-5852.9912109375,64.09294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197692871094,305.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1799238324165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763230711221695,0.1763274222612381,-4.346330570115242e-06,0.0,0.0001825998187996,0.0,0.0,7.145816802978516,0.0,0.0,0.0,0.2824512124061584,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138285681605339,-717.375244140625,304.1240539550781,0.5613507628440857,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807604417204856,-1502.8873291015625,304.1548767089844,0.7890942096710205,0.1357044875621795,0.0956027805805206,293.180908203125,297.1499938964844,293.1499938964844,0.1834534853696823,-3920.5869140625,304.1525573730469,0.9857193231582642,0.2628664076328277,0.2494430541992187,293.331298828125,297.1499938964844,293.1499938964844,0.0021855232771486,-829.3715209960938,294.16827392578125,0.5613507628440857,0.050000000745058,0.2284615486860275,291.1573791503906,291.1499938964844,269.09783935546875,267.2450256347656,283.9324645996094,293.5019836425781,291.1572265625,1.0,0.1821838021278381,0.8283222317695618,0.8283222317695618,1.0,1.0,-0.8009415864944458,0.3141432702541351,0.4867982864379883,0.1920390427112579,0.0,0.0,0.2485101968050003,25.444238662719727,25.0,-1.34863018989563,-5829.015625,63.830543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,305.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.179228276014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175676167011261,0.1756805032491684,-4.344926765043056e-06,0.0,0.0001818939053919,0.0,0.0,7.1159186363220215,0.0,0.0,0.0,0.2823318243026733,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138285681605339,-717.375244140625,304.1240539550781,0.5613507628440857,0.050000000745058,0.0457361526787281,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5613507628440857,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807604417204856,-1502.8873291015625,304.1548767089844,0.7890942096710205,0.1357044875621795,0.0956027805805206,293.180908203125,297.1499938964844,293.1499938964844,0.1834534853696823,-3920.5869140625,304.1525573730469,0.9857193231582642,0.2628664076328277,0.2494430541992187,293.331298828125,297.1499938964844,293.1499938964844,0.0021855232771486,-829.3715209960938,294.16827392578125,0.5613507628440857,0.050000000745058,0.2284615486860275,291.1573791503906,291.1499938964844,269.09783935546875,267.2450256347656,283.9324645996094,293.5019836425781,291.1572265625,1.0,0.1821838021278381,0.8283222317695618,0.8283222317695618,1.0,1.0,-0.8009415864944458,0.3141432702541351,0.4867982864379883,0.1920390427112579,0.0,0.0,0.2485101968050003,25.444238662719727,25.0,-1.34863018989563,-5829.015625,63.830543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,305.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.179228276014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175676167011261,0.1756805032491684,-4.344926765043056e-06,0.0,0.0001818939053919,0.0,0.0,7.1159186363220215,0.0,0.0,0.0,0.2823318243026733,4.0,0.0,1.0
399300,293.1354064941406,297.1499938964844,293.1499938964844,0.0138436676934361,-717.7063598632812,304.129638671875,0.5614505410194397,0.050000000745058,0.0457355342805385,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5614505410194397,0.050000000745058,0.048161718994379,293.2154541015625,297.1499938964844,293.1499938964844,0.080476589500904,-1498.8526611328125,304.1545104980469,0.7884839773178101,0.1353689432144165,0.0953450351953506,293.18023681640625,297.1499938964844,293.1499938964844,0.1832332909107208,-3916.859375,304.1524963378906,0.985569417476654,0.2626098692417145,0.2491971403360366,293.3301696777344,297.1499938964844,293.1499938964844,0.0021649131085723,-821.57177734375,294.1395263671875,0.5614505410194397,0.050000000745058,0.2284584641456604,291.1568908691406,291.1499938964844,269.1246032714844,267.2667236328125,283.940185546875,293.4922180175781,291.15673828125,1.0,0.1820826679468155,0.8283992409706116,0.8283992409706116,1.0,1.0,-0.8003318905830383,0.3138001561164856,0.4865317344665527,0.1921068131923675,0.0,0.0,0.2481010258197784,25.42504119873047,25.0,-1.3434498310089111,-5817.9921875,63.71147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1789252907037735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753868609666824,0.175391212105751,-4.344295575720025e-06,0.0,0.0001815864234231,0.0,0.0,7.102553367614746,0.0,0.0,0.0,0.2822784185409546,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138593195006251,-718.0482788085938,304.13543701171875,0.5615614056587219,0.050000000745058,0.0457348488271236,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5615614056587219,0.050000000745058,0.0481609962880611,293.2126159667969,297.1499938964844,293.1499938964844,0.0802438259124755,-1495.55419921875,304.15411376953125,0.7880191802978516,0.1351019889116287,0.0951342955231666,293.1795349121094,297.1499938964844,293.1499938964844,0.1830194145441055,-3913.23828125,304.1524353027344,0.9854401350021362,0.2623606920242309,0.2489580363035202,293.3290405273437,297.1499938964844,293.1499938964844,0.0021444493904709,-813.82666015625,294.1109924316406,0.5615614056587219,0.050000000745058,0.2284550368785858,291.1564025878906,291.1499938964844,269.1508483886719,267.2879638671875,283.9476928710937,293.4822692871094,291.15625,1.0,0.1819867342710495,0.82847660779953,0.82847660779953,1.0,1.0,-0.7997861504554749,0.3134800791740417,0.4863060712814331,0.1922003030776977,0.0,0.0,0.2477252334356308,25.404949188232425,25.0,-1.3403418064117432,-5807.6435546875,63.60105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,305.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.1786510944366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751205921173095,0.1751249432563781,-4.343712134868838e-06,0.0,0.0001813081617001,0.0,0.0,7.090254306793213,0.0,0.0,0.0,0.2822292447090149,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138921495527029,-718.7617797851562,304.1476135253906,0.5618144273757935,0.050000000745058,0.0457332842051982,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5618144273757935,0.050000000745058,0.0481593497097492,293.2064208984375,297.1499938964844,293.1499938964844,0.0799278691411018,-1491.1087646484375,304.1532592773437,0.7875152826309204,0.1347686797380447,0.0948501601815223,293.17822265625,297.1499938964844,293.1499938964844,0.1826091110706329,-3906.290283203125,304.1523132324219,0.9852399230003356,0.2618822157382965,0.2484986186027526,293.3267822265625,297.1499938964844,293.1499938964844,0.0021039352286607,-798.4905395507812,294.0544738769531,0.5618144273757935,0.050000000745058,0.2284472286701202,291.1554260253906,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.4620666503906,291.1552734375,1.0,0.1818101853132248,0.8286314606666565,0.8286314606666565,1.0,1.0,-0.7988805174827576,0.3129074275493622,0.4859731197357178,0.1924606412649154,0.0,0.0,0.2470667213201522,25.36229133605957,25.0,-1.3404794931411743,-5788.8720703125,63.4054069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,305.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.1781788915395736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746519953012466,0.174656331539154,-4.342676675150869e-06,0.0,0.0001808289234759,0.0,0.0,7.068608283996582,0.0,0.0,0.0,0.2821425795555115,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138921495527029,-718.7617797851562,304.1476135253906,0.5618144273757935,0.050000000745058,0.0457332842051982,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5618144273757935,0.050000000745058,0.0481593497097492,293.2064208984375,297.1499938964844,293.1499938964844,0.0799278691411018,-1491.1087646484375,304.1532592773437,0.7875152826309204,0.1347686797380447,0.0948501601815223,293.17822265625,297.1499938964844,293.1499938964844,0.1826091110706329,-3906.290283203125,304.1523132324219,0.9852399230003356,0.2618822157382965,0.2484986186027526,293.3267822265625,297.1499938964844,293.1499938964844,0.0021039352286607,-798.4905395507812,294.0544738769531,0.5618144273757935,0.050000000745058,0.2284472286701202,291.1554260253906,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.4620666503906,291.1552734375,1.0,0.1818101853132248,0.8286314606666565,0.8286314606666565,1.0,1.0,-0.7988805174827576,0.3129074275493622,0.4859731197357178,0.1924606412649154,0.0,0.0,0.2470667213201522,25.36229133605957,25.0,-1.3404794931411743,-5788.8720703125,63.4054069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,305.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.1781788915395736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746519953012466,0.174656331539154,-4.342676675150869e-06,0.0,0.0001808289234759,0.0,0.0,7.068608283996582,0.0,0.0,0.0,0.2821425795555115,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141379637643694,-725.9003295898438,304.14947509765625,0.5645710825920105,0.0507218018174171,0.0461805127561092,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5622966885566711,0.050000000745058,0.0481562204658985,293.1996765136719,297.1499938964844,293.1499938964844,0.0798238515853881,-1489.7088623046875,304.15234375,0.7878323793411255,0.1347078830003738,0.0947582870721817,293.17694091796875,297.1499938964844,293.1499938964844,0.1822250336408615,-3899.791015625,304.15216064453125,0.9853474497795104,0.2614296674728393,0.2480626702308654,293.32452392578125,297.1499938964844,293.1499938964844,0.00206387671642,-783.3319702148438,293.9985656738281,0.5622966885566711,0.050000000745058,0.2284323722124099,291.1542358398437,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4427185058594,291.15399169921875,1.0,0.1816664189100265,0.828786313533783,0.828786313533783,1.0,1.0,-0.7987619638442993,0.3126571774482727,0.4861047863960266,0.1929436922073364,0.0,0.0,0.2465740591287613,25.29153633117676,25.0,-2.016910552978516,-5774.2900390625,63.29124069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,305.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1778062582015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742821484804153,0.1742864996194839,-4.341825842857361e-06,0.0,0.0001804507483029,0.0,0.0,7.051484107971191,0.0,0.0,0.0,0.282073825597763,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141379637643694,-725.9003295898438,304.14947509765625,0.5645710825920105,0.0507218018174171,0.0461805127561092,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5622966885566711,0.050000000745058,0.0481562204658985,293.1996765136719,297.1499938964844,293.1499938964844,0.0798238515853881,-1489.7088623046875,304.15234375,0.7878323793411255,0.1347078830003738,0.0947582870721817,293.17694091796875,297.1499938964844,293.1499938964844,0.1822250336408615,-3899.791015625,304.15216064453125,0.9853474497795104,0.2614296674728393,0.2480626702308654,293.32452392578125,297.1499938964844,293.1499938964844,0.00206387671642,-783.3319702148438,293.9985656738281,0.5622966885566711,0.050000000745058,0.2284323722124099,291.1542358398437,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4427185058594,291.15399169921875,1.0,0.1816664189100265,0.828786313533783,0.828786313533783,1.0,1.0,-0.7987619638442993,0.3126571774482727,0.4861047863960266,0.1929436922073364,0.0,0.0,0.2465740591287613,25.29153633117676,25.0,-2.016910552978516,-5774.2900390625,63.29124069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,305.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1778062582015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742821484804153,0.1742864996194839,-4.341825842857361e-06,0.0,0.0001804507483029,0.0,0.0,7.051484107971191,0.0,0.0,0.0,0.282073825597763,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145192053169012,-736.8297119140625,304.1490173339844,0.568625271320343,0.0514588318765163,0.0468728318810462,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5628742575645447,0.050000000745058,0.0481524839997291,293.19244384765625,297.1499938964844,293.1499938964844,0.0799271911382675,-1491.291748046875,304.1513977050781,0.7887874841690063,0.1349167674779892,0.0948499962687492,293.1756896972656,297.1499938964844,293.1499938964844,0.1818759441375732,-3893.904541015625,304.15203857421875,0.985596239566803,0.2610012888908386,0.2476492673158645,293.3222961425781,297.1499938964844,293.1499938964844,0.0020244880579411,-768.4496459960938,293.9425964355469,0.5628742575645447,0.050000000745058,0.2284146547317505,291.15216064453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.4258728027344,291.15185546875,1.0,0.1815638840198516,0.8289365172386169,0.8289365172386169,1.0,1.0,-0.7991811037063599,0.3126196265220642,0.4865614771842956,0.1935964971780777,0.0,0.0,0.2464306354522705,25.2123966217041,25.0,-2.585700750350952,-5764.61083984375,63.24715805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1775348931550979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741198599338531,0.1741241961717605,-4.341289240983315e-06,0.0,0.0001801753533072,0.0,0.0,7.043715000152588,0.0,0.0,0.0,0.2820408344268799,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145192053169012,-736.8297119140625,304.1490173339844,0.568625271320343,0.0514588318765163,0.0468728318810462,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5628742575645447,0.050000000745058,0.0481524839997291,293.19244384765625,297.1499938964844,293.1499938964844,0.0799271911382675,-1491.291748046875,304.1513977050781,0.7887874841690063,0.1349167674779892,0.0948499962687492,293.1756896972656,297.1499938964844,293.1499938964844,0.1818759441375732,-3893.904541015625,304.15203857421875,0.985596239566803,0.2610012888908386,0.2476492673158645,293.3222961425781,297.1499938964844,293.1499938964844,0.0020244880579411,-768.4496459960938,293.9425964355469,0.5628742575645447,0.050000000745058,0.2284146547317505,291.15216064453125,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.4258728027344,291.15185546875,1.0,0.1815638840198516,0.8289365172386169,0.8289365172386169,1.0,1.0,-0.7991811037063599,0.3126196265220642,0.4865614771842956,0.1935964971780777,0.0,0.0,0.2464306354522705,25.2123966217041,25.0,-2.585700750350952,-5764.61083984375,63.24715805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1775348931550979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741198599338531,0.1741241961717605,-4.341289240983315e-06,0.0,0.0001801753533072,0.0,0.0,7.043715000152588,0.0,0.0,0.0,0.2820408344268799,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148773146793246,-746.8538208007812,304.14874267578125,0.5723186135292053,0.0521645098924636,0.0475061610341072,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5634313225746155,0.050000000745058,0.048148900270462,293.1845703125,297.1499938964844,293.1499938964844,0.0802587270736694,-1496.142822265625,304.150390625,0.7903285026550293,0.1354377716779709,0.0951554775238037,293.1744689941406,297.1499938964844,293.1499938964844,0.1815351098775863,-3888.134765625,304.15191650390625,0.9858418703079224,0.2605945467948913,0.2472570240497589,293.3200988769531,297.1499938964844,293.1499938964844,0.0019854269921779,-753.6669921875,293.8878173828125,0.5634313225746155,0.050000000745058,0.2283976525068283,291.15069580078125,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4093322753906,291.1505432128906,1.0,0.1814963817596435,0.8290867805480957,0.8290867805480957,1.0,1.0,-0.799812376499176,0.3126671016216278,0.4871452748775482,0.1943140923976898,0.0,0.0,0.2464425861835479,25.13975715637207,25.0,-1.8828967809677124,-5758.1650390625,63.24402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1773669123649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741094589233398,0.1741138100624084,-4.341140538599575e-06,0.0,0.0001800048630684,0.0,0.0,7.043036937713623,0.0,0.0,0.0,0.282036155462265,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148773146793246,-746.8538208007812,304.14874267578125,0.5723186135292053,0.0521645098924636,0.0475061610341072,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5634313225746155,0.050000000745058,0.048148900270462,293.1845703125,297.1499938964844,293.1499938964844,0.0802587270736694,-1496.142822265625,304.150390625,0.7903285026550293,0.1354377716779709,0.0951554775238037,293.1744689941406,297.1499938964844,293.1499938964844,0.1815351098775863,-3888.134765625,304.15191650390625,0.9858418703079224,0.2605945467948913,0.2472570240497589,293.3200988769531,297.1499938964844,293.1499938964844,0.0019854269921779,-753.6669921875,293.8878173828125,0.5634313225746155,0.050000000745058,0.2283976525068283,291.15069580078125,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4093322753906,291.1505432128906,1.0,0.1814963817596435,0.8290867805480957,0.8290867805480957,1.0,1.0,-0.799812376499176,0.3126671016216278,0.4871452748775482,0.1943140923976898,0.0,0.0,0.2464425861835479,25.13975715637207,25.0,-1.8828967809677124,-5758.1650390625,63.24402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1773669123649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741094589233398,0.1741138100624084,-4.341140538599575e-06,0.0,0.0001800048630684,0.0,0.0,7.043036937713623,0.0,0.0,0.0,0.282036155462265,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150582436472177,-751.8403930664062,304.1486511230469,0.5741437077522278,0.0525180771946907,0.0478217042982578,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5637108683586121,0.050000000745058,0.0481471084058284,293.18048095703125,297.1499938964844,293.1499938964844,0.0805107057094574,-1499.805419921875,304.1498718261719,0.791328489780426,0.1358090937137603,0.0953882858157157,293.17388916015625,297.1499938964844,293.1499938964844,0.1813689619302749,-3885.317138671875,304.1518859863281,0.9859737157821656,0.2603991329669952,0.2470684498548507,293.31903076171875,297.1499938964844,293.1499938964844,0.0019661495462059,-746.3658447265625,293.86083984375,0.5637108683586121,0.050000000745058,0.2283891439437866,291.15020751953125,291.1499938964844,269.3643798828125,267.458984375,284.0098876953125,293.4011535644531,291.1500549316406,1.0,0.1814756989479065,0.8291618824005127,0.8291618824005127,1.0,1.0,-0.8002318143844604,0.3127387464046478,0.487493097782135,0.1946894824504852,0.0,0.0,0.2464828938245773,25.10445785522461,25.0,-1.6538937091827393,-5755.69580078125,63.25957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,305.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1773211807012558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741269081830978,0.1741312444210052,-4.341140993346926e-06,0.0,0.0001799584424588,0.0,0.0,7.043781280517578,0.0,0.0,0.0,0.2820386588573456,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152417421340942,-756.8478393554688,304.1485595703125,0.5759623050689697,0.052873395383358,0.0481385290622711,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5639896988868713,0.050000000745058,0.0481453239917755,293.1763000488281,297.1499938964844,293.1499938964844,0.0808125808835029,-1504.18603515625,304.1493530273437,0.7924572229385376,0.1362431496381759,0.0956667736172676,293.1733093261719,297.1499938964844,293.1499938964844,0.1812071502208709,-3882.57275390625,304.1518249511719,0.9861095547676086,0.2602088451385498,0.2468846291303634,293.3179626464844,297.1499938964844,293.1499938964844,0.001946942298673,-739.0906372070312,293.83404541015625,0.5639896988868713,0.050000000745058,0.2283806949853897,291.1496887207031,291.1499938964844,269.3863830566406,267.4764709472656,284.0162658691406,293.3932189941406,291.1495361328125,1.0,0.1814630776643753,0.8292309045791626,0.8292309045791626,1.0,1.0,-0.8007134199142456,0.312841534614563,0.4878718852996826,0.1950677931308746,0.0,0.0,0.246554747223854,25.069873809814453,25.0,-1.520105242729187,-5753.78125,63.285526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,305.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.1772984266281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741631180047989,0.1741674542427063,-4.341176008892944e-06,0.0,0.0001799353776732,0.0,0.0,7.045380592346191,0.0,0.0,0.0,0.2820445597171783,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156173855066299,-766.9459838867188,304.1484069824219,0.5795813202857971,0.0535899922251701,0.0487774908542633,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5645415782928467,0.050000000745058,0.0481418073177337,293.1678466796875,297.1499938964844,293.1499938964844,0.0815600752830505,-1515.0181884765625,304.1483154296875,0.7950795292854309,0.1372942775487899,0.0963556170463562,293.1722106933594,297.1499938964844,293.1499938964844,0.1808969527482986,-3877.310791015625,304.1517333984375,0.9863901734352112,0.259844422340393,0.2465323358774185,293.3158264160156,297.1499938964844,293.1499938964844,0.0019089211709797,-724.686767578125,293.7809753417969,0.5645415782928467,0.050000000745058,0.2283640205860138,291.1487121582031,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.3781433105469,291.1485900878906,1.0,0.1814624071121215,0.8293690085411072,0.8293690085411072,1.0,1.0,-0.801859974861145,0.3131425678730011,0.4887174069881439,0.1958277076482772,0.0,0.0,0.2467936873435974,25.00326156616211,25.0,-1.3268489837646484,-5751.78662109375,63.36880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,305.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1773224920034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743010431528091,0.1743053793907165,-4.341372459748527e-06,0.0,0.000179959781235,0.0,0.0,7.051573276519775,0.0,0.0,0.0,0.2820680737495422,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156173855066299,-766.9459838867188,304.1484069824219,0.5795813202857971,0.0535899922251701,0.0487774908542633,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5645415782928467,0.050000000745058,0.0481418073177337,293.1678466796875,297.1499938964844,293.1499938964844,0.0815600752830505,-1515.0181884765625,304.1483154296875,0.7950795292854309,0.1372942775487899,0.0963556170463562,293.1722106933594,297.1499938964844,293.1499938964844,0.1808969527482986,-3877.310791015625,304.1517333984375,0.9863901734352112,0.259844422340393,0.2465323358774185,293.3158264160156,297.1499938964844,293.1499938964844,0.0019089211709797,-724.686767578125,293.7809753417969,0.5645415782928467,0.050000000745058,0.2283640205860138,291.1487121582031,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.3781433105469,291.1485900878906,1.0,0.1814624071121215,0.8293690085411072,0.8293690085411072,1.0,1.0,-0.801859974861145,0.3131425678730011,0.4887174069881439,0.1958277076482772,0.0,0.0,0.2467936873435974,25.00326156616211,25.0,-1.3268489837646484,-5751.78662109375,63.36880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,305.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1773224920034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743010431528091,0.1743053793907165,-4.341372459748527e-06,0.0,0.000179959781235,0.0,0.0,7.051573276519775,0.0,0.0,0.0,0.2820680737495422,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0160045120865106,-777.145751953125,304.1483154296875,0.5831745266914368,0.054313838481903,0.0494231805205345,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5650889873504639,0.050000000745058,0.0481383390724659,293.1592712402344,297.1499938964844,293.1499938964844,0.0824842229485511,-1528.4044189453125,304.1473388671875,0.7981500625610352,0.138580784201622,0.097207523882389,293.171142578125,297.1499938964844,293.1499938964844,0.1806027293205261,-3872.316650390625,304.1516418457031,0.9866851568222046,0.2595002055168152,0.2461993098258972,293.3136901855469,297.1499938964844,293.1499938964844,0.001871365820989,-710.4547729492188,293.72869873046875,0.5650889873504639,0.050000000745058,0.2283475548028946,291.1478576660156,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.3641967773437,291.14776611328125,1.0,0.1814920753240585,0.8295071125030518,0.8295071125030518,1.0,1.0,-0.803233802318573,0.3135568499565124,0.4896769523620605,0.1966044157743454,0.0,0.0,0.2471360564231872,24.939672470092773,25.0,-1.1505861282348633,-5751.943359375,63.490909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709289550781,305.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1774302721023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174512580037117,0.1745169162750244,-4.341726707934868e-06,0.0,0.0001800691679818,0.0,0.0,7.061156272888184,0.0,0.0,0.0,0.2821050584316253,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0160045120865106,-777.145751953125,304.1483154296875,0.5831745266914368,0.054313838481903,0.0494231805205345,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5650889873504639,0.050000000745058,0.0481383390724659,293.1592712402344,297.1499938964844,293.1499938964844,0.0824842229485511,-1528.4044189453125,304.1473388671875,0.7981500625610352,0.138580784201622,0.097207523882389,293.171142578125,297.1499938964844,293.1499938964844,0.1806027293205261,-3872.316650390625,304.1516418457031,0.9866851568222046,0.2595002055168152,0.2461993098258972,293.3136901855469,297.1499938964844,293.1499938964844,0.001871365820989,-710.4547729492188,293.72869873046875,0.5650889873504639,0.050000000745058,0.2283475548028946,291.1478576660156,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.3641967773437,291.14776611328125,1.0,0.1814920753240585,0.8295071125030518,0.8295071125030518,1.0,1.0,-0.803233802318573,0.3135568499565124,0.4896769523620605,0.1966044157743454,0.0,0.0,0.2471360564231872,24.939672470092773,25.0,-1.1505861282348633,-5751.943359375,63.490909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709289550781,305.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1774302721023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174512580037117,0.1745169162750244,-4.341726707934868e-06,0.0,0.0001800691679818,0.0,0.0,7.061156272888184,0.0,0.0,0.0,0.2821050584316253,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0164030008018016,-787.4364624023438,304.148193359375,0.5867428183555603,0.0550441108644008,0.050074890255928,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5656397342681885,0.050000000745058,0.0481348633766174,293.1505126953125,297.1499938964844,293.1499938964844,0.083601601421833,-1544.596435546875,304.1463623046875,0.8017137050628662,0.1401262581348419,0.0982385650277137,293.17010498046875,297.1499938964844,293.1499938964844,0.1803247630596161,-3867.596435546875,304.15155029296875,0.9870039224624634,0.2591762542724609,0.2458855658769607,293.3116149902344,297.1499938964844,293.1499938964844,0.0018343410920351,-696.4200439453125,293.6771545410156,0.5656397342681885,0.050000000745058,0.2283310741186142,291.1471252441406,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.351318359375,291.1470031738281,1.0,0.1815523952245712,0.8296359777450562,0.8296359777450562,1.0,1.0,-0.8048529028892517,0.3140889406204223,0.4907639324665069,0.197408452630043,0.0,0.0,0.2475733011960983,24.87818717956543,25.0,-1.0376323461532593,-5754.21875,63.65353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,305.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.177618145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747901141643524,0.1747944504022598,-4.3422237467893865e-06,0.0,0.0001802598271751,0.0,0.0,7.073785305023193,0.0,0.0,0.0,0.2821542024612427,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0164030008018016,-787.4364624023438,304.148193359375,0.5867428183555603,0.0550441108644008,0.050074890255928,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5656397342681885,0.050000000745058,0.0481348633766174,293.1505126953125,297.1499938964844,293.1499938964844,0.083601601421833,-1544.596435546875,304.1463623046875,0.8017137050628662,0.1401262581348419,0.0982385650277137,293.17010498046875,297.1499938964844,293.1499938964844,0.1803247630596161,-3867.596435546875,304.15155029296875,0.9870039224624634,0.2591762542724609,0.2458855658769607,293.3116149902344,297.1499938964844,293.1499938964844,0.0018343410920351,-696.4200439453125,293.6771545410156,0.5656397342681885,0.050000000745058,0.2283310741186142,291.1471252441406,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.351318359375,291.1470031738281,1.0,0.1815523952245712,0.8296359777450562,0.8296359777450562,1.0,1.0,-0.8048529028892517,0.3140889406204223,0.4907639324665069,0.197408452630043,0.0,0.0,0.2475733011960983,24.87818717956543,25.0,-1.0376323461532593,-5754.21875,63.65353012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,305.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.177618145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747901141643524,0.1747944504022598,-4.3422237467893865e-06,0.0,0.0001802598271751,0.0,0.0,7.073785305023193,0.0,0.0,0.0,0.2821542024612427,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168125983327627,-797.8056640625,304.14813232421875,0.5902774930000305,0.0557796694338321,0.0507314652204513,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5661936402320862,0.050000000745058,0.0481313876807689,293.1416320800781,297.1499938964844,293.1499938964844,0.0849042758345604,-1563.49169921875,304.1454162597656,0.8057361245155334,0.1419162154197693,0.0994414910674095,293.1690979003906,297.1499938964844,293.1499938964844,0.1800634264945984,-3863.158447265625,304.1514892578125,0.9873448014259338,0.2588713765144348,0.2455898225307464,293.3095092773437,297.1499938964844,293.1499938964844,0.0017977938987314,-682.5653686523438,293.6263122558594,0.5661936402320862,0.050000000745058,0.2283145785331726,291.1463623046875,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3395690917969,291.1462707519531,1.0,0.181641474366188,0.8297648429870605,0.8297648429870605,1.0,1.0,-0.8067057132720947,0.3147410154342651,0.4919646978378296,0.1982218027114868,0.0,0.0,0.2481070458889007,24.81840705871582,25.0,-1.0375813245773315,-5758.59521484375,63.8546257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.1778759956359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751314997673034,0.175135850906372,-4.342849024396855e-06,0.0,0.0001805215142667,0.0,0.0,7.089349746704102,0.0,0.0,0.0,0.2822150290012359,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168125983327627,-797.8056640625,304.14813232421875,0.5902774930000305,0.0557796694338321,0.0507314652204513,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5661936402320862,0.050000000745058,0.0481313876807689,293.1416320800781,297.1499938964844,293.1499938964844,0.0849042758345604,-1563.49169921875,304.1454162597656,0.8057361245155334,0.1419162154197693,0.0994414910674095,293.1690979003906,297.1499938964844,293.1499938964844,0.1800634264945984,-3863.158447265625,304.1514892578125,0.9873448014259338,0.2588713765144348,0.2455898225307464,293.3095092773437,297.1499938964844,293.1499938964844,0.0017977938987314,-682.5653686523438,293.6263122558594,0.5661936402320862,0.050000000745058,0.2283145785331726,291.1463623046875,291.1499938964844,269.55029296875,267.6058044433594,284.06109619140625,293.3395690917969,291.1462707519531,1.0,0.181641474366188,0.8297648429870605,0.8297648429870605,1.0,1.0,-0.8067057132720947,0.3147410154342651,0.4919646978378296,0.1982218027114868,0.0,0.0,0.2481070458889007,24.81840705871582,25.0,-1.0375813245773315,-5758.59521484375,63.8546257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.1778759956359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751314997673034,0.175135850906372,-4.342849024396855e-06,0.0,0.0001805215142667,0.0,0.0,7.089349746704102,0.0,0.0,0.0,0.2822150290012359,4.0,0.0,1.0
