time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170223098248243,-803.0368041992188,304.1480712890625,0.5920389294624329,0.0561517849564552,0.0510625727474689,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.566474974155426,0.050000000745058,0.048129629343748,293.1370849609375,297.1499938964844,293.1499938964844,0.0856323465704917,-1574.061767578125,304.1449279785156,0.8079134821891785,0.1429210156202316,0.1001141965389251,293.1685791015625,297.1499938964844,293.1499938964844,0.1799405217170715,-3861.07275390625,304.15142822265625,0.987528681755066,0.2587284743785858,0.2454499453306198,293.3084716796875,297.1499938964844,293.1499938964844,0.0017797116888687,-675.7109985351562,293.60113525390625,0.566474974155426,0.050000000745058,0.228306233882904,291.1459655761719,291.1499938964844,269.5691223144531,267.6205139160156,284.0657043457031,293.3338928222656,291.1458740234375,1.0,0.1816971600055694,0.829829216003418,0.829829216003418,1.0,1.0,-0.8077304363250732,0.3151184022426605,0.4926120638847351,0.1986304223537445,0.0,0.0,0.2484165728092193,24.7886962890625,25.0,-1.100724697113037,-5761.7138671875,63.97069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,305.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.178030177950859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753300130367279,0.1753343492746353,-4.343215096014319e-06,0.0,0.0001806779910111,0.0,0.0,7.09840726852417,0.0,0.0,0.0,0.2822504341602325,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172367077320814,-808.3328857421875,304.1480407714844,0.5938105583190918,0.0565293878316879,0.0513975471258163,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5667651891708374,0.050000000745058,0.048127818852663,293.13238525390625,297.1499938964844,293.1499938964844,0.0864183083176612,-1585.48095703125,304.1444396972656,0.8101978898048401,0.1440071016550064,0.1008406057953834,293.1680603027344,297.1499938964844,293.1499938964844,0.1798246949911117,-3859.110107421875,304.1513977050781,0.9877302050590516,0.2585936784744262,0.2453168332576751,293.30743408203125,297.1499938964844,293.1499938964844,0.0017617641715332,-668.908935546875,293.5760803222656,0.5667651891708374,0.050000000745058,0.2282976508140564,291.1455383300781,291.1499938964844,269.5875549316406,267.6349182128906,284.0697937011719,293.3280944824219,291.1453857421875,1.0,0.1817599684000015,0.8298878073692322,0.8298878073692322,1.0,1.0,-0.808832049369812,0.315535306930542,0.4932967722415924,0.1990410238504409,0.0,0.0,0.2487602680921554,24.758270263671875,25.0,-1.2647416591644287,-5765.53125,64.09777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,305.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.178199216723442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755489706993103,0.1755533069372177,-4.3436175474198535e-06,0.0,0.0001808495580917,0.0,0.0,7.108399868011475,0.0,0.0,0.0,0.2822895348072052,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176819991320371,-819.1719970703125,304.14794921875,0.5973883271217346,0.057299330830574,0.0520819127559661,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5673670768737793,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881625935435295,-1610.8463134765625,304.14337158203125,0.8150683045387268,0.146384447813034,0.1024519056081771,293.1670227050781,297.1499938964844,293.1499938964844,0.1796185076236724,-3855.62939453125,304.1512756347656,0.9881821274757384,0.2583469748497009,0.2450733929872512,293.30535888671875,297.1499938964844,293.1499938964844,0.0017263377085328,-655.4893798828125,293.5263061523437,0.5673670768737793,0.050000000745058,0.2282799184322357,291.1443176269531,291.1499938964844,269.6231384277344,267.6626281738281,284.0768737792969,293.31695556640625,291.14410400390625,1.0,0.1819088160991668,0.8300049901008606,0.8300049901008606,1.0,1.0,-0.8112692832946777,0.316492348909378,0.494776964187622,0.1998643428087234,0.0,0.0,0.2495988607406616,24.69605827331543,25.0,-1.696674942970276,-5775.66650390625,64.38673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,305.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.1785844713449478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760797649621963,0.1760841161012649,-4.344578428572277e-06,0.0,0.00018124053895,0.0,0.0,7.132613658905029,0.0,0.0,0.0,0.2823841571807861,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176819991320371,-819.1719970703125,304.14794921875,0.5973883271217346,0.057299330830574,0.0520819127559661,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5673670768737793,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881625935435295,-1610.8463134765625,304.14337158203125,0.8150683045387268,0.146384447813034,0.1024519056081771,293.1670227050781,297.1499938964844,293.1499938964844,0.1796185076236724,-3855.62939453125,304.1512756347656,0.9881821274757384,0.2583469748497009,0.2450733929872512,293.30535888671875,297.1499938964844,293.1499938964844,0.0017263377085328,-655.4893798828125,293.5263061523437,0.5673670768737793,0.050000000745058,0.2282799184322357,291.1443176269531,291.1499938964844,269.6231384277344,267.6626281738281,284.0768737792969,293.31695556640625,291.14410400390625,1.0,0.1819088160991668,0.8300049901008606,0.8300049901008606,1.0,1.0,-0.8112692832946777,0.316492348909378,0.494776964187622,0.1998643428087234,0.0,0.0,0.2495988607406616,24.69605827331543,25.0,-1.696674942970276,-5775.66650390625,64.38673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902709960937,305.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.1785844713449478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760797649621963,0.1760841161012649,-4.344578428572277e-06,0.0,0.00018124053895,0.0,0.0,7.132613658905029,0.0,0.0,0.0,0.2823841571807861,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181438140571117,-830.1885986328125,304.1478576660156,0.6009361147880554,0.0580783411860466,0.0527772568166255,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5679617524147034,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.0900706946849823,-1638.6058349609375,304.1424255371094,0.8201560974121094,0.1489578187465667,0.1042143553495407,293.166015625,297.1499938964844,293.1499938964844,0.1794351041316986,-3852.53759765625,304.1511535644531,0.9886490702629088,0.2581233978271484,0.2448538094758987,293.3032531738281,297.1499938964844,293.1499938964844,0.0016914944862946,-642.290771484375,293.47723388671875,0.5679617524147034,0.050000000745058,0.2282624840736389,291.1430053710937,291.1499938964844,269.6570129394531,267.6888427734375,284.0830078125,293.3075256347656,291.1428527832031,1.0,0.1820873320102691,0.830122172832489,0.830122172832489,1.0,1.0,-0.8139302134513855,0.317580908536911,0.4963493049144745,0.2006573975086212,0.0,0.0,0.2506238520145416,24.63642311096192,25.0,-1.6958062648773191,-5788.89208984375,64.71499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,305.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.17903433740139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767456233501434,0.1767499595880508,-4.345805791672319e-06,0.0,0.0001816970907384,0.0,0.0,7.163053035736084,0.0,0.0,0.0,0.2825030982494354,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181438140571117,-830.1885986328125,304.1478576660156,0.6009361147880554,0.0580783411860466,0.0527772568166255,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5679617524147034,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.0900706946849823,-1638.6058349609375,304.1424255371094,0.8201560974121094,0.1489578187465667,0.1042143553495407,293.166015625,297.1499938964844,293.1499938964844,0.1794351041316986,-3852.53759765625,304.1511535644531,0.9886490702629088,0.2581233978271484,0.2448538094758987,293.3032531738281,297.1499938964844,293.1499938964844,0.0016914944862946,-642.290771484375,293.47723388671875,0.5679617524147034,0.050000000745058,0.2282624840736389,291.1430053710937,291.1499938964844,269.6570129394531,267.6888427734375,284.0830078125,293.3075256347656,291.1428527832031,1.0,0.1820873320102691,0.830122172832489,0.830122172832489,1.0,1.0,-0.8139302134513855,0.317580908536911,0.4963493049144745,0.2006573975086212,0.0,0.0,0.2506238520145416,24.63642311096192,25.0,-1.6958062648773191,-5788.89208984375,64.71499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,305.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.17903433740139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767456233501434,0.1767499595880508,-4.345805791672319e-06,0.0,0.0001816970907384,0.0,0.0,7.163053035736084,0.0,0.0,0.0,0.2825030982494354,4.0,0.0,1.0
400860,293.12255859375,297.1499938964844,293.1499938964844,0.0186172500252723,-841.2523193359375,304.1477966308594,0.6044039130210876,0.0588629730045795,0.0534766875207424,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5685307383537292,0.050000000745058,0.0481169074773788,293.104736328125,297.1499938964844,293.1499938964844,0.0920981094241142,-1668.0911865234375,304.1415710449219,0.8253750801086426,0.1516841500997543,0.1060880273580551,293.1650390625,297.1499938964844,293.1499938964844,0.1792637407779693,-3849.641357421875,304.15106201171875,0.98910254240036,0.2579184770584106,0.2446521669626236,293.3011474609375,297.1499938964844,293.1499938964844,0.0016571170417591,-629.260498046875,293.4290771484375,0.5685307383537292,0.050000000745058,0.2282458841800689,291.1419982910156,291.1499938964844,269.6890869140625,267.71356201171875,284.0891418457031,293.30126953125,291.14190673828125,1.0,0.1822923868894577,0.8302236795425415,0.8302236795425415,1.0,1.0,-0.8167522549629211,0.3187784254550934,0.4979738295078277,0.2013920098543167,0.0,0.0,0.2517631947994232,24.581254959106445,25.0,-1.2704238891601562,-5804.0927734375,65.07592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1795478016138076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775052100419998,0.1775095462799072,-4.347262802184559e-06,0.0,0.0001822181948227,0.0,0.0,7.197908878326416,0.0,0.0,0.0,0.2826399505138397,4.0,0.0,1.0
400920,293.12255859375,297.1499938964844,293.1499938964844,0.0186172500252723,-841.2523193359375,304.1477966308594,0.6044039130210876,0.0588629730045795,0.0534766875207424,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5685307383537292,0.050000000745058,0.0481169074773788,293.104736328125,297.1499938964844,293.1499938964844,0.0920981094241142,-1668.0911865234375,304.1415710449219,0.8253750801086426,0.1516841500997543,0.1060880273580551,293.1650390625,297.1499938964844,293.1499938964844,0.1792637407779693,-3849.641357421875,304.15106201171875,0.98910254240036,0.2579184770584106,0.2446521669626236,293.3011474609375,297.1499938964844,293.1499938964844,0.0016571170417591,-629.260498046875,293.4290771484375,0.5685307383537292,0.050000000745058,0.2282458841800689,291.1419982910156,291.1499938964844,269.6890869140625,267.71356201171875,284.0891418457031,293.30126953125,291.14190673828125,1.0,0.1822923868894577,0.8302236795425415,0.8302236795425415,1.0,1.0,-0.8167522549629211,0.3187784254550934,0.4979738295078277,0.2013920098543167,0.0,0.0,0.2517631947994232,24.581254959106445,25.0,-1.2704238891601562,-5804.0927734375,65.07592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1795478016138076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775052100419998,0.1775095462799072,-4.347262802184559e-06,0.0,0.0001822181948227,0.0,0.0,7.197908878326416,0.0,0.0,0.0,0.2826399505138397,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191124305129051,-852.5850830078125,304.147705078125,0.6078625321388245,0.0596715584397316,0.0541956610977649,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5690838694572449,0.050000000745058,0.0481135249137878,293.09625244140625,297.1499938964844,293.1499938964844,0.0942355990409851,-1699.1400146484375,304.1408386230469,0.8307558298110962,0.1545553505420684,0.1080653145909309,293.1640319824219,297.1499938964844,293.1499938964844,0.1791035532951355,-3846.922607421875,304.1509704589844,0.9895592331886292,0.2577379941940307,0.2444729208946228,293.29913330078125,297.1499938964844,293.1499938964844,0.0016230763867497,-616.3433227539062,293.3819274902344,0.5690838694572449,0.050000000745058,0.2282298356294632,291.1416015625,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992858886719,291.1415710449219,1.0,0.1825227290391922,0.8303251266479492,0.8303251266479492,1.0,1.0,-0.8197498321533203,0.3200954794883728,0.4996543526649475,0.2020638585090637,0.0,0.0,0.2529164552688598,24.528955459594727,25.0,-0.633217453956604,-5820.37109375,65.46992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,305.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5390625,18000.0,0.0,0.0,0.1801217347383499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782978028059005,0.1783021539449691,-4.348854417912662e-06,0.0,0.0001828006643336,0.0,0.0,7.234440326690674,0.0,0.0,0.0,0.2827841341495514,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191124305129051,-852.5850830078125,304.147705078125,0.6078625321388245,0.0596715584397316,0.0541956610977649,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5690838694572449,0.050000000745058,0.0481135249137878,293.09625244140625,297.1499938964844,293.1499938964844,0.0942355990409851,-1699.1400146484375,304.1408386230469,0.8307558298110962,0.1545553505420684,0.1080653145909309,293.1640319824219,297.1499938964844,293.1499938964844,0.1791035532951355,-3846.922607421875,304.1509704589844,0.9895592331886292,0.2577379941940307,0.2444729208946228,293.29913330078125,297.1499938964844,293.1499938964844,0.0016230763867497,-616.3433227539062,293.3819274902344,0.5690838694572449,0.050000000745058,0.2282298356294632,291.1416015625,291.1499938964844,269.7192687988281,267.73663330078125,284.0956420898437,293.2992858886719,291.1415710449219,1.0,0.1825227290391922,0.8303251266479492,0.8303251266479492,1.0,1.0,-0.8197498321533203,0.3200954794883728,0.4996543526649475,0.2020638585090637,0.0,0.0,0.2529164552688598,24.528955459594727,25.0,-0.633217453956604,-5820.37109375,65.46992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,305.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5390625,18000.0,0.0,0.0,0.1801217347383499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782978028059005,0.1783021539449691,-4.348854417912662e-06,0.0,0.0001828006643336,0.0,0.0,7.234440326690674,0.0,0.0,0.0,0.2827841341495514,4.0,0.0,1.0
401100,293.12176513671875,297.1499938964844,293.1499938964844,0.0193650424480438,-858.2805786132812,304.1476745605469,0.6095579862594604,0.0600730255246162,0.0545568577945232,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5693477392196655,0.050000000745058,0.0481119155883789,293.0922241210937,297.1499938964844,293.1499938964844,0.0953415632247924,-1715.183837890625,304.1405029296875,0.8334944844245911,0.1560321450233459,0.1090864911675453,293.16357421875,297.1499938964844,293.1499938964844,0.1790298670530319,-3845.673583984375,304.15093994140625,0.9897787570953368,0.2576527595520019,0.2443898022174835,293.2981262207031,297.1499938964844,293.1499938964844,0.0016062011709436,-609.9402465820312,293.35858154296875,0.5693477392196655,0.050000000745058,0.2282222062349319,291.1413879394531,291.1499938964844,269.733642578125,267.74755859375,284.0980529785156,293.2982788085937,291.1413269042969,1.0,0.18264701962471,0.8303758502006531,0.8303758502006531,1.0,1.0,-0.8212980628013611,0.3207929730415344,0.5005050897598267,0.2023694813251495,0.0,0.0,0.2535103559494018,24.5046615600586,25.0,-0.6934763193130493,-5828.93994140625,65.67800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,305.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1804302334785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786990165710449,0.1787033677101135,-4.349664777691942e-06,0.0,0.0001831137487897,0.0,0.0,7.25295877456665,0.0,0.0,0.0,0.2828575372695923,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196172650903463,-863.9130859375,304.1476135253906,0.6112034320831299,0.0604682601988315,0.0549135021865367,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5695978403091431,0.050000000745058,0.0481103919446468,293.0883483886719,297.1499938964844,293.1499938964844,0.0964668095111846,-1731.487548828125,304.1401672363281,0.8362486362457275,0.1575286090373993,0.1101229935884475,293.1631164550781,297.1499938964844,293.1499938964844,0.1789597123861313,-3844.486083984375,304.15087890625,0.9899834990501404,0.2575686573982239,0.2443083822727203,293.29718017578125,297.1499938964844,293.1499938964844,0.0015894050011411,-603.5697021484375,293.3352355957031,0.5695978403091431,0.050000000745058,0.2282149940729141,291.1410827636719,291.1499938964844,269.7474975585937,267.7580871582031,284.0999450683594,293.2973327636719,291.1409912109375,1.0,0.1827765703201294,0.8304190039634705,0.8304190039634705,1.0,1.0,-0.822861909866333,0.3215093314647674,0.5013525485992432,0.2026484310626983,0.0,0.0,0.2541385293006897,24.48217010498047,25.0,-0.8429479598999023,-5838.0205078125,65.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.1807517409324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791198402643203,0.1791241914033889,-4.350497874838766e-06,0.0,0.000183440031833,0.0,0.0,7.272367000579834,0.0,0.0,0.0,0.2829342484474182,4.0,0.0,1.0
401220,293.121337890625,297.1499938964844,293.1499938964844,0.0201163496822118,-874.9024047851562,304.1475830078125,0.614284098148346,0.0612364150583744,0.0556085221469402,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5700531005859375,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987613648176193,-1764.6497802734375,304.1396484375,0.8417794108390808,0.1605634689331054,0.1122293844819068,293.1623229980469,297.1499938964844,293.1499938964844,0.1788235604763031,-3842.181884765625,304.1508178710937,0.9903408288955688,0.257400631904602,0.2441471666097641,293.2953186035156,297.1499938964844,293.1499938964844,0.0015560310566797,-590.9141235351562,293.28863525390625,0.5700531005859375,0.050000000745058,0.2282018959522247,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.29547119140625,291.1401672363281,1.0,0.1830489784479141,0.8305051922798157,0.8305051922798157,1.0,1.0,-0.8260115385055542,0.3229905664920807,0.5030210018157959,0.2031178623437881,0.0,0.0,0.2554889917373657,24.44272804260254,25.0,-1.0767680406570437,-5857.79345703125,66.33175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,305.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.18143130838871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800301373004913,0.1800344884395599,-4.3522850319277495e-06,0.0,0.0001841297053033,0.0,0.0,7.314372539520264,0.0,0.0,0.0,0.2830999493598938,4.0,0.0,1.0
401280,293.121337890625,297.1499938964844,293.1499938964844,0.0201163496822118,-874.9024047851562,304.1475830078125,0.614284098148346,0.0612364150583744,0.0556085221469402,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5700531005859375,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987613648176193,-1764.6497802734375,304.1396484375,0.8417794108390808,0.1605634689331054,0.1122293844819068,293.1623229980469,297.1499938964844,293.1499938964844,0.1788235604763031,-3842.181884765625,304.1508178710937,0.9903408288955688,0.257400631904602,0.2441471666097641,293.2953186035156,297.1499938964844,293.1499938964844,0.0015560310566797,-590.9141235351562,293.28863525390625,0.5700531005859375,0.050000000745058,0.2282018959522247,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.29547119140625,291.1401672363281,1.0,0.1830489784479141,0.8305051922798157,0.8305051922798157,1.0,1.0,-0.8260115385055542,0.3229905664920807,0.5030210018157959,0.2031178623437881,0.0,0.0,0.2554889917373657,24.44272804260254,25.0,-1.0767680406570437,-5857.79345703125,66.33175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,305.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.18143130838871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800301373004913,0.1800344884395599,-4.3522850319277495e-06,0.0,0.0001841297053033,0.0,0.0,7.314372539520264,0.0,0.0,0.0,0.2830999493598938,4.0,0.0,1.0
401340,293.1213073730469,297.1499938964844,293.1499938964844,0.020602548494935,-885.416259765625,304.1475830078125,0.617069661617279,0.0619686394929885,0.0562728978693485,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5704412460327148,0.050000000745058,0.0481052845716476,293.0745849609375,297.1499938964844,293.1499938964844,0.1011013388633728,-1798.3170166015625,304.1391906738281,0.8473086953163147,0.163635179400444,0.1143664941191673,293.16162109375,297.1499938964844,293.1499938964844,0.1786870658397674,-3839.86669921875,304.1507873535156,0.9906166791915894,0.2572289705276489,0.243984043598175,293.2936096191406,297.1499938964844,293.1499938964844,0.0015228573465719,-578.3346557617188,293.2422790527344,0.5704412460327148,0.050000000745058,0.2281907647848129,291.1394348144531,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1393127441406,1.0,0.1833369433879852,0.8305914402008057,0.8305914402008057,1.0,1.0,-0.8291618824005127,0.3245264589786529,0.5046353936195374,0.2034566104412078,0.0,0.0,0.256959855556488,24.41120719909668,25.0,-1.1555789709091189,-5879.60791015625,66.78556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,305.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1821615546941757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810312122106552,0.1810355633497238,-4.3542636376514565e-06,0.0,0.000184870819794,0.0,0.0,7.360661506652832,0.0,0.0,0.0,0.2832826673984527,4.0,0.0,1.0
401400,293.1213073730469,297.1499938964844,293.1499938964844,0.020602548494935,-885.416259765625,304.1475830078125,0.617069661617279,0.0619686394929885,0.0562728978693485,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5704412460327148,0.050000000745058,0.0481052845716476,293.0745849609375,297.1499938964844,293.1499938964844,0.1011013388633728,-1798.3170166015625,304.1391906738281,0.8473086953163147,0.163635179400444,0.1143664941191673,293.16162109375,297.1499938964844,293.1499938964844,0.1786870658397674,-3839.86669921875,304.1507873535156,0.9906166791915894,0.2572289705276489,0.243984043598175,293.2936096191406,297.1499938964844,293.1499938964844,0.0015228573465719,-578.3346557617188,293.2422790527344,0.5704412460327148,0.050000000745058,0.2281907647848129,291.1394348144531,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1393127441406,1.0,0.1833369433879852,0.8305914402008057,0.8305914402008057,1.0,1.0,-0.8291618824005127,0.3245264589786529,0.5046353936195374,0.2034566104412078,0.0,0.0,0.256959855556488,24.41120719909668,25.0,-1.1555789709091189,-5879.60791015625,66.78556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,305.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1821615546941757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810312122106552,0.1810355633497238,-4.3542636376514565e-06,0.0,0.000184870819794,0.0,0.0,7.360661506652832,0.0,0.0,0.0,0.2832826673984527,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210717692971229,-895.3927612304688,304.1476135253906,0.6195900440216064,0.0626613944768905,0.0569030791521072,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5707605481147766,0.050000000745058,0.0481033623218536,293.06884765625,297.1499938964844,293.1499938964844,0.1034677773714065,-1832.1876220703125,304.13885498046875,0.8527945280075073,0.1667179614305496,0.1165158227086067,293.1610717773437,297.1499938964844,293.1499938964844,0.1785455495119094,-3837.458984375,304.1507568359375,0.9908058047294616,0.257050096988678,0.2438153624534607,293.29205322265625,297.1499938964844,293.1499938964844,0.0014898119261488,-565.8023071289062,293.19610595703125,0.5707605481147766,0.050000000745058,0.2281816303730011,291.1386108398437,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.29217529296875,291.13848876953125,1.0,0.1836364120244979,0.8306615948677063,0.8306615948677063,1.0,1.0,-0.8322820067405701,0.3261049389839172,0.5061771273612976,0.2036508321762085,0.0,0.0,0.258538007736206,24.38728713989257,25.0,-1.1288591623306274,-5903.21728515625,67.24781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,305.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1829406917095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821149438619613,0.1821193099021911,-4.356426870799624e-06,0.0,0.0001856615563156,0.0,0.0,7.41089391708374,0.0,0.0,0.0,0.2834812104701996,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210717692971229,-895.3927612304688,304.1476135253906,0.6195900440216064,0.0626613944768905,0.0569030791521072,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5707605481147766,0.050000000745058,0.0481033623218536,293.06884765625,297.1499938964844,293.1499938964844,0.1034677773714065,-1832.1876220703125,304.13885498046875,0.8527945280075073,0.1667179614305496,0.1165158227086067,293.1610717773437,297.1499938964844,293.1499938964844,0.1785455495119094,-3837.458984375,304.1507568359375,0.9908058047294616,0.257050096988678,0.2438153624534607,293.29205322265625,297.1499938964844,293.1499938964844,0.0014898119261488,-565.8023071289062,293.19610595703125,0.5707605481147766,0.050000000745058,0.2281816303730011,291.1386108398437,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.29217529296875,291.13848876953125,1.0,0.1836364120244979,0.8306615948677063,0.8306615948677063,1.0,1.0,-0.8322820067405701,0.3261049389839172,0.5061771273612976,0.2036508321762085,0.0,0.0,0.258538007736206,24.38728713989257,25.0,-1.1288591623306274,-5903.21728515625,67.24781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,305.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1829406917095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821149438619613,0.1821193099021911,-4.356426870799624e-06,0.0,0.0001856615563156,0.0,0.0,7.41089391708374,0.0,0.0,0.0,0.2834812104701996,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215203259140253,-904.7817993164062,304.14764404296875,0.6218653321266174,0.0633116587996482,0.0574960298836231,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5710103511810303,0.050000000745058,0.048101857304573,293.0638427734375,297.1499938964844,293.1499938964844,0.1058442145586013,-1866.025634765625,304.1386108398437,0.8581984043121338,0.169792503118515,0.1186626702547073,293.1606140136719,297.1499938964844,293.1499938964844,0.1783959120512008,-3834.906005859375,304.1507568359375,0.990905225276947,0.2568613290786743,0.2436383515596389,293.2906494140625,297.1499938964844,293.1499938964844,0.0014568152837455,-553.286376953125,293.1500549316406,0.5710103511810303,0.050000000745058,0.2281744927167892,291.1378479003906,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.290771484375,291.13775634765625,1.0,0.1839438825845718,0.8307318091392517,0.8307318091392517,1.0,1.0,-0.8353474140167236,0.3277176916599273,0.5076296925544739,0.2036911994218826,0.0,0.0,0.2602127492427826,24.370582580566406,25.0,-1.0485529899597168,-5928.44970703125,67.71406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,305.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1837677210569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832752972841262,0.1832796484231948,-4.358765181677882e-06,0.0,0.0001865008816821,0.0,0.0,7.464814186096191,0.0,0.0,0.0,0.2836946249008178,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215203259140253,-904.7817993164062,304.14764404296875,0.6218653321266174,0.0633116587996482,0.0574960298836231,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5710103511810303,0.050000000745058,0.048101857304573,293.0638427734375,297.1499938964844,293.1499938964844,0.1058442145586013,-1866.025634765625,304.1386108398437,0.8581984043121338,0.169792503118515,0.1186626702547073,293.1606140136719,297.1499938964844,293.1499938964844,0.1783959120512008,-3834.906005859375,304.1507568359375,0.990905225276947,0.2568613290786743,0.2436383515596389,293.2906494140625,297.1499938964844,293.1499938964844,0.0014568152837455,-553.286376953125,293.1500549316406,0.5710103511810303,0.050000000745058,0.2281744927167892,291.1378479003906,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.290771484375,291.13775634765625,1.0,0.1839438825845718,0.8307318091392517,0.8307318091392517,1.0,1.0,-0.8353474140167236,0.3277176916599273,0.5076296925544739,0.2036911994218826,0.0,0.0,0.2602127492427826,24.370582580566406,25.0,-1.0485529899597168,-5928.44970703125,67.71406555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,305.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1837677210569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832752972841262,0.1832796484231948,-4.358765181677882e-06,0.0,0.0001865008816821,0.0,0.0,7.464814186096191,0.0,0.0,0.0,0.2836946249008178,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217363443225622,-909.2538452148438,304.1476745605469,0.6229187846183777,0.06362234801054,0.0577784925699234,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5711102485656738,0.050000000745058,0.048101257532835,293.0616149902344,297.1499938964844,293.1499938964844,0.1070326194167137,-1882.8826904296875,304.1385192871094,0.8608617782592773,0.1713239103555679,0.1197321638464927,293.1604309082031,297.1499938964844,293.1499938964844,0.1783174127340316,-3833.564208984375,304.1507568359375,0.9909221529960632,0.2567634284496307,0.2435463666915893,293.2900390625,297.1499938964844,293.1499938964844,0.0014403228415176,-547.029541015625,293.1270446777344,0.5711102485656738,0.050000000745058,0.2281716465950012,291.13751220703125,291.1499938964844,269.8480529785156,267.832275390625,284.0923767089844,293.290771484375,291.1374206542969,1.0,0.1840996891260147,0.8307669162750244,0.8307669162750244,1.0,1.0,-0.836855411529541,0.3285354673862457,0.5083199739456177,0.2036517113447189,0.0,0.0,0.2610822319984436,24.364686965942383,25.0,-0.940942108631134,-5941.5126953125,67.94766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,305.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1841990351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838823556900024,0.183886706829071,-4.359998001746135e-06,0.0,0.0001869386032922,0.0,0.0,7.493080139160156,0.0,0.0,0.0,0.2838065922260284,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219507664442062,-913.6605224609376,304.147705078125,0.6239443421363831,0.0639334321022033,0.0580574870109558,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5711999535560608,0.050000000745058,0.0481007173657417,293.0595092773437,297.1499938964844,293.1499938964844,0.1082222685217857,-1899.714111328125,304.1384582519531,0.8635115623474121,0.1728576272726059,0.1208012923598289,293.1602478027344,297.1499938964844,293.1499938964844,0.1782363802194595,-3832.17529296875,304.1507568359375,0.9909270405769348,0.2566669583320617,0.243454173207283,293.2894592285156,297.1499938964844,293.1499938964844,0.0014238241128623,-540.76708984375,293.1041564941406,0.5711999535560608,0.050000000745058,0.228169098496437,291.1372985839844,291.1499938964844,269.8563537597656,267.8381042480469,284.090087890625,293.2925109863281,291.13726806640625,1.0,0.1842566281557083,0.8307948112487793,0.8307948112487793,1.0,1.0,-0.838358998298645,0.329365611076355,0.50899338722229,0.2035749554634094,0.0,0.0,0.2619529068470001,24.359575271606445,25.0,-0.5886626243591309,-5954.69921875,68.18228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,305.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.184641420841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844999492168426,0.1845043003559112,-4.361267201602459e-06,0.0,0.0001873875589808,0.0,0.0,7.521891117095947,0.0,0.0,0.0,0.2839208245277405,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0223786458373069,-922.3628540039062,304.14776611328125,0.6259368062019348,0.0645445510745048,0.0586097724735736,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.57135409116745,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106063053011894,-1933.319091796875,304.1383361816406,0.8687731623649597,0.1759178638458252,0.122938297688961,293.159912109375,297.1499938964844,293.1499938964844,0.1780714839696884,-3829.34423828125,304.1507873535156,0.99090975522995,0.2564747929573059,0.2432719320058822,293.2884216308594,297.1499938964844,293.1499938964844,0.001390706282109,-528.1905517578125,293.05859375,0.57135409116745,0.050000000745058,0.2281647026538849,291.13720703125,291.1499938964844,269.8711242675781,267.8482666015625,284.083984375,293.2965087890625,291.13720703125,1.0,0.1845734417438507,0.8308506608009338,0.8308506608009338,1.0,1.0,-0.8413614630699158,0.3310676515102386,0.5102937817573547,0.2033127397298813,0.0,0.0,0.2636658549308777,24.350997924804688,25.0,-0.2492355704307556,-5981.328125,68.65499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1855555474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857258677482605,0.1857302337884903,-4.363839707366424e-06,0.0,0.0001883152872323,0.0,0.0,7.579260349273682,0.0,0.0,0.0,0.2841490507125854,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0223786458373069,-922.3628540039062,304.14776611328125,0.6259368062019348,0.0645445510745048,0.0586097724735736,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.57135409116745,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106063053011894,-1933.319091796875,304.1383361816406,0.8687731623649597,0.1759178638458252,0.122938297688961,293.159912109375,297.1499938964844,293.1499938964844,0.1780714839696884,-3829.34423828125,304.1507873535156,0.99090975522995,0.2564747929573059,0.2432719320058822,293.2884216308594,297.1499938964844,293.1499938964844,0.001390706282109,-528.1905517578125,293.05859375,0.57135409116745,0.050000000745058,0.2281647026538849,291.13720703125,291.1499938964844,269.8711242675781,267.8482666015625,284.083984375,293.2965087890625,291.13720703125,1.0,0.1845734417438507,0.8308506608009338,0.8308506608009338,1.0,1.0,-0.8413614630699158,0.3310676515102386,0.5102937817573547,0.2033127397298813,0.0,0.0,0.2636658549308777,24.350997924804688,25.0,-0.2492355704307556,-5981.328125,68.65499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1855555474758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857258677482605,0.1857302337884903,-4.363839707366424e-06,0.0,0.0001883152872323,0.0,0.0,7.579260349273682,0.0,0.0,0.0,0.2841490507125854,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227955933660268,-930.739013671875,304.1478271484375,0.6277941465377808,0.0651275366544723,0.0591402947902679,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5714566111564636,0.050000000745058,0.0480991750955581,293.0525817871094,297.1499938964844,293.1499938964844,0.1129860430955886,-1966.7060546875,304.13824462890625,0.8739192485809326,0.1789488196372985,0.125058889389038,293.1596374511719,297.1499938964844,293.1499938964844,0.1779079288244247,-3826.541259765625,304.1507873535156,0.9908303022384644,0.2562786042690277,0.2430875450372696,293.2875366210937,297.1499938964844,293.1499938964844,0.0013575740158557,-515.6126098632812,293.01275634765625,0.5714566111564636,0.050000000745058,0.2281617820262909,291.1369323730469,291.1499938964844,269.88336181640625,267.8562927246094,284.0756225585937,293.3013610839844,291.1368713378906,1.0,0.1848926097154617,0.8309064507484436,0.8309064507484436,1.0,1.0,-0.844317615032196,0.3328208029270172,0.5114967823028564,0.2028643786907196,0.0,0.0,0.2654255926609039,24.346172332763672,25.0,-0.4557200670242309,-6008.86279296875,69.12808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,305.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1865038871765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869751811027526,0.1869795471429824,-4.366445864434354e-06,0.0,0.0001892777363536,0.0,0.0,7.637819766998291,0.0,0.0,0.0,0.2843821346759796,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227955933660268,-930.739013671875,304.1478271484375,0.6277941465377808,0.0651275366544723,0.0591402947902679,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5714566111564636,0.050000000745058,0.0480991750955581,293.0525817871094,297.1499938964844,293.1499938964844,0.1129860430955886,-1966.7060546875,304.13824462890625,0.8739192485809326,0.1789488196372985,0.125058889389038,293.1596374511719,297.1499938964844,293.1499938964844,0.1779079288244247,-3826.541259765625,304.1507873535156,0.9908303022384644,0.2562786042690277,0.2430875450372696,293.2875366210937,297.1499938964844,293.1499938964844,0.0013575740158557,-515.6126098632812,293.01275634765625,0.5714566111564636,0.050000000745058,0.2281617820262909,291.1369323730469,291.1499938964844,269.88336181640625,267.8562927246094,284.0756225585937,293.3013610839844,291.1368713378906,1.0,0.1848926097154617,0.8309064507484436,0.8309064507484436,1.0,1.0,-0.844317615032196,0.3328208029270172,0.5114967823028564,0.2028643786907196,0.0,0.0,0.2654255926609039,24.346172332763672,25.0,-0.4557200670242309,-6008.86279296875,69.12808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,305.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.1865038871765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869751811027526,0.1869795471429824,-4.366445864434354e-06,0.0,0.0001892777363536,0.0,0.0,7.637819766998291,0.0,0.0,0.0,0.2843821346759796,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231946371495723,-938.666259765625,304.1478881835937,0.6294741630554199,0.0656743943691253,0.0596405714750289,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5714844465255737,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153497248888015,-1999.7171630859373,304.13824462890625,0.8788834810256958,0.1819359958171844,0.1271515190601349,293.1594543457031,297.1499938964844,293.1499938964844,0.1777445375919342,-3823.748046875,304.1508178710937,0.9906575679779052,0.2560746371746063,0.2428972274065017,293.2868347167969,297.1499938964844,293.1499938964844,0.0013242861023172,-502.9819946289063,292.9664306640625,0.5714844465255737,0.050000000745058,0.2281609922647476,291.13629150390625,291.1499938964844,269.8930358886719,267.8621826171875,284.0637512207031,293.3071594238281,291.1361694335937,1.0,0.1852119863033294,0.830949068069458,0.830949068069458,1.0,1.0,-0.8471997976303101,0.3346648514270782,0.5125349760055542,0.2020926475524902,0.0,0.0,0.2672927379608154,24.345623016357425,25.0,-0.9427266120910645,-6038.30615234375,69.59773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1874832808971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882989704608917,0.1883033365011215,-4.369177531771129e-06,0.0,0.0001902716903714,0.0,0.0,7.699953079223633,0.0,0.0,0.0,0.2846291363239288,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231946371495723,-938.666259765625,304.1478881835937,0.6294741630554199,0.0656743943691253,0.0596405714750289,294.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5714844465255737,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153497248888015,-1999.7171630859373,304.13824462890625,0.8788834810256958,0.1819359958171844,0.1271515190601349,293.1594543457031,297.1499938964844,293.1499938964844,0.1777445375919342,-3823.748046875,304.1508178710937,0.9906575679779052,0.2560746371746063,0.2428972274065017,293.2868347167969,297.1499938964844,293.1499938964844,0.0013242861023172,-502.9819946289063,292.9664306640625,0.5714844465255737,0.050000000745058,0.2281609922647476,291.13629150390625,291.1499938964844,269.8930358886719,267.8621826171875,284.0637512207031,293.3071594238281,291.1361694335937,1.0,0.1852119863033294,0.830949068069458,0.830949068069458,1.0,1.0,-0.8471997976303101,0.3346648514270782,0.5125349760055542,0.2020926475524902,0.0,0.0,0.2672927379608154,24.345623016357425,25.0,-0.9427266120910645,-6038.30615234375,69.59773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1874832808971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882989704608917,0.1883033365011215,-4.369177531771129e-06,0.0,0.0001902716903714,0.0,0.0,7.699953079223633,0.0,0.0,0.0,0.2846291363239288,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235684402287006,-946.01904296875,304.14794921875,0.6309384703636169,0.0661744549870491,0.0601020529866218,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5714212656021118,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.1176868602633476,-2032.2139892578125,304.1382751464844,0.8836119174957275,0.1848638355731964,0.1292061358690261,293.1593322753906,297.1499938964844,293.1499938964844,0.1775790601968765,-3820.926513671875,304.1508178710937,0.9903671145439148,0.2558574378490448,0.2426964789628982,293.2863464355469,297.1499938964844,293.1499938964844,0.0012908246135339,-490.2933044433594,292.9194030761719,0.5714212656021118,0.050000000745058,0.2281627804040908,291.1351928710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0475158691406,293.31427001953125,291.135009765625,1.0,0.1855293065309524,0.8309916853904724,0.8309916853904724,1.0,1.0,-0.8499810099601746,0.3366222381591797,0.5133587718009949,0.2009074836969375,0.0,0.0,0.2693372666835785,24.34979248046875,25.0,-1.556163311004639,-6070.4189453125,70.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1884956359863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897466778755188,0.1897510439157486,-4.372135663288645e-06,0.0,0.0001912991137942,0.0,0.0,7.768011093139648,0.0,0.0,0.0,0.2848993837833404,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235684402287006,-946.01904296875,304.14794921875,0.6309384703636169,0.0661744549870491,0.0601020529866218,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5714212656021118,0.050000000745058,0.0480993874371051,293.048095703125,297.1499938964844,293.1499938964844,0.1176868602633476,-2032.2139892578125,304.1382751464844,0.8836119174957275,0.1848638355731964,0.1292061358690261,293.1593322753906,297.1499938964844,293.1499938964844,0.1775790601968765,-3820.926513671875,304.1508178710937,0.9903671145439148,0.2558574378490448,0.2426964789628982,293.2863464355469,297.1499938964844,293.1499938964844,0.0012908246135339,-490.2933044433594,292.9194030761719,0.5714212656021118,0.050000000745058,0.2281627804040908,291.1351928710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0475158691406,293.31427001953125,291.135009765625,1.0,0.1855293065309524,0.8309916853904724,0.8309916853904724,1.0,1.0,-0.8499810099601746,0.3366222381591797,0.5133587718009949,0.2009074836969375,0.0,0.0,0.2693372666835785,24.34979248046875,25.0,-1.556163311004639,-6070.4189453125,70.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,305.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1884956359863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897466778755188,0.1897510439157486,-4.372135663288645e-06,0.0,0.0001912991137942,0.0,0.0,7.768011093139648,0.0,0.0,0.0,0.2848993837833404,4.0,0.0,1.0
