time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237416215240955,-949.4022216796876,304.14801025390625,0.6315709948539734,0.0664015263319015,0.0603134483098983,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5713510513305664,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188389733433723,-2048.1806640625,304.1383056640625,0.8858668804168701,0.186297595500946,0.1302137672901153,293.1593322753906,297.1499938964844,293.1499938964844,0.1774927526712417,-3819.455322265625,304.1508178710937,0.9901695251464844,0.2557410597801208,0.2425897270441055,293.2861633300781,297.1499938964844,293.1499938964844,0.0012739972444251,-483.9142456054688,292.8955993652344,0.5713510513305664,0.050000000745058,0.2281647771596908,291.134521484375,291.1499938964844,269.9024658203125,267.8667907714844,284.03778076171875,293.3184509277344,291.1343078613281,1.0,0.1856862157583236,0.831013023853302,0.831013023853302,1.0,1.0,-0.8513187766075134,0.337639182806015,0.5136796236038208,0.2001503109931945,0.0,0.0,0.2704445719718933,24.354042053222656,25.0,-1.7674132585525513,-6087.66015625,70.28649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,305.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.1890172958374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905348151922226,0.1905391961336136,-4.373744104668731e-06,0.0,0.0001918285270221,0.0,0.0,7.805128574371338,0.0,0.0,0.0,0.2850466668605804,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239051803946495,-952.5838012695312,304.1480712890625,0.6321399211883545,0.0666137263178825,0.0605119802057743,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5712578892707825,0.050000000745058,0.0481003671884536,293.0467834472656,297.1499938964844,293.1499938964844,0.1199786961078643,-2063.941650390625,304.13836669921875,0.8880512118339539,0.1877112984657287,0.1312080919742584,293.15936279296875,297.1499938964844,293.1499938964844,0.1774023175239563,-3817.912353515625,304.1508483886719,0.9899393320083618,0.2556191682815552,0.2424781918525695,293.2860717773437,297.1499938964844,293.1499938964844,0.0012570146936923,-477.47601318359375,292.87164306640625,0.5712578892707825,0.050000000745058,0.2281674295663833,291.1338195800781,291.1499938964844,269.9042358398437,267.8671875,284.0271911621094,293.3230285644531,291.13360595703125,1.0,0.1858416348695755,0.8310243487358093,0.8310243487358093,1.0,1.0,-0.8526201844215393,0.3386740684509277,0.5139461159706116,0.1992982029914856,0.0,0.0,0.2715978622436523,24.35963630676269,25.0,-1.8639185428619385,-6105.564453125,70.50944519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1895494163036346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913618594408035,0.1913662254810333,-4.375437583803432e-06,0.0,0.0001923685631481,0.0,0.0,7.84414005279541,0.0,0.0,0.0,0.2852016091346741,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241993274539709,-958.2708129882812,304.1482238769531,0.6330739855766296,0.0669891759753227,0.0608662702143192,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5710024833679199,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222109124064445,-2094.70849609375,304.1385192871094,0.8921873569488525,0.1904654204845428,0.1331485956907272,293.15948486328125,297.1499938964844,293.1499938964844,0.1772049963474273,-3814.537109375,304.15087890625,0.9893770813941956,0.2553558647632599,0.2422379851341247,293.2860412597656,297.1499938964844,293.1499938964844,0.0012227833503857,-464.4960632324219,292.8233337402344,0.5710024833679199,0.050000000745058,0.2281747013330459,291.1324768066406,291.1499938964844,269.9056091308594,267.8661804199219,284.00341796875,293.3333435058594,291.1322937011719,1.0,0.186146467924118,0.8310469388961792,0.8310469388961792,1.0,1.0,-0.8550963401794434,0.3407830893993377,0.5143132209777832,0.1973267942667007,0.0,0.0,0.2740291953086853,24.375123977661133,25.0,-1.818819642066956,-6143.072265625,70.94215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1906502842903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931246668100357,0.1931290477514267,-4.379091024020454e-06,0.0,0.0001934858009917,0.0,0.0,7.927548885345459,0.0,0.0,0.0,0.2855332195758819,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241993274539709,-958.2708129882812,304.1482238769531,0.6330739855766296,0.0669891759753227,0.0608662702143192,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5710024833679199,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222109124064445,-2094.70849609375,304.1385192871094,0.8921873569488525,0.1904654204845428,0.1331485956907272,293.15948486328125,297.1499938964844,293.1499938964844,0.1772049963474273,-3814.537109375,304.15087890625,0.9893770813941956,0.2553558647632599,0.2422379851341247,293.2860412597656,297.1499938964844,293.1499938964844,0.0012227833503857,-464.4960632324219,292.8233337402344,0.5710024833679199,0.050000000745058,0.2281747013330459,291.1324768066406,291.1499938964844,269.9056091308594,267.8661804199219,284.00341796875,293.3333435058594,291.1322937011719,1.0,0.186146467924118,0.8310469388961792,0.8310469388961792,1.0,1.0,-0.8550963401794434,0.3407830893993377,0.5143132209777832,0.1973267942667007,0.0,0.0,0.2740291953086853,24.375123977661133,25.0,-1.818819642066956,-6143.072265625,70.94215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1906502842903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931246668100357,0.1931290477514267,-4.379091024020454e-06,0.0,0.0001934858009917,0.0,0.0,7.927548885345459,0.0,0.0,0.0,0.2855332195758819,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244456026703119,-962.99658203125,304.1484069824219,0.633739709854126,0.0672976896166801,0.0611606948077678,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5706683397293091,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243655756115913,-2124.27734375,304.1387634277344,0.8960070013999939,0.1931104958057403,0.1350148469209671,293.15972900390625,297.1499938964844,293.1499938964844,0.1769799292087555,-3810.67333984375,304.1509704589844,0.9886889457702636,0.2550640404224396,0.2419717907905578,293.2862854003906,297.1499938964844,293.1499938964844,0.0011879970552399,-451.2991027832031,292.77447509765625,0.5706683397293091,0.050000000745058,0.22818423807621,291.13140869140625,291.1499938964844,269.9040832519531,267.8627624511719,283.977294921875,293.3450927734375,291.1313171386719,1.0,0.1864408701658249,0.8310695886611938,0.8310695886611938,1.0,1.0,-0.8573835492134094,0.3428938388824463,0.5144897103309631,0.1950971186161041,0.0,0.0,0.2765855491161346,24.396297454833984,25.0,-1.3970884084701538,-6182.158203125,71.35362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.365234375,18000.0,0.0,0.0,0.1918056458234787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950099170207977,0.1950142979621887,-4.383068699098658e-06,0.0,0.0001946583506651,0.0,0.0,8.017149925231934,0.0,0.0,0.0,0.2858902215957641,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244456026703119,-962.99658203125,304.1484069824219,0.633739709854126,0.0672976896166801,0.0611606948077678,294.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5706683397293091,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243655756115913,-2124.27734375,304.1387634277344,0.8960070013999939,0.1931104958057403,0.1350148469209671,293.15972900390625,297.1499938964844,293.1499938964844,0.1769799292087555,-3810.67333984375,304.1509704589844,0.9886889457702636,0.2550640404224396,0.2419717907905578,293.2862854003906,297.1499938964844,293.1499938964844,0.0011879970552399,-451.2991027832031,292.77447509765625,0.5706683397293091,0.050000000745058,0.22818423807621,291.13140869140625,291.1499938964844,269.9040832519531,267.8627624511719,283.977294921875,293.3450927734375,291.1313171386719,1.0,0.1864408701658249,0.8310695886611938,0.8310695886611938,1.0,1.0,-0.8573835492134094,0.3428938388824463,0.5144897103309631,0.1950971186161041,0.0,0.0,0.2765855491161346,24.396297454833984,25.0,-1.3970884084701538,-6182.158203125,71.35362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,305.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.365234375,18000.0,0.0,0.0,0.1918056458234787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950099170207977,0.1950142979621887,-4.383068699098658e-06,0.0,0.0001946583506651,0.0,0.0,8.017149925231934,0.0,0.0,0.0,0.2858902215957641,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246457401663064,-966.8093872070312,304.1485900878906,0.6341763734817505,0.0675461590290069,0.0613993778824806,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264397650957107,-2152.622802734375,304.1390380859375,0.8995509147644043,0.1956530064344406,0.136807695031166,293.1600952148437,297.1499938964844,293.1499938964844,0.1767241656780243,-3806.267578125,304.15106201171875,0.9879061579704284,0.2547457218170166,0.2416800856590271,293.28680419921875,297.1499938964844,293.1499938964844,0.0011526069138199,-437.8636474609375,292.7252502441406,0.5702834129333496,0.050000000745058,0.2281952649354934,291.130859375,291.1499938964844,269.8995666503906,267.8568725585937,283.9498291015625,293.35760498046875,291.1308288574219,1.0,0.1867227256298065,0.8310757279396057,0.8310757279396057,1.0,1.0,-0.8594872355461121,0.3449545204639435,0.514532744884491,0.1927407532930374,0.0,0.0,0.2791837155818939,24.421720504760746,25.0,-0.7447100281715393,-6221.76171875,71.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03125,18000.0,0.0,0.0,0.1930171698331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969618648290634,0.1969662606716156,-4.3872796595678665e-06,0.0,0.0001958879001904,0.0,0.0,8.11038875579834,0.0,0.0,0.0,0.2862627506256103,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246457401663064,-966.8093872070312,304.1485900878906,0.6341763734817505,0.0675461590290069,0.0613993778824806,294.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264397650957107,-2152.622802734375,304.1390380859375,0.8995509147644043,0.1956530064344406,0.136807695031166,293.1600952148437,297.1499938964844,293.1499938964844,0.1767241656780243,-3806.267578125,304.15106201171875,0.9879061579704284,0.2547457218170166,0.2416800856590271,293.28680419921875,297.1499938964844,293.1499938964844,0.0011526069138199,-437.8636474609375,292.7252502441406,0.5702834129333496,0.050000000745058,0.2281952649354934,291.130859375,291.1499938964844,269.8995666503906,267.8568725585937,283.9498291015625,293.35760498046875,291.1308288574219,1.0,0.1867227256298065,0.8310757279396057,0.8310757279396057,1.0,1.0,-0.8594872355461121,0.3449545204639435,0.514532744884491,0.1927407532930374,0.0,0.0,0.2791837155818939,24.421720504760746,25.0,-0.7447100281715393,-6221.76171875,71.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03125,18000.0,0.0,0.0,0.1930171698331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969618648290634,0.1969662606716156,-4.3872796595678665e-06,0.0,0.0001958879001904,0.0,0.0,8.11038875579834,0.0,0.0,0.0,0.2862627506256103,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072557151317,-969.8657836914062,304.1488037109375,0.634447455406189,0.0677472352981567,0.0615923702716827,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284404546022415,-2179.856689453125,304.13934326171875,0.9028843641281128,0.1981031447649002,0.1385346949100494,293.1604919433594,297.1499938964844,293.1499938964844,0.1764416396617889,-3801.390380859375,304.15118408203125,0.987072229385376,0.2544068992137909,0.2413675040006637,293.2875366210937,297.1499938964844,293.1499938964844,0.0011166374897584,-424.1997985839844,292.6756896972656,0.5698814392089844,0.050000000745058,0.2282068133354187,291.1307678222656,291.1499938964844,269.8919982910156,267.84844970703125,283.9219665527344,293.3702087402344,291.1307983398437,1.0,0.1869909763336181,0.8310818672180176,0.8310818672180176,1.0,1.0,-0.8614328503608704,0.3469231426715851,0.5145097374916077,0.190398633480072,0.0,0.0,0.2817557454109192,24.44931602478028,25.0,-0.0638655722141265,-6261.02490234375,72.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1942808032035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989264637231826,0.1989308595657348,-4.3916052163694985e-06,0.0,0.0001971703168237,0.0,0.0,8.204705238342285,0.0,0.0,0.0,0.2866405844688415,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072557151317,-969.8657836914062,304.1488037109375,0.634447455406189,0.0677472352981567,0.0615923702716827,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284404546022415,-2179.856689453125,304.13934326171875,0.9028843641281128,0.1981031447649002,0.1385346949100494,293.1604919433594,297.1499938964844,293.1499938964844,0.1764416396617889,-3801.390380859375,304.15118408203125,0.987072229385376,0.2544068992137909,0.2413675040006637,293.2875366210937,297.1499938964844,293.1499938964844,0.0011166374897584,-424.1997985839844,292.6756896972656,0.5698814392089844,0.050000000745058,0.2282068133354187,291.1307678222656,291.1499938964844,269.8919982910156,267.84844970703125,283.9219665527344,293.3702087402344,291.1307983398437,1.0,0.1869909763336181,0.8310818672180176,0.8310818672180176,1.0,1.0,-0.8614328503608704,0.3469231426715851,0.5145097374916077,0.190398633480072,0.0,0.0,0.2817557454109192,24.44931602478028,25.0,-0.0638655722141265,-6261.02490234375,72.10910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1942808032035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989264637231826,0.1989308595657348,-4.3916052163694985e-06,0.0,0.0001971703168237,0.0,0.0,8.204705238342285,0.0,0.0,0.0,0.2866405844688415,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248765796422958,-971.1712036132812,304.1488952636719,0.634541928768158,0.0678345784544944,0.0616756007075309,294.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294128745794296,-2193.05615234375,304.1395263671875,0.9045053124427797,0.1992925554513931,0.1393734961748123,293.16070556640625,297.1499938964844,293.1499938964844,0.1762922406196594,-3798.80859375,304.1512451171875,0.9866493344306946,0.2542322874069214,0.2412055134773254,293.2879638671875,297.1499938964844,293.1499938964844,0.0010984491091221,-417.2877502441406,292.6508178710937,0.569683313369751,0.050000000745058,0.2282125353813171,291.13092041015625,291.1499938964844,269.88702392578125,267.8432312011719,283.908203125,293.3763122558594,291.1309814453125,1.0,0.1871197819709777,0.8310849070549011,0.8310849070549011,1.0,1.0,-0.8623531460762024,0.3478596210479736,0.5144935250282288,0.189275175333023,0.0,0.0,0.2830121517181396,24.4634017944336,25.0,0.2694900333881378,-6280.302734375,72.28456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,305.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.1949296444654464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998981386423111,0.1999025344848632,-4.393777089717332e-06,0.0,0.0001978288055397,0.0,0.0,8.251529693603516,0.0,0.0,0.0,0.2868284881114959,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249404665082693,-972.3704223632812,304.14898681640625,0.6346216201782227,0.0679161325097084,0.0617526657879352,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.569491446018219,0.050000000745058,0.0481110401451587,293.0485534667969,297.1499938964844,293.1499938964844,0.1303664892911911,-2205.9765625,304.1396789550781,0.9061198830604552,0.2004579603672027,0.1401957422494888,293.1609191894531,297.1499938964844,293.1499938964844,0.1761388480663299,-3796.15673828125,304.1513061523437,0.986229419708252,0.254055917263031,0.241041213274002,293.28839111328125,297.1499938964844,293.1499938964844,0.0010801529278978,-410.3330383300781,292.6258544921875,0.569491446018219,0.050000000745058,0.22821806371212,291.1311950683594,291.1499938964844,269.8812561035156,267.8373718261719,283.8946838378906,293.3822631835937,291.1312866210937,1.0,0.1872451603412628,0.8310807347297668,0.8310807347297668,1.0,1.0,-0.8632431626319885,0.3487581312656402,0.5144850015640259,0.1882037371397018,0.0,0.0,0.2842388153076172,24.47745513916016,25.0,0.5972985029220581,-6299.23388671875,72.45516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,305.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.1955872625112533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008546739816665,0.2008590698242187,-4.39593532064464e-06,0.0,0.0001984962145797,0.0,0.0,8.297740936279297,0.0,0.0,0.0,0.2870141863822937,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.025058064609766,-974.568603515625,304.14910888671875,0.6347696781158447,0.0680701062083244,0.0618956759572029,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322160959243774,-2230.9697265625,304.1400451660156,0.9093253016471864,0.2027146816253662,0.1417896449565887,293.1612854003906,297.1499938964844,293.1499938964844,0.1758245378732681,-3790.7197265625,304.1513977050781,0.9854161739349364,0.2537024915218353,0.2407101392745971,293.2893371582031,297.1499938964844,293.1499938964844,0.0010433043353259,-396.32220458984375,292.575927734375,0.569136381149292,0.050000000745058,0.2282283455133438,291.13201904296875,291.1499938964844,269.8672790527344,267.8236694335937,283.8688659667969,293.3934326171875,291.1321716308594,1.0,0.1874862015247345,0.8310723900794983,0.8310723900794983,1.0,1.0,-0.8649449944496155,0.3504277765750885,0.5145172476768494,0.186271846294403,0.0,0.0,0.2865802645683288,24.505023956298828,25.0,1.1767072677612305,-6335.49658203125,72.78316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,305.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40625,18000.0,0.0,0.0,0.1969199627637863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027023583650589,0.202706754207611,-4.400163561513182e-06,0.0,0.0001998487277887,0.0,0.0,8.387331008911133,0.0,0.0,0.0,0.2873748540878296,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.025058064609766,-974.568603515625,304.14910888671875,0.6347696781158447,0.0680701062083244,0.0618956759572029,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322160959243774,-2230.9697265625,304.1400451660156,0.9093253016471864,0.2027146816253662,0.1417896449565887,293.1612854003906,297.1499938964844,293.1499938964844,0.1758245378732681,-3790.7197265625,304.1513977050781,0.9854161739349364,0.2537024915218353,0.2407101392745971,293.2893371582031,297.1499938964844,293.1499938964844,0.0010433043353259,-396.32220458984375,292.575927734375,0.569136381149292,0.050000000745058,0.2282283455133438,291.13201904296875,291.1499938964844,269.8672790527344,267.8236694335937,283.8688659667969,293.3934326171875,291.1321716308594,1.0,0.1874862015247345,0.8310723900794983,0.8310723900794983,1.0,1.0,-0.8649449944496155,0.3504277765750885,0.5145172476768494,0.186271846294403,0.0,0.0,0.2865802645683288,24.505023956298828,25.0,1.1767072677612305,-6335.49658203125,72.78316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,305.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40625,18000.0,0.0,0.0,0.1969199627637863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027023583650589,0.202706754207611,-4.400163561513182e-06,0.0,0.0001998487277887,0.0,0.0,8.387331008911133,0.0,0.0,0.0,0.2873748540878296,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251723304390907,-976.6959838867188,304.14923095703125,0.634955108165741,0.0682256147265434,0.0620357319712638,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5688353180885315,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339815706014633,-2254.74462890625,304.1404113769531,0.9124838709831238,0.2048637419939041,0.143309012055397,293.1615905761719,297.1499938964844,293.1499938964844,0.1755091845989227,-3785.264892578125,304.1514587402344,0.984667718410492,0.2533569633960724,0.2403835356235504,293.2903137207031,297.1499938964844,293.1499938964844,0.0010063131339848,-382.2541809082031,292.5259094238281,0.5688353180885315,0.050000000745058,0.2282370626926422,291.1331481933594,291.1499938964844,269.8500061035156,267.80718994140625,283.84521484375,293.4032897949219,291.13336181640625,1.0,0.1877144426107406,0.8310640454292297,0.8310640454292297,1.0,1.0,-0.8665570020675659,0.3519029319286346,0.5146540403366089,0.1847036182880401,0.0,0.0,0.2887530922889709,24.53109359741211,25.0,1.7403525114059448,-6370.23779296875,73.09468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,305.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8828125,18000.0,0.0,0.0,0.1982591897249221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044393867254257,0.2044437974691391,-4.404201717989054e-06,0.0,0.0002012078766711,0.0,0.0,8.471939086914062,0.0,0.0,0.0,0.2877161502838135,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251723304390907,-976.6959838867188,304.14923095703125,0.634955108165741,0.0682256147265434,0.0620357319712638,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5688353180885315,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339815706014633,-2254.74462890625,304.1404113769531,0.9124838709831238,0.2048637419939041,0.143309012055397,293.1615905761719,297.1499938964844,293.1499938964844,0.1755091845989227,-3785.264892578125,304.1514587402344,0.984667718410492,0.2533569633960724,0.2403835356235504,293.2903137207031,297.1499938964844,293.1499938964844,0.0010063131339848,-382.2541809082031,292.5259094238281,0.5688353180885315,0.050000000745058,0.2282370626926422,291.1331481933594,291.1499938964844,269.8500061035156,267.80718994140625,283.84521484375,293.4032897949219,291.13336181640625,1.0,0.1877144426107406,0.8310640454292297,0.8310640454292297,1.0,1.0,-0.8665570020675659,0.3519029319286346,0.5146540403366089,0.1847036182880401,0.0,0.0,0.2887530922889709,24.53109359741211,25.0,1.7403525114059448,-6370.23779296875,73.09468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,305.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8828125,18000.0,0.0,0.0,0.1982591897249221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044393867254257,0.2044437974691391,-4.404201717989054e-06,0.0,0.0002012078766711,0.0,0.0,8.471939086914062,0.0,0.0,0.0,0.2877161502838135,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252924431115388,-978.91162109375,304.1492919921875,0.6352267861366272,0.0683984085917472,0.0621874220669269,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685902833938599,0.050000000745058,0.0481165498495101,293.0541687011719,297.1499938964844,293.1499938964844,0.1356499940156936,-2277.1240234375,304.1408386230469,0.9155770540237428,0.2069031298160553,0.1447529196739196,293.1617431640625,297.1499938964844,293.1499938964844,0.1751875281333923,-3779.680419921875,304.1514892578125,0.9839995503425598,0.2530297636985779,0.2400712072849273,293.2911682128906,297.1499938964844,293.1499938964844,0.0009690209990367,-368.0564270019531,292.4767761230469,0.5685902833938599,0.050000000745058,0.2282441854476928,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8231811523437,293.4115600585937,291.1358337402344,1.0,0.1879314482212066,0.831055223941803,0.831055223941803,1.0,1.0,-0.868107259273529,0.3532125949859619,0.5148946642875671,0.1834653317928314,0.0,0.0,0.2905654609203338,24.554771423339844,25.0,3.358086347579956,-6405.33984375,73.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.1995919942855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059666663408279,0.2059710770845413,-4.407927917782217e-06,0.0,0.0002025605062954,0.0,0.0,8.546875,0.0,0.0,0.0,0.2880195677280426,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252924431115388,-978.91162109375,304.1492919921875,0.6352267861366272,0.0683984085917472,0.0621874220669269,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5685902833938599,0.050000000745058,0.0481165498495101,293.0541687011719,297.1499938964844,293.1499938964844,0.1356499940156936,-2277.1240234375,304.1408386230469,0.9155770540237428,0.2069031298160553,0.1447529196739196,293.1617431640625,297.1499938964844,293.1499938964844,0.1751875281333923,-3779.680419921875,304.1514892578125,0.9839995503425598,0.2530297636985779,0.2400712072849273,293.2911682128906,297.1499938964844,293.1499938964844,0.0009690209990367,-368.0564270019531,292.4767761230469,0.5685902833938599,0.050000000745058,0.2282441854476928,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8231811523437,293.4115600585937,291.1358337402344,1.0,0.1879314482212066,0.831055223941803,0.831055223941803,1.0,1.0,-0.868107259273529,0.3532125949859619,0.5148946642875671,0.1834653317928314,0.0,0.0,0.2905654609203338,24.554771423339844,25.0,3.358086347579956,-6405.33984375,73.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,305.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.1995919942855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059666663408279,0.2059710770845413,-4.407927917782217e-06,0.0,0.0002025605062954,0.0,0.0,8.546875,0.0,0.0,0.0,0.2880195677280426,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254300441592931,-981.4457397460938,304.1492919921875,0.6356084942817688,0.0685968548059463,0.0623609349131584,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5683910846710205,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.1372217833995819,-2298.13916015625,304.1412658691406,0.9185554385185242,0.2088217735290527,0.1461133658885955,293.1617736816406,297.1499938964844,293.1499938964844,0.1748815923929214,-3774.37060546875,304.1515197753906,0.9834113717079164,0.2527289390563965,0.2397820949554443,293.2919616699219,297.1499938964844,293.1499938964844,0.0009317973162978,-353.883544921875,292.42803955078125,0.5683910846710205,0.050000000745058,0.2282499819993972,291.1380920410156,291.1499938964844,269.8054504394531,267.7702331542969,283.80181884765625,293.4185485839844,291.13836669921875,1.0,0.1881381869316101,0.8310464024543762,0.8310464024543762,1.0,1.0,-0.869609534740448,0.3544029891490936,0.5152065753936768,0.1824604570865631,0.0,0.0,0.2919616997241974,24.57573699951172,25.0,3.2522459030151367,-6435.87548828125,73.68000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,305.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.2009010761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071476727724075,0.2071520835161209,-4.410964265844086e-06,0.0,0.0002038890525,0.0,0.0,8.605254173278809,0.0,0.0,0.0,0.2882584631443023,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254300441592931,-981.4457397460938,304.1492919921875,0.6356084942817688,0.0685968548059463,0.0623609349131584,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5683910846710205,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.1372217833995819,-2298.13916015625,304.1412658691406,0.9185554385185242,0.2088217735290527,0.1461133658885955,293.1617736816406,297.1499938964844,293.1499938964844,0.1748815923929214,-3774.37060546875,304.1515197753906,0.9834113717079164,0.2527289390563965,0.2397820949554443,293.2919616699219,297.1499938964844,293.1499938964844,0.0009317973162978,-353.883544921875,292.42803955078125,0.5683910846710205,0.050000000745058,0.2282499819993972,291.1380920410156,291.1499938964844,269.8054504394531,267.7702331542969,283.80181884765625,293.4185485839844,291.13836669921875,1.0,0.1881381869316101,0.8310464024543762,0.8310464024543762,1.0,1.0,-0.869609534740448,0.3544029891490936,0.5152065753936768,0.1824604570865631,0.0,0.0,0.2919616997241974,24.57573699951172,25.0,3.2522459030151367,-6435.87548828125,73.68000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,305.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.2009010761976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071476727724075,0.2071520835161209,-4.410964265844086e-06,0.0,0.0002038890525,0.0,0.0,8.605254173278809,0.0,0.0,0.0,0.2882584631443023,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255079604685306,-982.8875732421876,304.1492614746094,0.6358417868614197,0.0687061250209808,0.0624565072357654,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5683076977729797,0.050000000745058,0.0481182821094989,293.0580444335937,297.1499938964844,293.1499938964844,0.1379773318767547,-2308.226806640625,304.1414794921875,0.9199945330619812,0.20973502099514,0.1467614471912384,293.1617126464844,297.1499938964844,293.1499938964844,0.1747448742389679,-3772.009765625,304.1514892578125,0.9831479787826538,0.2525895237922668,0.2396475225687027,293.29229736328125,297.1499938964844,293.1499938964844,0.0009131814003922,-346.8030090332031,292.4032897949219,0.5683076977729797,0.050000000745058,0.2282524108886718,291.1389465332031,291.1499938964844,269.7923583984375,267.7606506347656,283.7914733886719,293.4217224121094,291.1391296386719,1.0,0.1882380694150924,0.8310419321060181,0.8310419321060181,1.0,1.0,-0.8703439831733704,0.3549547791481018,0.5153892040252686,0.1820443123579025,0.0,0.0,0.2926090359687805,24.5853214263916,25.0,2.6090569496154785,-6449.9541015625,73.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,305.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.2015372961759567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076724469661712,0.2076768577098846,-4.412258022057358e-06,0.0,0.0002045347355306,0.0,0.0,8.631132125854492,0.0,0.0,0.0,0.2883640229701996,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255923643708229,-984.4519653320312,304.1492614746094,0.6361052393913269,0.0688228532671928,0.0625585913658142,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.568234920501709,0.050000000745058,0.0481187291443347,293.0594787597656,297.1499938964844,293.1499938964844,0.1387107074260711,-2318.00830078125,304.1416931152344,0.9213959574699402,0.2106164842844009,0.1473870426416397,293.16162109375,297.1499938964844,293.1499938964844,0.1746190637350082,-3769.84423828125,304.15142822265625,0.9829062223434448,0.252458393573761,0.2395205199718475,293.2925720214844,297.1499938964844,293.1499938964844,0.0008946104790084,-339.7433776855469,292.3783264160156,0.568234920501709,0.050000000745058,0.2282545268535614,291.1395263671875,291.1499938964844,269.7785339355469,267.7509155273437,283.7813720703125,293.4247131347656,291.1396484375,1.0,0.1883356869220733,0.8310381174087524,0.8310381174087524,1.0,1.0,-0.8710679411888123,0.3554785251617431,0.5155894160270691,0.1816844344139099,0.0,0.0,0.2932463586330414,24.59430885314941,25.0,2.016495704650879,-6463.95458984375,73.95665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.2021563500165939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081858962774276,0.208190307021141,-4.4134822019259445e-06,0.0,0.0002051629999186,0.0,0.0,8.656396865844727,0.0,0.0,0.0,0.2884664833545685,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257823094725608,-987.968994140625,304.1492004394531,0.6367369890213013,0.0690876618027687,0.0627862066030502,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5681232810020447,0.050000000745058,0.0481194108724594,293.0624694824219,297.1499938964844,293.1499938964844,0.1401146799325943,-2336.70263671875,304.1421203613281,0.9241082072257996,0.2122995555400848,0.1485797315835952,293.16131591796875,297.1499938964844,293.1499938964844,0.1743936240673065,-3765.972900390625,304.1513366699219,0.9824925661087036,0.2522246539592743,0.2392908185720443,293.2930603027344,297.1499938964844,293.1499938964844,0.000857671839185,-325.7056579589844,292.32830810546875,0.5681232810020447,0.050000000745058,0.2282577753067016,291.1403503417969,291.1499938964844,269.74884033203125,267.7310791015625,283.76104736328125,293.42889404296875,291.14044189453125,1.0,0.1885254383087158,0.8310304880142212,0.8310304880142212,1.0,1.0,-0.8725014328956604,0.3564542531967163,0.5160471796989441,0.1811254024505615,0.0,0.0,0.2944723963737488,24.610111236572266,25.0,1.209433913230896,-6492.09326171875,74.22563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.2033417373895645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091818898916244,0.209186315536499,-4.4158373384561855e-06,0.0,0.0002063660213025,0.0,0.0,8.70543384552002,0.0,0.0,0.0,0.2886648178100586,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257823094725608,-987.968994140625,304.1492004394531,0.6367369890213013,0.0690876618027687,0.0627862066030502,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5681232810020447,0.050000000745058,0.0481194108724594,293.0624694824219,297.1499938964844,293.1499938964844,0.1401146799325943,-2336.70263671875,304.1421203613281,0.9241082072257996,0.2122995555400848,0.1485797315835952,293.16131591796875,297.1499938964844,293.1499938964844,0.1743936240673065,-3765.972900390625,304.1513366699219,0.9824925661087036,0.2522246539592743,0.2392908185720443,293.2930603027344,297.1499938964844,293.1499938964844,0.000857671839185,-325.7056579589844,292.32830810546875,0.5681232810020447,0.050000000745058,0.2282577753067016,291.1403503417969,291.1499938964844,269.74884033203125,267.7310791015625,283.76104736328125,293.42889404296875,291.14044189453125,1.0,0.1885254383087158,0.8310304880142212,0.8310304880142212,1.0,1.0,-0.8725014328956604,0.3564542531967163,0.5160471796989441,0.1811254024505615,0.0,0.0,0.2944723963737488,24.610111236572266,25.0,1.209433913230896,-6492.09326171875,74.22563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.2033417373895645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091818898916244,0.209186315536499,-4.4158373384561855e-06,0.0,0.0002063660213025,0.0,0.0,8.70543384552002,0.0,0.0,0.0,0.2886648178100586,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260282829403877,-992.5172119140624,304.1490478515625,0.6376331448554993,0.0694338157773017,0.0630766451358795,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5680826902389526,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414587199687957,-2354.56982421875,304.1424865722656,0.9267825484275818,0.2139066755771637,0.1497130244970321,293.1607666015625,297.1499938964844,293.1499938964844,0.1742220222949981,-3763.0517578125,304.15118408203125,0.9822264313697816,0.2520503997802734,0.2391107529401779,293.2932434082031,297.1499938964844,293.1499938964844,0.0008213089313358,-311.8947448730469,292.2783508300781,0.5680826902389526,0.050000000745058,0.2282589524984359,291.1405639648437,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4285888671875,291.1405334472656,1.0,0.1887106299400329,0.8310227990150452,0.8310227990150452,1.0,1.0,-0.8739956617355347,0.3573757410049438,0.5166199207305908,0.1807823628187179,0.0,0.0,0.2957087457180023,24.61954116821289,25.0,0.2137690186500549,-6521.1865234375,74.4962387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486328125,305.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.204454094171524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101655751466751,0.2101699858903885,-4.418118351168232e-06,0.0,0.0002074949152301,0.0,0.0,8.753864288330078,0.0,0.0,0.0,0.2888604700565338,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260282829403877,-992.5172119140624,304.1490478515625,0.6376331448554993,0.0694338157773017,0.0630766451358795,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5680826902389526,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414587199687957,-2354.56982421875,304.1424865722656,0.9267825484275818,0.2139066755771637,0.1497130244970321,293.1607666015625,297.1499938964844,293.1499938964844,0.1742220222949981,-3763.0517578125,304.15118408203125,0.9822264313697816,0.2520503997802734,0.2391107529401779,293.2932434082031,297.1499938964844,293.1499938964844,0.0008213089313358,-311.8947448730469,292.2783508300781,0.5680826902389526,0.050000000745058,0.2282589524984359,291.1405639648437,291.1499938964844,269.7165832519531,267.71075439453125,283.7391662597656,293.4285888671875,291.1405334472656,1.0,0.1887106299400329,0.8310227990150452,0.8310227990150452,1.0,1.0,-0.8739956617355347,0.3573757410049438,0.5166199207305908,0.1807823628187179,0.0,0.0,0.2957087457180023,24.61954116821289,25.0,0.2137690186500549,-6521.1865234375,74.4962387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486328125,305.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.204454094171524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101655751466751,0.2101699858903885,-4.418118351168232e-06,0.0,0.0002074949152301,0.0,0.0,8.753864288330078,0.0,0.0,0.0,0.2888604700565338,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263421032577753,-998.2965087890624,304.1488342285156,0.6388378739356995,0.0698599815368652,0.0634427145123481,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681158304214478,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427504420280456,-2371.716064453125,304.1428527832031,0.9294377565383912,0.2154366225004196,0.150793969631195,293.15997314453125,297.1499938964844,293.1499938964844,0.1741152554750442,-3761.268310546875,304.1509704589844,0.9821275472640992,0.2519419193267822,0.2389929294586181,293.2930908203125,297.1499938964844,293.1499938964844,0.0007854175055399,-298.2695617675781,292.22869873046875,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,283.7174072265625,293.4268493652344,291.1400451660156,1.0,0.1888947486877441,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.8755894303321838,0.3582697510719299,0.5173196792602539,0.1806398183107376,0.0,0.0,0.2970426380634308,24.622129440307617,25.0,-0.7114483714103699,-6549.94921875,74.77449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,305.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.2054944932460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112182825803756,0.211222693324089,-4.42049258708721e-06,0.0,0.0002085507876472,0.0,0.0,8.80566120147705,0.0,0.0,0.0,0.2890689373016357,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263421032577753,-998.2965087890624,304.1488342285156,0.6388378739356995,0.0698599815368652,0.0634427145123481,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681158304214478,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427504420280456,-2371.716064453125,304.1428527832031,0.9294377565383912,0.2154366225004196,0.150793969631195,293.15997314453125,297.1499938964844,293.1499938964844,0.1741152554750442,-3761.268310546875,304.1509704589844,0.9821275472640992,0.2519419193267822,0.2389929294586181,293.2930908203125,297.1499938964844,293.1499938964844,0.0007854175055399,-298.2695617675781,292.22869873046875,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,283.7174072265625,293.4268493652344,291.1400451660156,1.0,0.1888947486877441,0.8310145139694214,0.8310145139694214,1.0,1.0,-0.8755894303321838,0.3582697510719299,0.5173196792602539,0.1806398183107376,0.0,0.0,0.2970426380634308,24.622129440307617,25.0,-0.7114483714103699,-6549.94921875,74.77449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,305.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.2054944932460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112182825803756,0.211222693324089,-4.42049258708721e-06,0.0,0.0002085507876472,0.0,0.0,8.80566120147705,0.0,0.0,0.0,0.2890689373016357,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267194788902997,-1005.0118408203124,304.1485900878906,0.6402587294578552,0.0703422203660011,0.0638635084033012,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5681934952735901,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439875662326812,-2388.120361328125,304.1431579589844,0.9320046305656432,0.216875210404396,0.151814118027687,293.1589660644531,297.1499938964844,293.1499938964844,0.1740749031305313,-3760.657958984375,304.15069580078125,0.9821492433547974,0.2518883049488067,0.2389288544654846,293.2926940917969,297.1499938964844,293.1499938964844,0.0007503876113332,-284.9834899902344,292.1787414550781,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1386413574219,291.1499938964844,269.64532470703125,267.6688842773437,283.6966247558594,293.4254455566406,291.1383972167969,1.0,0.1890793293714523,0.8310062289237976,0.8310062289237976,1.0,1.0,-0.8772385120391846,0.3591266274452209,0.5181119441986084,0.1806641221046447,0.0,0.0,0.298649787902832,24.62147331237793,25.0,-2.054639339447021,-6578.029296875,75.05823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,305.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.2064621597528457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124464511871338,0.2124508768320083,-4.423146037879633e-06,0.0,0.0002095328381983,0.0,0.0,8.865988731384277,0.0,0.0,0.0,0.2893109917640686,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267194788902997,-1005.0118408203124,304.1485900878906,0.6402587294578552,0.0703422203660011,0.0638635084033012,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5681934952735901,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439875662326812,-2388.120361328125,304.1431579589844,0.9320046305656432,0.216875210404396,0.151814118027687,293.1589660644531,297.1499938964844,293.1499938964844,0.1740749031305313,-3760.657958984375,304.15069580078125,0.9821492433547974,0.2518883049488067,0.2389288544654846,293.2926940917969,297.1499938964844,293.1499938964844,0.0007503876113332,-284.9834899902344,292.1787414550781,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1386413574219,291.1499938964844,269.64532470703125,267.6688842773437,283.6966247558594,293.4254455566406,291.1383972167969,1.0,0.1890793293714523,0.8310062289237976,0.8310062289237976,1.0,1.0,-0.8772385120391846,0.3591266274452209,0.5181119441986084,0.1806641221046447,0.0,0.0,0.298649787902832,24.62147331237793,25.0,-2.054639339447021,-6578.029296875,75.05823516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,305.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.2064621597528457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124464511871338,0.2124508768320083,-4.423146037879633e-06,0.0,0.0002095328381983,0.0,0.0,8.865988731384277,0.0,0.0,0.0,0.2893109917640686,4.0,0.0,1.0
