time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.026925079524517,-1008.6544189453124,304.1484680175781,0.641032874584198,0.0706009343266487,0.0640908181667327,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5682421326637268,0.050000000745058,0.0481186732649803,293.0731506347656,297.1499938964844,293.1499938964844,0.144574373960495,-2395.88720703125,304.1433410644531,0.9332324862480164,0.2175544649362564,0.1522967219352722,293.158447265625,297.1499938964844,293.1499938964844,0.1740714311599731,-3760.6376953125,304.1506042480469,0.98219496011734,0.2518805563449859,0.2389155328273773,293.2924194335937,297.1499938964844,293.1499938964844,0.0007329397485591,-278.36492919921875,292.1540222167969,0.5682421326637268,0.050000000745058,0.2282542586326599,291.1378479003906,291.1499938964844,269.62628173828125,267.6581726074219,283.6866455078125,293.425048828125,291.1376647949219,1.0,0.1891719549894333,0.8310021162033081,0.8310021162033081,1.0,1.0,-0.8780725002288818,0.3595393300056457,0.5185331702232361,0.1807284504175186,0.0,0.0,0.2995440065860748,24.62071228027344,25.0,-1.9441606998443604,-6593.11474609375,75.20138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854064941406,305.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.2069194465875625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131569534540176,0.2131613790988922,-4.424691269377945e-06,0.0,0.0002099969278788,0.0,0.0,8.90096664428711,0.0,0.0,0.0,0.2894508242607116,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271089673042297,-1012.4181518554688,304.1484375,0.6418386697769165,0.0708685964345932,0.0643267631530761,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5682947039604187,0.050000000745058,0.048118345439434,293.0747985839844,297.1499938964844,293.1499938964844,0.1451378315687179,-2403.332275390625,304.1435241699219,0.9344207644462584,0.2182080894708633,0.1527617573738098,293.15789794921875,297.1499938964844,293.1499938964844,0.1740735024213791,-3760.7060546875,304.1504821777344,0.9822577834129332,0.2518832385540008,0.2389124631881714,293.2920837402344,297.1499938964844,293.1499938964844,0.0007156848441809,-271.8166198730469,292.12969970703125,0.5682947039604187,0.050000000745058,0.2282527238130569,291.1373291015625,291.1499938964844,269.6067810058594,267.6473999023437,283.67694091796875,293.42486572265625,291.13720703125,1.0,0.1892647445201873,0.8309963345527649,0.8309963345527649,1.0,1.0,-0.8789078593254089,0.3599410355091095,0.518966794013977,0.1808220893144607,0.0,0.0,0.300444483757019,24.61994743347168,25.0,-1.5502123832702637,-6608.34423828125,75.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,305.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.2073633074760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138890624046325,0.2138934880495071,-4.426341547514312e-06,0.0,0.0002104473969666,0.0,0.0,8.937165260314941,0.0,0.0,0.0,0.2895960509777069,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274426266551017,-1020.0900268554688,304.1484069824219,0.6435308456420898,0.071428045630455,0.0648215860128402,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5684054493904114,0.050000000745058,0.0481176637113094,293.0781555175781,297.1499938964844,293.1499938964844,0.146192654967308,-2417.239013671875,304.1439208984375,0.9366592168807985,0.2194325029850006,0.1536347419023513,293.15673828125,297.1499938964844,293.1499938964844,0.174096867442131,-3761.159423828125,304.1502685546875,0.9824249744415284,0.2519180476665497,0.2389351427555084,293.2913513183594,297.1499938964844,293.1499938964844,0.0006813791114836,-258.7919921875,292.0819091796875,0.5684054493904114,0.050000000745058,0.2282494753599167,291.1368103027344,291.1499938964844,269.56658935546875,267.6256103515625,283.6581420898437,293.425048828125,291.1367492675781,1.0,0.189450666308403,0.8309847712516785,0.8309847712516785,1.0,1.0,-0.8805719614028931,0.3607121706008911,0.519859790802002,0.1810823827981948,0.0,0.0,0.3022432625293731,24.618953704833984,25.0,-0.8298808336257935,-6637.921875,75.63240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,305.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.2082140892744064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153664827346801,0.2153709083795547,-4.429781711223768e-06,0.0,0.0002113108203047,0.0,0.0,9.010575294494627,0.0,0.0,0.0,0.2898921072483063,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274426266551017,-1020.0900268554688,304.1484069824219,0.6435308456420898,0.071428045630455,0.0648215860128402,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5684054493904114,0.050000000745058,0.0481176637113094,293.0781555175781,297.1499938964844,293.1499938964844,0.146192654967308,-2417.239013671875,304.1439208984375,0.9366592168807985,0.2194325029850006,0.1536347419023513,293.15673828125,297.1499938964844,293.1499938964844,0.174096867442131,-3761.159423828125,304.1502685546875,0.9824249744415284,0.2519180476665497,0.2389351427555084,293.2913513183594,297.1499938964844,293.1499938964844,0.0006813791114836,-258.7919921875,292.0819091796875,0.5684054493904114,0.050000000745058,0.2282494753599167,291.1368103027344,291.1499938964844,269.56658935546875,267.6256103515625,283.6581420898437,293.425048828125,291.1367492675781,1.0,0.189450666308403,0.8309847712516785,0.8309847712516785,1.0,1.0,-0.8805719614028931,0.3607121706008911,0.519859790802002,0.1810823827981948,0.0,0.0,0.3022432625293731,24.618953704833984,25.0,-0.8298808336257935,-6637.921875,75.63240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,305.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.2082140892744064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153664827346801,0.2153709083795547,-4.429781711223768e-06,0.0,0.0002113108203047,0.0,0.0,9.010575294494627,0.0,0.0,0.0,0.2898921072483063,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537351310253,-1025.123291015625,304.1483764648437,0.6445913314819336,0.0717779621481895,0.0651318952441215,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.568472683429718,0.050000000745058,0.048117246478796,293.0802307128906,297.1499938964844,293.1499938964844,0.1467777788639068,-2424.936767578125,304.1441650390625,0.937903881072998,0.2201111167669296,0.15411938726902,293.156005859375,297.1499938964844,293.1499938964844,0.1741244494915008,-3761.6591796875,304.1501770019531,0.982547163963318,0.2519570291042328,0.2389664053916931,293.2908935546875,297.1499938964844,293.1499938964844,0.0006609980482608,-251.05213928222656,292.0536499023437,0.568472683429718,0.050000000745058,0.2282475084066391,291.1366882324219,291.1499938964844,269.5417785644531,267.6123962402344,283.647216796875,293.42547607421875,291.1366882324219,1.0,0.1895622014999389,0.8309777975082397,0.8309777975082397,1.0,1.0,-0.881560742855072,0.361155092716217,0.520405650138855,0.1812758147716522,0.0,0.0,0.3033231496810913,24.61892890930176,25.0,-0.3798775672912597,-6655.9296875,75.80442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,305.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.2087024599313736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162601202726364,0.216264545917511,-4.431889465195127e-06,0.0,0.0002118064730893,0.0,0.0,9.05512523651123,0.0,0.0,0.0,0.2900721728801727,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277942791581153,-1028.4383544921875,304.1483459472656,0.6453127264976501,0.0720158442854881,0.0653431117534637,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.56851726770401,0.050000000745058,0.0481169708073139,293.0816345214844,297.1499938964844,293.1499938964844,0.1471489518880844,-2429.8115234375,304.14434814453125,0.9386966824531556,0.2205428779125213,0.1544281244277954,293.1555480957031,297.1499938964844,293.1499938964844,0.1741457879543304,-3762.03857421875,304.1501159667969,0.9826353788375854,0.2519891560077667,0.2389932125806808,293.2905578613281,297.1499938964844,293.1499938964844,0.0006475129630416,-245.9294891357422,292.0350646972656,0.56851726770401,0.050000000745058,0.228246197104454,291.1367492675781,291.1499938964844,269.5249938964844,267.6035461425781,283.6400451660156,293.4258728027344,291.1368103027344,1.0,0.1896364837884903,0.8309731483459473,0.8309731483459473,1.0,1.0,-0.8822150230407715,0.3614431321620941,0.5207719206809998,0.181416630744934,0.0,0.0,0.3040215969085693,24.6191520690918,25.0,0.0835040211677551,-6668.25927734375,75.91877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,305.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83984375,18000.0,0.0,0.0,0.2090219259262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168493270874023,0.2168537676334381,-4.433299636730226e-06,0.0,0.0002121306752087,0.0,0.0,9.084577560424805,0.0,0.0,0.0,0.2901912629604339,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281625017523765,-1036.90234375,304.1482849121094,0.6471639275550842,0.0726266205310821,0.0658862292766571,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5686254501342773,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480024605989456,-2440.991943359375,304.1448059082031,0.940536081790924,0.2215437442064285,0.1551451832056045,293.15435791015625,297.1499938964844,293.1499938964844,0.1742067337036132,-3763.09765625,304.14996337890625,0.9828765988349916,0.2520912587642669,0.239081397652626,293.2897033691406,297.1499938964844,293.1499938964844,0.0006137718446552,-233.10536193847656,291.9895324707031,0.5686254501342773,0.050000000745058,0.2282430231571197,291.1377258300781,291.1499938964844,269.48223876953125,267.581298828125,283.6223449707031,293.4271850585937,291.137939453125,1.0,0.1898215413093567,0.8309593200683594,0.8309593200683594,1.0,1.0,-0.8838287591934204,0.3621399104595184,0.5216888785362244,0.1817984133958816,0.0,0.0,0.3055998980998993,24.620698928833008,25.0,1.4109541177749634,-6699.00048828125,76.20285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.2098041474819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182211726903915,0.2182255983352661,-4.436711151356576e-06,0.0,0.0002129245403921,0.0,0.0,9.15352725982666,0.0,0.0,0.0,0.2904711663722992,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281625017523765,-1036.90234375,304.1482849121094,0.6471639275550842,0.0726266205310821,0.0658862292766571,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5686254501342773,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480024605989456,-2440.991943359375,304.1448059082031,0.940536081790924,0.2215437442064285,0.1551451832056045,293.15435791015625,297.1499938964844,293.1499938964844,0.1742067337036132,-3763.09765625,304.14996337890625,0.9828765988349916,0.2520912587642669,0.239081397652626,293.2897033691406,297.1499938964844,293.1499938964844,0.0006137718446552,-233.10536193847656,291.9895324707031,0.5686254501342773,0.050000000745058,0.2282430231571197,291.1377258300781,291.1499938964844,269.48223876953125,267.581298828125,283.6223449707031,293.4271850585937,291.137939453125,1.0,0.1898215413093567,0.8309593200683594,0.8309593200683594,1.0,1.0,-0.8838287591934204,0.3621399104595184,0.5216888785362244,0.1817984133958816,0.0,0.0,0.3055998980998993,24.620698928833008,25.0,1.4109541177749634,-6699.00048828125,76.20285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.2098041474819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182211726903915,0.2182255983352661,-4.436711151356576e-06,0.0,0.0002129245403921,0.0,0.0,9.15352725982666,0.0,0.0,0.0,0.2904711663722992,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285604503005743,-1045.84033203125,304.148193359375,0.6490718722343445,0.0732574388384819,0.0664481669664383,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5687257051467896,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1487592309713363,-2450.87744140625,304.145263671875,0.9421694874763488,0.2224323451519012,0.1557840853929519,293.1531677246094,297.1499938964844,293.1499938964844,0.1742878854274749,-3764.49609375,304.1498413085937,0.9831401109695436,0.2522218823432922,0.2391973137855529,293.2888488769531,297.1499938964844,293.1499938964844,0.0005802504019811,-220.36282348632807,291.9447631835937,0.5687257051467896,0.050000000745058,0.2282400876283645,291.1391296386719,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.4289245605469,291.1393127441406,1.0,0.1900051087141037,0.8309454917907715,0.8309454917907715,1.0,1.0,-0.8854048848152161,0.3628079891204834,0.5225968956947327,0.1822032481431961,0.0,0.0,0.3069455921649933,24.623708724975582,25.0,1.7062370777130127,-6727.41455078125,76.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,305.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.2105694711208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193953096866607,0.2193997502326965,-4.439727490535006e-06,0.0,0.0002137012488674,0.0,0.0,9.212871551513672,0.0,0.0,0.0,0.2907135784626007,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285604503005743,-1045.84033203125,304.148193359375,0.6490718722343445,0.0732574388384819,0.0664481669664383,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5687257051467896,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.1487592309713363,-2450.87744140625,304.145263671875,0.9421694874763488,0.2224323451519012,0.1557840853929519,293.1531677246094,297.1499938964844,293.1499938964844,0.1742878854274749,-3764.49609375,304.1498413085937,0.9831401109695436,0.2522218823432922,0.2391973137855529,293.2888488769531,297.1499938964844,293.1499938964844,0.0005802504019811,-220.36282348632807,291.9447631835937,0.5687257051467896,0.050000000745058,0.2282400876283645,291.1391296386719,291.1499938964844,269.4385070800781,267.5588684082031,283.6048583984375,293.4289245605469,291.1393127441406,1.0,0.1900051087141037,0.8309454917907715,0.8309454917907715,1.0,1.0,-0.8854048848152161,0.3628079891204834,0.5225968956947327,0.1822032481431961,0.0,0.0,0.3069455921649933,24.623708724975582,25.0,1.7062370777130127,-6727.41455078125,76.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,305.6114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.279296875,18000.0,0.0,0.0,0.2105694711208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193953096866607,0.2193997502326965,-4.439727490535006e-06,0.0,0.0002137012488674,0.0,0.0,9.212871551513672,0.0,0.0,0.0,0.2907135784626007,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290200058370828,-1049.6900634765625,304.1476745605469,0.6500437259674072,0.0735799446702003,0.0667355060577392,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5687716603279114,0.050000000745058,0.0481153987348079,293.0908203125,297.1499938964844,293.1499938964844,0.1491051912307739,-2455.392578125,304.1455078125,0.9429066777229308,0.2228331118822097,0.1560736298561096,293.152587890625,297.1499938964844,293.1499938964844,0.1743406951427459,-3765.410888671875,304.1497802734375,0.9832776188850404,0.2522969841957092,0.2392647862434387,293.2884216308594,297.1499938964844,293.1499938964844,0.0005636096466332,-214.0381622314453,291.9223327636719,0.5687716603279114,0.050000000745058,0.2282387316226959,291.1396179199219,291.1499938964844,269.4163513183594,267.547607421875,283.5961608886719,293.429931640625,291.1397399902344,1.0,0.1900960803031921,0.8309385180473328,0.8309385180473328,1.0,1.0,-0.8861762881278992,0.3631327450275421,0.5230435132980347,0.1824071556329727,0.0,0.0,0.307584673166275,24.62579345703125,25.0,1.406751036643982,-6740.75732421875,76.62178802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,305.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.2109458148479461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199398428201675,0.2199442833662033,-4.44109900854528e-06,0.0,0.0002140831784345,0.0,0.0,9.24038314819336,0.0,0.0,0.0,0.2908258736133575,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295266844332218,-1054.6796875,304.147216796875,0.6510271430015564,0.0739068537950515,0.0670271292328834,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5688143372535706,0.050000000745058,0.0481151342391967,293.0927429199219,297.1499938964844,293.1499938964844,0.1494299620389938,-2459.629150390625,304.1457214355469,0.9435901045799256,0.2232046425342559,0.1563429534435272,293.1520080566406,297.1499938964844,293.1499938964844,0.1744020581245422,-3766.477783203125,304.14971923828125,0.9834176898002625,0.2523780763149261,0.2393380552530288,293.2879943847656,297.1499938964844,293.1499938964844,0.0005477098748087,-207.72381591796875,291.8997497558594,0.5688143372535706,0.050000000745058,0.2282374799251556,291.139892578125,291.1499938964844,269.39404296875,267.53631591796875,283.5874938964844,293.4310607910156,291.13995361328125,1.0,0.1901864260435104,0.8309299945831299,0.8309299945831299,1.0,1.0,-0.8869356513023376,0.3634521663188934,0.5234835147857666,0.1826084107160568,0.0,0.0,0.3082273304462433,24.628257751464844,25.0,0.9612196683883668,-6753.75732421875,76.75890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.2113178670406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204802632331848,0.2204847037792205,-4.44242778030457e-06,0.0,0.0002144607715308,0.0,0.0,9.26764965057373,0.0,0.0,0.0,0.2909368574619293,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300381183624267,-1063.9149169921875,304.14727783203125,0.6530128717422485,0.074569433927536,0.0676192566752433,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5688871145248413,0.050000000745058,0.0481146834790706,293.0966491699219,297.1499938964844,293.1499938964844,0.1500125229358673,-2467.220703125,304.14617919921875,0.944791615009308,0.2238597869873047,0.1568203270435333,293.15087890625,297.1499938964844,293.1499938964844,0.1745466142892837,-3768.993896484375,304.1495666503906,0.983700692653656,0.2525571584701538,0.2395009696483612,293.287109375,297.1499938964844,293.1499938964844,0.0005249142996035,-195.26483154296875,291.8544006347656,0.5688871145248413,0.050000000745058,0.2282353341579437,291.1400146484375,291.1499938964844,269.34912109375,267.5137023925781,283.5701599121094,293.4336853027344,291.1400146484375,1.0,0.1903646886348724,0.8309130072593689,0.8309130072593689,1.0,1.0,-0.8884117603302002,0.3640758395195007,0.5243359208106995,0.1829928010702133,0.0,0.0,0.3095492720603943,24.634506225585938,25.0,0.2350567281246185,-6779.771484375,77.02814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.2120507806539535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221587672829628,0.2215921282768249,-4.445089416549308e-06,0.0,0.0002152045781258,0.0,0.0,9.323484420776367,0.0,0.0,0.0,0.2911632657051086,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300381183624267,-1063.9149169921875,304.14727783203125,0.6530128717422485,0.074569433927536,0.0676192566752433,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5688871145248413,0.050000000745058,0.0481146834790706,293.0966491699219,297.1499938964844,293.1499938964844,0.1500125229358673,-2467.220703125,304.14617919921875,0.944791615009308,0.2238597869873047,0.1568203270435333,293.15087890625,297.1499938964844,293.1499938964844,0.1745466142892837,-3768.993896484375,304.1495666503906,0.983700692653656,0.2525571584701538,0.2395009696483612,293.287109375,297.1499938964844,293.1499938964844,0.0005249142996035,-195.26483154296875,291.8544006347656,0.5688871145248413,0.050000000745058,0.2282353341579437,291.1400146484375,291.1499938964844,269.34912109375,267.5137023925781,283.5701599121094,293.4336853027344,291.1400146484375,1.0,0.1903646886348724,0.8309130072593689,0.8309130072593689,1.0,1.0,-0.8884117603302002,0.3640758395195007,0.5243359208106995,0.1829928010702133,0.0,0.0,0.3095492720603943,24.634506225585938,25.0,0.2350567281246185,-6779.771484375,77.02814483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.2120507806539535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221587672829628,0.2215921282768249,-4.445089416549308e-06,0.0,0.0002152045781258,0.0,0.0,9.323484420776367,0.0,0.0,0.0,0.2911632657051086,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305928606539964,-1073.4434814453125,304.14727783203125,0.6550261974334717,0.0752452090382576,0.0682231858372688,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5689462423324585,0.050000000745058,0.0481143146753311,293.1005554199219,297.1499938964844,293.1499938964844,0.1505076885223388,-2473.66064453125,304.1466064453125,0.945794403553009,0.2244141846895218,0.1572222709655761,293.1497802734375,297.1499938964844,293.1499938964844,0.1747138500213623,-3771.90087890625,304.1494445800781,0.9839905500411988,0.2527580857276916,0.2396849691867828,293.2862243652344,297.1499938964844,293.1499938964844,0.0005085364100523,-182.7229766845703,291.80914306640625,0.5689462423324585,0.050000000745058,0.228233590722084,291.139892578125,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.4365234375,291.1398620605469,1.0,0.1905392557382583,0.8308959603309631,0.8308959603309631,1.0,1.0,-0.8898373246192932,0.3646877110004425,0.5251495838165283,0.1833402514457702,0.0,0.0,0.3109045326709747,24.641817092895508,25.0,-0.1196919605135917,-6805.91357421875,77.29076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2127740830183029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227318584918975,0.2227362990379333,-4.447836545296013e-06,0.0,0.0002159386494895,0.0,0.0,9.38128662109375,0.0,0.0,0.0,0.2913974225521087,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305928606539964,-1073.4434814453125,304.14727783203125,0.6550261974334717,0.0752452090382576,0.0682231858372688,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5689462423324585,0.050000000745058,0.0481143146753311,293.1005554199219,297.1499938964844,293.1499938964844,0.1505076885223388,-2473.66064453125,304.1466064453125,0.945794403553009,0.2244141846895218,0.1572222709655761,293.1497802734375,297.1499938964844,293.1499938964844,0.1747138500213623,-3771.90087890625,304.1494445800781,0.9839905500411988,0.2527580857276916,0.2396849691867828,293.2862243652344,297.1499938964844,293.1499938964844,0.0005085364100523,-182.7229766845703,291.80914306640625,0.5689462423324585,0.050000000745058,0.228233590722084,291.139892578125,291.1499938964844,269.30389404296875,267.4911193847656,283.5525817871094,293.4365234375,291.1398620605469,1.0,0.1905392557382583,0.8308959603309631,0.8308959603309631,1.0,1.0,-0.8898373246192932,0.3646877110004425,0.5251495838165283,0.1833402514457702,0.0,0.0,0.3109045326709747,24.641817092895508,25.0,-0.1196919605135917,-6805.91357421875,77.29076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2127740830183029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227318584918975,0.2227362990379333,-4.447836545296013e-06,0.0,0.0002159386494895,0.0,0.0,9.38128662109375,0.0,0.0,0.0,0.2913974225521087,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311614740639925,-1083.1575927734375,304.147216796875,0.6570781469345093,0.075934313237667,0.0688390359282493,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5690032243728638,0.050000000745058,0.0481139607727527,293.1042785644531,297.1499938964844,293.1499938964844,0.1509467512369156,-2479.36962890625,304.1470031738281,0.9466814398765564,0.2249101996421814,0.1575764715671539,293.1487121582031,297.1499938964844,293.1499938964844,0.1749017983675003,-3775.1640625,304.1493225097656,0.9842995405197144,0.2529794573783874,0.2398885041475296,293.28533935546875,297.1499938964844,293.1499938964844,0.000494688632898,-170.36744689941406,291.7640380859375,0.5690032243728638,0.050000000745058,0.2282319217920303,291.1396179199219,291.1499938964844,269.2586669921875,267.46856689453125,283.5344543457031,293.43914794921875,291.1395874023437,1.0,0.1907105296850204,0.8308772444725037,0.8308772444725037,1.0,1.0,-0.8912433981895447,0.365307480096817,0.5259358882904053,0.1836418062448501,0.0,0.0,0.3123067915439605,24.64844512939453,25.0,-0.3921684026718139,-6832.37109375,77.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.213495135307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239163666963577,0.2239208221435547,-4.450684173207264e-06,0.0,0.0002166704216506,0.0,0.0,9.441259384155272,0.0,0.0,0.0,0.2916404902935028,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311614740639925,-1083.1575927734375,304.147216796875,0.6570781469345093,0.075934313237667,0.0688390359282493,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5690032243728638,0.050000000745058,0.0481139607727527,293.1042785644531,297.1499938964844,293.1499938964844,0.1509467512369156,-2479.36962890625,304.1470031738281,0.9466814398765564,0.2249101996421814,0.1575764715671539,293.1487121582031,297.1499938964844,293.1499938964844,0.1749017983675003,-3775.1640625,304.1493225097656,0.9842995405197144,0.2529794573783874,0.2398885041475296,293.28533935546875,297.1499938964844,293.1499938964844,0.000494688632898,-170.36744689941406,291.7640380859375,0.5690032243728638,0.050000000745058,0.2282319217920303,291.1396179199219,291.1499938964844,269.2586669921875,267.46856689453125,283.5344543457031,293.43914794921875,291.1395874023437,1.0,0.1907105296850204,0.8308772444725037,0.8308772444725037,1.0,1.0,-0.8912433981895447,0.365307480096817,0.5259358882904053,0.1836418062448501,0.0,0.0,0.3123067915439605,24.64844512939453,25.0,-0.3921684026718139,-6832.37109375,77.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.213495135307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239163666963577,0.2239208221435547,-4.450684173207264e-06,0.0,0.0002166704216506,0.0,0.0,9.441259384155272,0.0,0.0,0.0,0.2916404902935028,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317455269396305,-1093.07666015625,304.1471862792969,0.6591752767562866,0.0766372084617614,0.0694670379161834,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5690644383430481,0.050000000745058,0.0481135807931423,293.1076965332031,297.1499938964844,293.1499938964844,0.1513545215129852,-2484.677490234375,304.1473083496094,0.9475113749504088,0.2253725677728653,0.1579039841890335,293.147705078125,297.1499938964844,293.1499938964844,0.1751095354557037,-3778.76806640625,304.1492004394531,0.9846341013908386,0.25322026014328,0.2401104271411895,293.2844543457031,297.1499938964844,293.1499938964844,0.0004818495362997,-158.1110382080078,291.7191467285156,0.5690644383430481,0.050000000745058,0.2282301187515258,291.1391906738281,291.1499938964844,269.213623046875,267.4461364746094,283.5155639648437,293.4413757324219,291.1391296386719,1.0,0.1908794343471527,0.8308585286140442,0.8308585286140442,1.0,1.0,-0.8926539421081543,0.3659508526325226,0.5267030596733093,0.1838898360729217,0.0,0.0,0.3137796819210052,24.65340614318848,25.0,-0.627963125705719,-6859.51318359375,77.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.2142215967178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251619845628738,0.2251664400100708,-4.4536718633025885e-06,0.0,0.0002174076944356,0.0,0.0,9.5044527053833,0.0,0.0,0.0,0.2918965518474579,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317455269396305,-1093.07666015625,304.1471862792969,0.6591752767562866,0.0766372084617614,0.0694670379161834,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5690644383430481,0.050000000745058,0.0481135807931423,293.1076965332031,297.1499938964844,293.1499938964844,0.1513545215129852,-2484.677490234375,304.1473083496094,0.9475113749504088,0.2253725677728653,0.1579039841890335,293.147705078125,297.1499938964844,293.1499938964844,0.1751095354557037,-3778.76806640625,304.1492004394531,0.9846341013908386,0.25322026014328,0.2401104271411895,293.2844543457031,297.1499938964844,293.1499938964844,0.0004818495362997,-158.1110382080078,291.7191467285156,0.5690644383430481,0.050000000745058,0.2282301187515258,291.1391906738281,291.1499938964844,269.213623046875,267.4461364746094,283.5155639648437,293.4413757324219,291.1391296386719,1.0,0.1908794343471527,0.8308585286140442,0.8308585286140442,1.0,1.0,-0.8926539421081543,0.3659508526325226,0.5267030596733093,0.1838898360729217,0.0,0.0,0.3137796819210052,24.65340614318848,25.0,-0.627963125705719,-6859.51318359375,77.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.2142215967178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251619845628738,0.2251664400100708,-4.4536718633025885e-06,0.0,0.0002174076944356,0.0,0.0,9.5044527053833,0.0,0.0,0.0,0.2918965518474579,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.032043807208538,-1098.1207275390625,304.14715576171875,0.6602427363395691,0.0769944265484809,0.0697861388325691,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690969824790955,0.050000000745058,0.0481133796274662,293.1092834472656,297.1499938964844,293.1499938964844,0.1515488922595977,-2487.209716796875,304.1474609375,0.947909951210022,0.2255926132202148,0.158059686422348,293.1471862792969,297.1499938964844,293.1499938964844,0.1752209812402725,-3780.700439453125,304.1491394042969,0.9848116040229796,0.2533484101295471,0.2402286827564239,293.28399658203125,297.1499938964844,293.1499938964844,0.0004756084526889,-152.02169799804688,291.6968078613281,0.5690969824790955,0.050000000745058,0.2282291650772094,291.138916015625,291.1499938964844,269.1912536621094,267.4349670410156,283.5058288574219,293.4423217773437,291.1388244628906,1.0,0.1909632533788681,0.8308491706848145,0.8308491706848145,1.0,1.0,-0.8933643102645874,0.3662844002246856,0.5270799398422241,0.1839907169342041,0.0,0.0,0.314549058675766,24.65517807006836,25.0,-0.7166938185691833,-6873.42529296875,77.93616485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.2145898789167404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22581447660923,0.225818932056427,-4.455238467926392e-06,0.0,0.0002177814458264,0.0,0.0,9.537615776062012,0.0,0.0,0.0,0.2920309007167816,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323460586369037,-1103.218017578125,304.1471252441406,0.661321759223938,0.0773552805185318,0.070108525454998,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5691302418708801,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517376452684402,-2489.670166015625,304.1475524902344,0.9482985138893129,0.2258062958717346,0.1582107543945312,293.1466979980469,297.1499938964844,293.1499938964844,0.1753369718790054,-3782.710693359375,304.1490783691406,0.9849950671195984,0.2534814476966858,0.2403515428304672,293.2835388183594,297.1499938964844,293.1499938964844,0.0004694237140938,-145.9604034423828,291.6745300292969,0.5691302418708801,0.050000000745058,0.2282281965017318,291.1386108398437,291.1499938964844,269.16900634765625,267.42388916015625,283.49591064453125,293.44317626953125,291.1385498046875,1.0,0.191046804189682,0.8308364152908325,0.8308364152908325,1.0,1.0,-0.8940786123275757,0.3666262924671173,0.5274523496627808,0.1840750575065612,0.0,0.0,0.3153398036956787,24.656538009643555,25.0,-0.7797017097473145,-6887.5634765625,78.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,305.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.2149629443883896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264872044324875,0.2264916598796844,-4.456856004253496e-06,0.0,0.0002181600721087,0.0,0.0,9.571852684020996,0.0,0.0,0.0,0.2921696603298187,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329619757831096,-1113.5635986328125,304.1470642089844,0.6635118126869202,0.0780874639749527,0.0707627609372139,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521007567644119,-2494.40478515625,304.14776611328125,0.94904887676239,0.2262179404497146,0.1585011482238769,293.145751953125,297.1499938964844,293.1499938964844,0.1755816638469696,-3786.947998046875,304.14898681640625,0.9853771924972534,0.2537613809108734,0.2406104505062103,293.2825927734375,297.1499938964844,293.1499938964844,0.0004570792370941,-133.91021728515625,291.6302795410156,0.5691977739334106,0.050000000745058,0.2282262146472931,291.13800048828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755249023437,293.4446716308594,291.137939453125,1.0,0.1912134885787964,0.8308109045028687,0.8308109045028687,1.0,1.0,-0.8955202102661133,0.3673379123210907,0.528182327747345,0.1841904670000076,0.0,0.0,0.3169830739498138,24.65813636779785,25.0,-0.8539077043533325,-6916.5009765625,78.32469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,305.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.2157271802425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278921455144882,0.2278966158628463,-4.4602484194911085e-06,0.0,0.0002189356600865,0.0,0.0,9.643521308898926,0.0,0.0,0.0,0.2924602329730987,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329619757831096,-1113.5635986328125,304.1470642089844,0.6635118126869202,0.0780874639749527,0.0707627609372139,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5691977739334106,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521007567644119,-2494.40478515625,304.14776611328125,0.94904887676239,0.2262179404497146,0.1585011482238769,293.145751953125,297.1499938964844,293.1499938964844,0.1755816638469696,-3786.947998046875,304.14898681640625,0.9853771924972534,0.2537613809108734,0.2406104505062103,293.2825927734375,297.1499938964844,293.1499938964844,0.0004570792370941,-133.91021728515625,291.6302795410156,0.5691977739334106,0.050000000745058,0.2282262146472931,291.13800048828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755249023437,293.4446716308594,291.137939453125,1.0,0.1912134885787964,0.8308109045028687,0.8308109045028687,1.0,1.0,-0.8955202102661133,0.3673379123210907,0.528182327747345,0.1841904670000076,0.0,0.0,0.3169830739498138,24.65813636779785,25.0,-0.8539077043533325,-6916.5009765625,78.32469940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,305.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.2157271802425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278921455144882,0.2278966158628463,-4.4602484194911085e-06,0.0,0.0002189356600865,0.0,0.0,9.643521308898926,0.0,0.0,0.0,0.2924602329730987,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335930287837982,-1124.110595703125,304.14697265625,0.6657429337501526,0.078833520412445,0.0714296475052833,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692660808563232,0.050000000745058,0.0481123402714729,293.1162109375,297.1499938964844,293.1499938964844,0.1524483859539032,-2498.94091796875,304.1479187011719,0.949769914150238,0.2266138046979904,0.1587791740894317,293.1448059082031,297.1499938964844,293.1499938964844,0.1758430302143097,-3791.469482421875,304.1488952636719,0.9857786297798156,0.2540597021579742,0.2408869713544845,293.2815856933594,297.1499938964844,293.1499938964844,0.0004446398233994,-121.98936462402344,291.58642578125,0.5692660808563232,0.050000000745058,0.2282242327928543,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4544372558594,293.4458312988281,291.1372985839844,1.0,0.1913801282644271,0.8307853937149048,0.8307853937149048,1.0,1.0,-0.8969832062721252,0.368090808391571,0.5288923978805542,0.1842297911643982,0.0,0.0,0.3187120258808136,24.65827369689941,25.0,-0.8788354992866516,-6946.35595703125,78.58634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.216522678732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293804287910461,0.2293848842382431,-4.463866844162112e-06,0.0,0.0002197430003434,0.0,0.0,9.71969223022461,0.0,0.0,0.0,0.2927692830562591,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335930287837982,-1124.110595703125,304.14697265625,0.6657429337501526,0.078833520412445,0.0714296475052833,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692660808563232,0.050000000745058,0.0481123402714729,293.1162109375,297.1499938964844,293.1499938964844,0.1524483859539032,-2498.94091796875,304.1479187011719,0.949769914150238,0.2266138046979904,0.1587791740894317,293.1448059082031,297.1499938964844,293.1499938964844,0.1758430302143097,-3791.469482421875,304.1488952636719,0.9857786297798156,0.2540597021579742,0.2408869713544845,293.2815856933594,297.1499938964844,293.1499938964844,0.0004446398233994,-121.98936462402344,291.58642578125,0.5692660808563232,0.050000000745058,0.2282242327928543,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4544372558594,293.4458312988281,291.1372985839844,1.0,0.1913801282644271,0.8307853937149048,0.8307853937149048,1.0,1.0,-0.8969832062721252,0.368090808391571,0.5288923978805542,0.1842297911643982,0.0,0.0,0.3187120258808136,24.65827369689941,25.0,-0.8788354992866516,-6946.35595703125,78.58634185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.216522678732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293804287910461,0.2293848842382431,-4.463866844162112e-06,0.0,0.0002197430003434,0.0,0.0,9.71969223022461,0.0,0.0,0.0,0.2927692830562591,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342378839850425,-1134.8385009765625,304.1469116210937,0.6680095195770264,0.079592116177082,0.0721080154180526,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.569334089756012,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527875214815139,-2503.368896484375,304.1480407714844,0.9504737854003906,0.2270030230283737,0.1590508669614792,293.1439208984375,297.1499938964844,293.1499938964844,0.1761192828416824,-3796.24365234375,304.1488037109375,0.9861960411071776,0.2543747723102569,0.2411795705556869,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319520085118,-110.18927001953124,291.54296875,0.569334089756012,0.050000000745058,0.2282222509384155,291.1367492675781,291.1499938964844,269.0399780273437,267.35888671875,283.43267822265625,293.4466857910156,291.1366882324219,1.0,0.1915473788976669,0.8307548761367798,0.8307548761367798,1.0,1.0,-0.8984717130661011,0.368888258934021,0.5295834541320801,0.1841890513896942,0.0,0.0,0.3205215632915497,24.65704727172852,28.0,-0.8711340427398682,-6977.10791015625,78.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.2173553258180618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309496849775314,0.2309541553258896,-4.467709914024454e-06,0.0,0.0002205880300607,0.0,0.0,9.800292015075684,0.0,0.0,0.0,0.2930965423583984,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342378839850425,-1134.8385009765625,304.1469116210937,0.6680095195770264,0.079592116177082,0.0721080154180526,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.569334089756012,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527875214815139,-2503.368896484375,304.1480407714844,0.9504737854003906,0.2270030230283737,0.1590508669614792,293.1439208984375,297.1499938964844,293.1499938964844,0.1761192828416824,-3796.24365234375,304.1488037109375,0.9861960411071776,0.2543747723102569,0.2411795705556869,293.28057861328125,297.1499938964844,293.1499938964844,0.0004319520085118,-110.18927001953124,291.54296875,0.569334089756012,0.050000000745058,0.2282222509384155,291.1367492675781,291.1499938964844,269.0399780273437,267.35888671875,283.43267822265625,293.4466857910156,291.1366882324219,1.0,0.1915473788976669,0.8307548761367798,0.8307548761367798,1.0,1.0,-0.8984717130661011,0.368888258934021,0.5295834541320801,0.1841890513896942,0.0,0.0,0.3205215632915497,24.65704727172852,28.0,-0.8711340427398682,-6977.10791015625,78.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.2173553258180618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309496849775314,0.2309541553258896,-4.467709914024454e-06,0.0,0.0002205880300607,0.0,0.0,9.800292015075684,0.0,0.0,0.0,0.2930965423583984,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349151566624641,-1146.0625,304.1468200683594,0.6664504408836365,0.0803582221269607,0.0728171169757843,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5656133890151978,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531455069780349,-2508.05517578125,304.1481018066406,0.945296585559845,0.2273896038532257,0.1593378186225891,293.14306640625,297.1499938964844,293.1499938964844,0.1764309704303741,-3801.6357421875,304.148681640625,0.9819512963294984,0.2547024190425873,0.2415089309215545,293.279541015625,297.1499938964844,293.1499938964844,0.0004189441970083,-98.54610443115234,291.4997863769531,0.5656133890151978,0.050000000745058,0.2283310294151306,291.135986328125,291.1499938964844,268.99932861328125,267.33807373046875,283.41015625,293.44732666015625,291.1358642578125,1.0,0.1929160058498382,0.8307243585586548,0.8307243585586548,1.0,1.0,-0.9002203941345215,0.36983722448349,0.5303831696510315,0.1841112375259399,0.0,0.0,0.3224360942840576,25.24799537658692,31.0,-1.2076507806777954,-7009.6484375,80.07025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.2182320356369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232610285282135,0.2326147556304931,-4.471789452509256e-06,0.0,0.0002214777778135,0.0,0.0,9.885865211486816,0.0,0.0,0.0,0.2934443056583404,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349151566624641,-1146.0625,304.1468200683594,0.6664504408836365,0.0803582221269607,0.0728171169757843,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5656133890151978,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531455069780349,-2508.05517578125,304.1481018066406,0.945296585559845,0.2273896038532257,0.1593378186225891,293.14306640625,297.1499938964844,293.1499938964844,0.1764309704303741,-3801.6357421875,304.148681640625,0.9819512963294984,0.2547024190425873,0.2415089309215545,293.279541015625,297.1499938964844,293.1499938964844,0.0004189441970083,-98.54610443115234,291.4997863769531,0.5656133890151978,0.050000000745058,0.2283310294151306,291.135986328125,291.1499938964844,268.99932861328125,267.33807373046875,283.41015625,293.44732666015625,291.1358642578125,1.0,0.1929160058498382,0.8307243585586548,0.8307243585586548,1.0,1.0,-0.9002203941345215,0.36983722448349,0.5303831696510315,0.1841112375259399,0.0,0.0,0.3224360942840576,25.24799537658692,31.0,-1.2076507806777954,-7009.6484375,80.07025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.2182320356369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232610285282135,0.2326147556304931,-4.471789452509256e-06,0.0,0.0002214777778135,0.0,0.0,9.885865211486816,0.0,0.0,0.0,0.2934443056583404,4.0,0.0,1.0
