time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352641604840755,-1151.8319091796875,304.1467590332031,0.6644219756126404,0.0807423219084739,0.0731806457042694,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5625141263008118,0.050000000745058,0.0481545776128768,293.1214599609375,297.1499938964844,293.1499938964844,0.1533329933881759,-2510.51416015625,304.1481018066406,0.9407147765159608,0.2275823503732681,0.159486711025238,293.14263916015625,297.1499938964844,293.1499938964844,0.1766000837087631,-3804.5634765625,304.14862060546875,0.9781553149223328,0.2548694014549255,0.2416851222515106,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122847749385,-92.77758026123048,291.47821044921875,0.5625141263008118,0.050000000745058,0.2284245789051056,291.13543701171875,291.1499938964844,268.9795837402344,267.3278503417969,283.398681640625,293.4476318359375,291.1352844238281,1.0,0.1939561069011688,0.8307090997695923,0.8307090997695923,1.0,1.0,-0.9011827111244202,0.3703642785549164,0.5308184623718262,0.1840565651655197,0.0,0.0,0.3234642744064331,25.75279426574707,31.0,-1.4282994270324707,-7026.86181640625,81.01838684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.2186904102563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233499214053154,0.2335036993026733,-4.473954959394177e-06,0.0,0.0002219429734395,0.0,0.0,9.931742668151855,0.0,0.0,0.0,0.2936306595802307,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356186665594577,-1157.681884765625,304.1466979980469,0.661819577217102,0.081127218902111,0.0735491439700126,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5588332414627075,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535248756408691,-2513.03173828125,304.1481018066406,0.9351504445075988,0.2277757376432418,0.1596391201019287,293.14227294921875,297.1499938964844,293.1499938964844,0.1767754703760147,-3807.598388671875,304.1485595703125,0.9734349846839904,0.255038321018219,0.2418676763772964,293.2784729003906,297.1499938964844,293.1499938964844,0.0004055234894622,-87.05751037597656,291.4566955566406,0.5588332414627075,0.050000000745058,0.2285394072532653,291.13482666015625,291.1499938964844,268.96026611328125,267.3177795410156,283.3870849609375,293.44793701171875,291.1346740722656,1.0,0.1951948553323745,0.8306880593299866,0.8306880593299866,1.0,1.0,-0.90219384431839,0.3709215819835663,0.5312722325325012,0.183988943696022,0.0,0.0,0.3245356976985931,26.371288299560547,34.0,-1.5414659976959229,-7044.73193359375,82.15188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,305.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66796875,18000.0,0.0,0.0,0.2191640436649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344332188367843,0.2344376891851425,-4.476235062611522e-06,0.0,0.0002224236523034,0.0,0.0,9.980035781860352,0.0,0.0,0.0,0.293826699256897,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363420769572258,-1169.5887451171875,304.1466064453125,0.6554265022277832,0.0818993374705314,0.07429950684309,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5502330660820007,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539221704006195,-2518.243408203125,304.1480712890625,0.9219249486923218,0.2281696498394012,0.159956157207489,293.1415405273437,297.1499938964844,293.1499938964844,0.1771413832902908,-3813.92333984375,304.1484069824219,0.9615737199783324,0.2553815543651581,0.2422499060630798,293.27734375,297.1499938964844,293.1499938964844,0.0003915994602721,-75.71630096435547,291.4140930175781,0.5502330660820007,0.050000000745058,0.2288253456354141,291.1336975097656,291.1499938964844,268.9230041503906,267.298095703125,283.3635559082031,293.44842529296875,291.133544921875,1.0,0.1981804817914962,0.8306458592414856,0.8306458592414856,1.0,1.0,-0.9043490290641784,0.3721218705177307,0.5322272181510925,0.1838135719299316,0.0,0.0,0.3267879784107208,27.908716201782227,37.0,-1.554589033126831,-7082.095703125,84.91317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.220162883400917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364176213741302,0.2364220917224884,-4.481136784306727e-06,0.0,0.0002234373387182,0.0,0.0,10.08304214477539,0.0,0.0,0.0,0.2942452728748321,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363420769572258,-1169.5887451171875,304.1466064453125,0.6554265022277832,0.0818993374705314,0.07429950684309,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5502330660820007,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539221704006195,-2518.243408203125,304.1480712890625,0.9219249486923218,0.2281696498394012,0.159956157207489,293.1415405273437,297.1499938964844,293.1499938964844,0.1771413832902908,-3813.92333984375,304.1484069824219,0.9615737199783324,0.2553815543651581,0.2422499060630798,293.27734375,297.1499938964844,293.1499938964844,0.0003915994602721,-75.71630096435547,291.4140930175781,0.5502330660820007,0.050000000745058,0.2288253456354141,291.1336975097656,291.1499938964844,268.9230041503906,267.298095703125,283.3635559082031,293.44842529296875,291.133544921875,1.0,0.1981804817914962,0.8306458592414856,0.8306458592414856,1.0,1.0,-0.9043490290641784,0.3721218705177307,0.5322272181510925,0.1838135719299316,0.0,0.0,0.3267879784107208,27.908716201782227,37.0,-1.554589033126831,-7082.095703125,84.91317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.76287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.220162883400917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364176213741302,0.2364220917224884,-4.481136784306727e-06,0.0,0.0002234373387182,0.0,0.0,10.08304214477539,0.0,0.0,0.0,0.2942452728748321,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370819456875324,-1181.729736328125,304.146484375,0.6481925249099731,0.0826739966869354,0.0750651136040687,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.540730893611908,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543445438146591,-2523.784423828125,304.14801025390625,0.9076047539711,0.2285855561494827,0.1602955907583236,293.140869140625,297.1499938964844,293.1499938964844,0.1775244325399398,-3820.534912109375,304.1483154296875,0.9471912980079652,0.2557310163974762,0.2426517903804779,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720397949219,0.540730893611908,0.050000000745058,0.2291752398014068,291.13262939453125,291.1499938964844,268.88775634765625,267.27911376953125,283.3396911621094,293.44873046875,291.13250732421875,1.0,0.2017138004302978,0.8306037187576294,0.8306037187576294,1.0,1.0,-0.9066659212112428,0.3734287023544311,0.5332372188568115,0.1835830807685852,0.0,0.0,0.3291742503643036,29.78744125366211,40.0,-1.448996663093567,-7121.35693359375,88.24431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,305.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.04296875,18000.0,0.0,0.0,0.2212373316287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385431975126266,0.238547682762146,-4.486459147301503e-06,0.0,0.0002245277719339,0.0,0.0,10.193952560424805,0.0,0.0,0.0,0.2946966886520386,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370819456875324,-1181.729736328125,304.146484375,0.6481925249099731,0.0826739966869354,0.0750651136040687,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.540730893611908,0.050000000745058,0.0483128242194652,293.1250305175781,297.1499938964844,293.1499938964844,0.1543445438146591,-2523.784423828125,304.14801025390625,0.9076047539711,0.2285855561494827,0.1602955907583236,293.140869140625,297.1499938964844,293.1499938964844,0.1775244325399398,-3820.534912109375,304.1483154296875,0.9471912980079652,0.2557310163974762,0.2426517903804779,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720397949219,0.540730893611908,0.050000000745058,0.2291752398014068,291.13262939453125,291.1499938964844,268.88775634765625,267.27911376953125,283.3396911621094,293.44873046875,291.13250732421875,1.0,0.2017138004302978,0.8306037187576294,0.8306037187576294,1.0,1.0,-0.9066659212112428,0.3734287023544311,0.5332372188568115,0.1835830807685852,0.0,0.0,0.3291742503643036,29.78744125366211,40.0,-1.448996663093567,-7121.35693359375,88.24431610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,305.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.04296875,18000.0,0.0,0.0,0.2212373316287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385431975126266,0.238547682762146,-4.486459147301503e-06,0.0,0.0002245277719339,0.0,0.0,10.193952560424805,0.0,0.0,0.0,0.2946966886520386,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378772690892219,-1194.7406005859375,304.1463317871094,0.64095139503479,0.0835334956645965,0.0758918449282646,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548323035240173,-2530.1787109375,304.1478576660156,0.8941672444343567,0.2291170060634613,0.1607020795345306,293.1399841308594,297.1499938964844,293.1499938964844,0.1779378950595855,-3827.652587890625,304.148193359375,0.93151193857193,0.2561420202255249,0.2431038469076156,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5311073064804077,0.050000000745058,0.2295752465724945,291.1324768066406,291.1499938964844,268.8547668457031,267.26092529296875,283.3206481933594,293.4574890136719,291.13250732421875,1.0,0.2056573927402496,0.830546498298645,0.830546498298645,1.0,1.0,-0.909269630908966,0.3748962581157684,0.5343733429908752,0.1833241432905197,0.0,0.0,0.3315455019474029,31.93516540527344,43.0,-0.2039410769939422,-7160.71044921875,92.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,305.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.2223905324935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407369017601013,0.2407413870096206,-4.492132575251162e-06,0.0,0.0002256981097161,0.0,0.0,10.309271812438965,0.0,0.0,0.0,0.2951666116714477,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378772690892219,-1194.7406005859375,304.1463317871094,0.64095139503479,0.0835334956645965,0.0758918449282646,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5311073064804077,0.050000000745058,0.0483971498906612,293.1255187988281,297.1499938964844,293.1499938964844,0.1548323035240173,-2530.1787109375,304.1478576660156,0.8941672444343567,0.2291170060634613,0.1607020795345306,293.1399841308594,297.1499938964844,293.1499938964844,0.1779378950595855,-3827.652587890625,304.148193359375,0.93151193857193,0.2561420202255249,0.2431038469076156,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5311073064804077,0.050000000745058,0.2295752465724945,291.1324768066406,291.1499938964844,268.8547668457031,267.26092529296875,283.3206481933594,293.4574890136719,291.13250732421875,1.0,0.2056573927402496,0.830546498298645,0.830546498298645,1.0,1.0,-0.909269630908966,0.3748962581157684,0.5343733429908752,0.1833241432905197,0.0,0.0,0.3315455019474029,31.93516540527344,43.0,-0.2039410769939422,-7160.71044921875,92.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,305.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.2223905324935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407369017601013,0.2407413870096206,-4.492132575251162e-06,0.0,0.0002256981097161,0.0,0.0,10.309271812438965,0.0,0.0,0.0,0.2951666116714477,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0387301705777645,-1208.67578125,304.1461486816406,0.6340142488479614,0.0844109654426574,0.0767730996012687,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5218366980552673,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554193198680877,-2537.8896484375,304.1475830078125,0.8811542391777039,0.2297218143939972,0.1611845046281814,293.1390991210937,297.1499938964844,293.1499938964844,0.1784096509218216,-3835.791015625,304.14801025390625,0.9158430099487304,0.2565777003765106,0.2436080574989318,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5218366980552673,0.050000000745058,0.2300165593624115,291.1317443847656,291.1499938964844,268.82427978515625,267.2435913085937,283.2977600097656,293.4599914550781,291.1315612792969,1.0,0.2099072039127349,0.8304892778396606,0.8304892778396606,1.0,1.0,-0.9121526479721068,0.3765194714069366,0.5356331467628479,0.1830424815416336,0.0,0.0,0.3340052664279938,34.30482864379883,46.0,-1.3485713005065918,-7201.6591796875,96.30461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.357421875,18000.0,0.0,0.0,0.2236205488443374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429357916116714,0.242940291762352,-4.497814643400488e-06,0.0,0.0002269464312121,0.0,0.0,10.425333976745604,0.0,0.0,0.0,0.2956418991088867,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387301705777645,-1208.67578125,304.1461486816406,0.6340142488479614,0.0844109654426574,0.0767730996012687,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5218366980552673,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554193198680877,-2537.8896484375,304.1475830078125,0.8811542391777039,0.2297218143939972,0.1611845046281814,293.1390991210937,297.1499938964844,293.1499938964844,0.1784096509218216,-3835.791015625,304.14801025390625,0.9158430099487304,0.2565777003765106,0.2436080574989318,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5218366980552673,0.050000000745058,0.2300165593624115,291.1317443847656,291.1499938964844,268.82427978515625,267.2435913085937,283.2977600097656,293.4599914550781,291.1315612792969,1.0,0.2099072039127349,0.8304892778396606,0.8304892778396606,1.0,1.0,-0.9121526479721068,0.3765194714069366,0.5356331467628479,0.1830424815416336,0.0,0.0,0.3340052664279938,34.30482864379883,46.0,-1.3485713005065918,-7201.6591796875,96.30461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.357421875,18000.0,0.0,0.0,0.2236205488443374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429357916116714,0.242940291762352,-4.497814643400488e-06,0.0,0.0002269464312121,0.0,0.0,10.425333976745604,0.0,0.0,0.0,0.2956418991088867,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391519777476787,-1215.5621337890625,304.1460876464844,0.6306180953979492,0.0848356261849403,0.0772062614560127,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5174131989479065,0.050000000745058,0.0485396459698677,293.1255798339844,297.1499938964844,293.1499938964844,0.1557322293519973,-2542.0,304.1474609375,0.8748404383659363,0.2300369441509246,0.1614375561475753,293.13873291015625,297.1499938964844,293.1499938964844,0.1786505281925201,-3839.94580078125,304.1479187011719,0.9084265828132628,0.2567880153656006,0.2438587844371795,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5174131989479065,0.050000000745058,0.2302511930465698,291.1309814453125,291.1499938964844,268.8100280761719,267.2352905273437,283.28570556640625,293.4599914550781,291.1307983398437,1.0,0.2121172696352005,0.8304606676101685,0.8304606676101685,1.0,1.0,-0.91361802816391,0.3773526549339294,0.5362653732299805,0.1828782707452774,0.0,0.0,0.3353492319583893,35.563926696777344,46.0,-1.6456232070922852,-7223.7373046875,98.55496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,305.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.626953125,18000.0,0.0,0.0,0.2242654860019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441470175981521,0.2441515177488327,-4.500858267419972e-06,0.0,0.0002276009618071,0.0,0.0,10.489280700683594,0.0,0.0,0.0,0.2959023118019104,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395666696131229,-1222.325439453125,304.1460266113281,0.6272751688957214,0.0852507501840591,0.0776322409510612,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560532450675964,-2546.2109375,304.1473388671875,0.8687124252319336,0.2303630709648132,0.1616985648870468,293.1383972167969,297.1499938964844,293.1499938964844,0.1788861006498336,-3844.0009765625,304.1478881835937,0.901563048362732,0.2569917440414428,0.244105264544487,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1303405761719,291.1499938964844,268.7965087890625,267.2272033691406,283.2734680175781,293.4594116210937,291.1302185058594,1.0,0.2143700867891311,0.8304218649864197,0.8304218649864197,1.0,1.0,-0.915091037750244,0.3781955540180206,0.5368955135345459,0.1826970726251602,0.0,0.0,0.3367245495319366,36.86606597900391,49.0,-1.6013320684432983,-7246.47216796875,100.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.021484375,18000.0,0.0,0.0,0.2249321043491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454106211662292,0.2454151213169098,-4.504085154621862e-06,0.0,0.0002282774803461,0.0,0.0,10.556262016296388,0.0,0.0,0.0,0.2961751520633697,4.0,0.0,1.0
406620,293.12017822265625,297.1499938964844,293.1499938964844,0.0403761938214302,-1235.513671875,304.14599609375,0.6207339763641357,0.0860556811094284,0.0784645155072212,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.156728595495224,-2555.056396484375,304.1470947265625,0.8571348190307617,0.2310603260993957,0.1622520238161087,293.137939453125,297.1499938964844,293.1499938964844,0.1793403178453445,-3851.79833984375,304.1478271484375,0.8886680603027344,0.2573800384998321,0.2445843070745468,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5052237510681152,0.050000000745058,0.2310003787279129,291.12945556640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2486267089844,293.4570007324219,291.1293640136719,1.0,0.2189696431159973,0.8303442001342773,0.8303442001342773,1.0,1.0,-0.9180648922920228,0.3799129426479339,0.5381519794464111,0.1822899430990219,0.0,0.0,0.3395287096500397,39.581485748291016,52.0,-1.2249902486801147,-7292.8857421875,105.7336196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,305.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.2263315171003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480211555957794,0.2480256706476211,-4.510913186095422e-06,0.0,0.0002296977181686,0.0,0.0,10.695508003234863,0.0,0.0,0.0,0.2967439591884613,4.0,0.0,1.0
406680,293.12017822265625,297.1499938964844,293.1499938964844,0.0403761938214302,-1235.513671875,304.14599609375,0.6207339763641357,0.0860556811094284,0.0784645155072212,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.156728595495224,-2555.056396484375,304.1470947265625,0.8571348190307617,0.2310603260993957,0.1622520238161087,293.137939453125,297.1499938964844,293.1499938964844,0.1793403178453445,-3851.79833984375,304.1478271484375,0.8886680603027344,0.2573800384998321,0.2445843070745468,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5052237510681152,0.050000000745058,0.2310003787279129,291.12945556640625,291.1499938964844,268.77166748046875,267.2118530273437,283.2486267089844,293.4570007324219,291.1293640136719,1.0,0.2189696431159973,0.8303442001342773,0.8303442001342773,1.0,1.0,-0.9180648922920228,0.3799129426479339,0.5381519794464111,0.1822899430990219,0.0,0.0,0.3395287096500397,39.581485748291016,52.0,-1.2249902486801147,-7292.8857421875,105.7336196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,305.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.248046875,18000.0,0.0,0.0,0.2263315171003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480211555957794,0.2480256706476211,-4.510913186095422e-06,0.0,0.0002296977181686,0.0,0.0,10.695508003234863,0.0,0.0,0.0,0.2967439591884613,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041162721812725,-1248.3162841796875,304.1460266113281,0.6142935752868652,0.0868316292762756,0.0792739614844322,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574656367301941,-2564.696533203125,304.1468505859375,0.8465606570243835,0.2318372726440429,0.1628603488206863,293.1376647949219,297.1499938964844,293.1499938964844,0.1797742843627929,-3859.228515625,304.1478271484375,0.8765578866004944,0.2577448785305023,0.2450453042984008,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4980039298534393,0.050000000745058,0.2315297573804855,291.1288757324219,291.1499938964844,268.75,267.1976013183594,283.22369384765625,293.4532165527344,291.1288452148437,1.0,0.2236470729112625,0.830266535282135,0.830266535282135,1.0,1.0,-0.921088933944702,0.381675660610199,0.5394132733345032,0.1818328946828842,0.0,0.0,0.3423852622509002,42.41872787475586,40.0,-0.7718203663825989,-7340.271484375,110.81841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,305.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.2278167605400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250716358423233,0.2507208585739136,-4.518093646765919e-06,0.0,0.0002312050492037,0.0,0.0,10.840293884277344,0.0,0.0,0.0,0.2973365187644958,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041162721812725,-1248.3162841796875,304.1460266113281,0.6142935752868652,0.0868316292762756,0.0792739614844322,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574656367301941,-2564.696533203125,304.1468505859375,0.8465606570243835,0.2318372726440429,0.1628603488206863,293.1376647949219,297.1499938964844,293.1499938964844,0.1797742843627929,-3859.228515625,304.1478271484375,0.8765578866004944,0.2577448785305023,0.2450453042984008,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4980039298534393,0.050000000745058,0.2315297573804855,291.1288757324219,291.1499938964844,268.75,267.1976013183594,283.22369384765625,293.4532165527344,291.1288452148437,1.0,0.2236470729112625,0.830266535282135,0.830266535282135,1.0,1.0,-0.921088933944702,0.381675660610199,0.5394132733345032,0.1818328946828842,0.0,0.0,0.3423852622509002,42.41872787475586,40.0,-0.7718203663825989,-7340.271484375,110.81841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,305.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.2278167605400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250716358423233,0.2507208585739136,-4.518093646765919e-06,0.0,0.0002312050492037,0.0,0.0,10.840293884277344,0.0,0.0,0.0,0.2973365187644958,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.041861206293106,-1259.66259765625,304.14617919921875,0.617650032043457,0.0876981616020202,0.0799975171685218,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1582092940807342,-2574.38525390625,304.1466369628906,0.8495986461639404,0.2328288853168487,0.1634861528873443,293.136962890625,297.1499938964844,293.1499938964844,0.1801101863384246,-3864.917236328125,304.1479797363281,0.8791940212249756,0.258197158575058,0.2454157173633575,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1294250488281,291.1499938964844,268.7300109863281,267.1838684082031,283.19842529296875,293.4475402832031,291.12969970703125,1.0,0.222563549876213,0.8301757574081421,0.8301757574081421,1.0,1.0,-0.9230145812034608,0.3829827606678009,0.5400318503379822,0.1810555458068847,0.0,0.0,0.345123291015625,41.9068603515625,28.0,1.3168617486953735,-7384.03564453125,110.43242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7993469238281,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.2293763160705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534075379371643,0.2534120678901672,-4.525496478891e-06,0.0,0.0002327878028154,0.0,0.0,10.986145973205566,0.0,0.0,0.0,0.2979339957237243,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.041861206293106,-1259.66259765625,304.14617919921875,0.617650032043457,0.0876981616020202,0.0799975171685218,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1582092940807342,-2574.38525390625,304.1466369628906,0.8495986461639404,0.2328288853168487,0.1634861528873443,293.136962890625,297.1499938964844,293.1499938964844,0.1801101863384246,-3864.917236328125,304.1479797363281,0.8791940212249756,0.258197158575058,0.2454157173633575,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1294250488281,291.1499938964844,268.7300109863281,267.1838684082031,283.19842529296875,293.4475402832031,291.12969970703125,1.0,0.222563549876213,0.8301757574081421,0.8301757574081421,1.0,1.0,-0.9230145812034608,0.3829827606678009,0.5400318503379822,0.1810555458068847,0.0,0.0,0.345123291015625,41.9068603515625,28.0,1.3168617486953735,-7384.03564453125,110.43242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7993469238281,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.2293763160705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534075379371643,0.2534120678901672,-4.525496478891e-06,0.0,0.0002327878028154,0.0,0.0,10.986145973205566,0.0,0.0,0.0,0.2979339957237243,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425853803753852,-1271.4207763671875,304.146240234375,0.6295313835144043,0.0887154191732406,0.0807569622993469,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5080515146255493,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590609401464462,-2585.467529296875,304.1463317871094,0.8650928139686584,0.2340812683105468,0.16422039270401,293.1356201171875,297.1499938964844,293.1499938964844,0.1804496943950653,-3870.657958984375,304.1481018066406,0.8950843214988708,0.2587959170341491,0.2458181232213974,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5080515146255493,0.050000000745058,0.2308114469051361,291.13153076171875,291.1499938964844,268.7099914550781,267.1700744628906,283.1720886230469,293.44073486328125,291.1318054199219,1.0,0.2173126339912414,0.8300849795341492,0.8300849795341492,1.0,1.0,-0.9243850111961364,0.3840777575969696,0.5403072834014893,0.1800696849822998,0.0,0.0,0.3474446535110473,38.57178115844727,25.0,2.5226218700408936,-7422.24951171875,105.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,305.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2309755235910415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557524144649505,0.2557569444179535,-4.532362254394684e-06,0.0,0.0002344108070246,0.0,0.0,11.114812850952148,0.0,0.0,0.0,0.2984650135040283,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425853803753852,-1271.4207763671875,304.146240234375,0.6295313835144043,0.0887154191732406,0.0807569622993469,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5080515146255493,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590609401464462,-2585.467529296875,304.1463317871094,0.8650928139686584,0.2340812683105468,0.16422039270401,293.1356201171875,297.1499938964844,293.1499938964844,0.1804496943950653,-3870.657958984375,304.1481018066406,0.8950843214988708,0.2587959170341491,0.2458181232213974,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5080515146255493,0.050000000745058,0.2308114469051361,291.13153076171875,291.1499938964844,268.7099914550781,267.1700744628906,283.1720886230469,293.44073486328125,291.1318054199219,1.0,0.2173126339912414,0.8300849795341492,0.8300849795341492,1.0,1.0,-0.9243850111961364,0.3840777575969696,0.5403072834014893,0.1800696849822998,0.0,0.0,0.3474446535110473,38.57178115844727,25.0,2.5226218700408936,-7422.24951171875,105.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,305.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2309755235910415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557524144649505,0.2557569444179535,-4.532362254394684e-06,0.0,0.0002344108070246,0.0,0.0,11.114812850952148,0.0,0.0,0.0,0.2984650135040283,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.042983029037714,-1277.889404296875,304.1462097167969,0.6361521482467651,0.0892614796757698,0.0811738297343254,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1182861328125,297.1499938964844,293.1499938964844,0.1595524847507476,-2591.871337890625,304.1461181640625,0.8740549683570862,0.2347786277532577,0.1646415591239929,293.13482666015625,297.1499938964844,293.1499938964844,0.1806550025939941,-3874.15673828125,304.1480712890625,0.9041044116020204,0.2591331899166107,0.2460580766201019,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5131984353065491,0.050000000745058,0.2304918318986892,291.1324768066406,291.1499938964844,268.70001220703125,267.16314697265625,283.1588134765625,293.4374694824219,291.1326904296875,1.0,0.2148180454969406,0.8300395607948303,0.8300395607948303,1.0,1.0,-0.9252140522003174,0.3846939206123352,0.5405201315879822,0.1795940548181533,0.0,0.0,0.3485187292098999,36.86189270019531,25.0,2.367666959762573,-7441.00439453125,102.96878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769470214844,305.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.2317772507667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568265199661255,0.2568310499191284,-4.535496827884344e-06,0.0,0.0002352244337089,0.0,0.0,11.173925399780272,0.0,0.0,0.0,0.2987091839313507,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434024147689342,-1284.721923828125,304.1461486816406,0.6430058479309082,0.0898238196969032,0.0816113799810409,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5185384750366211,0.050000000745058,0.0485267080366611,293.1166076660156,297.1499938964844,293.1499938964844,0.1600856035947799,-2598.819580078125,304.1458435058594,0.8832761645317078,0.235509991645813,0.1650924533605575,293.1340026855469,297.1499938964844,293.1499938964844,0.1808870732784271,-3878.129150390625,304.14801025390625,0.9138168692588806,0.2594883143901825,0.2463209629058838,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5185384750366211,0.050000000745058,0.2301898151636123,291.1330261230469,291.1499938964844,268.69000244140625,267.1561889648437,283.1457214355469,293.4346008300781,291.13311767578125,1.0,0.2123341113328933,0.8299946188926697,0.8299946188926697,1.0,1.0,-0.926156759262085,0.3853581547737121,0.5407986044883728,0.1791483163833618,0.0,0.0,0.3495926558971405,35.24726104736328,25.0,1.6900405883789062,-7460.0537109375,100.62157440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,305.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.2325765341520309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257874846458435,0.257879376411438,-4.538499524642248e-06,0.0,0.0002360356156714,0.0,0.0,11.231608390808104,0.0,0.0,0.0,0.2989473044872284,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443052090704441,-1299.459716796875,304.1459045410156,0.6556301116943359,0.090985931456089,0.0825499296188354,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5279471278190613,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612621247768402,-2614.14892578125,304.145263671875,0.8995676040649414,0.2370531558990478,0.166075512766838,293.1322937011719,297.1499938964844,293.1499938964844,0.181426852941513,-3887.39794921875,304.14776611328125,0.9315832257270812,0.2602394223213196,0.2469169199466705,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5279471278190613,0.050000000745058,0.2297187000513076,291.1332397460937,291.1499938964844,268.6700134277344,267.1422119140625,283.1205139160156,293.43017578125,291.1332092285156,1.0,0.2085922360420227,0.8299046158790588,0.8299046158790588,1.0,1.0,-0.928493320941925,0.3868670165538788,0.5416262745857239,0.1784022897481918,0.0,0.0,0.3518071472644806,32.73362731933594,25.0,0.4172681272029876,-7500.8896484375,97.13355255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,305.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.234164148569107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600269913673401,0.2600315511226654,-4.544495368463686e-06,0.0,0.0002376468473812,0.0,0.0,11.350005149841309,0.0,0.0,0.0,0.2994341254234314,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443052090704441,-1299.459716796875,304.1459045410156,0.6556301116943359,0.090985931456089,0.0825499296188354,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5279471278190613,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612621247768402,-2614.14892578125,304.145263671875,0.8995676040649414,0.2370531558990478,0.166075512766838,293.1322937011719,297.1499938964844,293.1499938964844,0.181426852941513,-3887.39794921875,304.14776611328125,0.9315832257270812,0.2602394223213196,0.2469169199466705,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5279471278190613,0.050000000745058,0.2297187000513076,291.1332397460937,291.1499938964844,268.6700134277344,267.1422119140625,283.1205139160156,293.43017578125,291.1332092285156,1.0,0.2085922360420227,0.8299046158790588,0.8299046158790588,1.0,1.0,-0.928493320941925,0.3868670165538788,0.5416262745857239,0.1784022897481918,0.0,0.0,0.3518071472644806,32.73362731933594,25.0,0.4172681272029876,-7500.8896484375,97.13355255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,305.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.234164148569107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600269913673401,0.2600315511226654,-4.544495368463686e-06,0.0,0.0002376468473812,0.0,0.0,11.350005149841309,0.0,0.0,0.0,0.2994341254234314,4.0,0.0,1.0
407340,293.1136169433594,297.1499938964844,293.1499938964844,0.0452685505151748,-1315.2169189453125,304.1456604003906,0.667332112789154,0.0921912491321563,0.0835513025522232,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625488996505737,-2630.88134765625,304.14471435546875,0.9145042896270752,0.2386887222528457,0.1671434044837951,293.1305847167969,297.1499938964844,293.1499938964844,0.1820355951786041,-3897.85107421875,304.1474914550781,0.9467143416404724,0.2610370516777038,0.2475824505090713,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5361452102661133,0.050000000745058,0.229359284043312,291.133056640625,291.1499938964844,268.6499938964844,267.1281433105469,283.0972900390625,293.42755126953125,291.133056640625,1.0,0.2057709246873855,0.829814612865448,0.829814612865448,1.0,1.0,-0.9312530159950256,0.3885183036327362,0.5427347421646118,0.1778616905212402,0.0,0.0,0.3540786802768707,30.82330894470215,25.0,-0.0718065947294235,-7544.46240234375,94.6672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,305.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7578125,18000.0,0.0,0.0,0.2357373237609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622635662555694,0.2622680962085724,-4.55073541161255e-06,0.0,0.0002392434107605,0.0,0.0,11.473591804504396,0.0,0.0,0.0,0.2999414503574371,4.0,0.0,1.0
407400,293.1136169433594,297.1499938964844,293.1499938964844,0.0452685505151748,-1315.2169189453125,304.1456604003906,0.667332112789154,0.0921912491321563,0.0835513025522232,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5361452102661133,0.050000000745058,0.0483516231179237,293.1097106933594,297.1499938964844,293.1499938964844,0.1625488996505737,-2630.88134765625,304.14471435546875,0.9145042896270752,0.2386887222528457,0.1671434044837951,293.1305847167969,297.1499938964844,293.1499938964844,0.1820355951786041,-3897.85107421875,304.1474914550781,0.9467143416404724,0.2610370516777038,0.2475824505090713,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5361452102661133,0.050000000745058,0.229359284043312,291.133056640625,291.1499938964844,268.6499938964844,267.1281433105469,283.0972900390625,293.42755126953125,291.133056640625,1.0,0.2057709246873855,0.829814612865448,0.829814612865448,1.0,1.0,-0.9312530159950256,0.3885183036327362,0.5427347421646118,0.1778616905212402,0.0,0.0,0.3540786802768707,30.82330894470215,25.0,-0.0718065947294235,-7544.46240234375,94.6672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,305.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7578125,18000.0,0.0,0.0,0.2357373237609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622635662555694,0.2622680962085724,-4.55073541161255e-06,0.0,0.0002392434107605,0.0,0.0,11.473591804504396,0.0,0.0,0.0,0.2999414503574371,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462787449359893,-1331.7724609375,304.1454467773437,0.6780905723571777,0.0934351831674575,0.0846044793725013,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432044863700867,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639225482940673,-2648.696533203125,304.1441955566406,0.9286505579948424,0.2404045611619949,0.1682817637920379,293.1288757324219,297.1499938964844,293.1499938964844,0.1826948225498199,-3909.152587890625,304.147216796875,0.959104299545288,0.2618760466575622,0.2483049929141998,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432044863700867,0.050000000745058,0.2290801256895065,291.1330261230469,291.1499938964844,268.6300048828125,267.1139831542969,283.0763854980469,293.4265441894531,291.133056640625,1.0,0.2036673724651336,0.8297088742256165,0.8297088742256165,1.0,1.0,-0.9343445301055908,0.3902564644813537,0.5440881252288818,0.1775432229042053,0.0,0.0,0.3563442528247833,29.34812355041504,25.0,0.0253004860132932,-7589.404296875,92.94256591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,305.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.2372964471578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645295858383178,0.2645341455936432,-4.5571737246064e-06,0.0,0.0002408257278148,0.0,0.0,11.599635124206545,0.0,0.0,0.0,0.3004594445228576,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462787449359893,-1331.7724609375,304.1454467773437,0.6780905723571777,0.0934351831674575,0.0846044793725013,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432044863700867,0.050000000745058,0.0482927709817886,293.1062927246094,297.1499938964844,293.1499938964844,0.1639225482940673,-2648.696533203125,304.1441955566406,0.9286505579948424,0.2404045611619949,0.1682817637920379,293.1288757324219,297.1499938964844,293.1499938964844,0.1826948225498199,-3909.152587890625,304.147216796875,0.959104299545288,0.2618760466575622,0.2483049929141998,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5432044863700867,0.050000000745058,0.2290801256895065,291.1330261230469,291.1499938964844,268.6300048828125,267.1139831542969,283.0763854980469,293.4265441894531,291.133056640625,1.0,0.2036673724651336,0.8297088742256165,0.8297088742256165,1.0,1.0,-0.9343445301055908,0.3902564644813537,0.5440881252288818,0.1775432229042053,0.0,0.0,0.3563442528247833,29.34812355041504,25.0,0.0253004860132932,-7589.404296875,92.94256591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,305.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.2372964471578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645295858383178,0.2645341455936432,-4.5571737246064e-06,0.0,0.0002408257278148,0.0,0.0,11.599635124206545,0.0,0.0,0.0,0.3004594445228576,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473269447684288,-1348.9906005859375,304.14520263671875,0.6878921985626221,0.0947131663560867,0.0857011452317237,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653690934181213,-2667.4072265625,304.1437072753906,0.9411363005638124,0.2421895861625671,0.1694793552160263,293.127197265625,297.1499938964844,293.1499938964844,0.1833962947130203,-3921.156982421875,304.14697265625,0.969107449054718,0.2627524733543396,0.2490761876106262,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1332397460937,291.1499938964844,268.6099853515625,267.0997009277344,283.0577392578125,293.42694091796875,291.13330078125,1.0,0.2021174430847168,0.8296031355857849,0.8296031355857849,1.0,1.0,-0.9377047419548036,0.3920560777187347,0.5456486940383911,0.177431046962738,0.0,0.0,0.3585657775402069,28.19833374023437,25.0,0.2754663228988647,-7634.80078125,91.77742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,305.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.578125,18000.0,0.0,0.0,0.2388403564691543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667787373065948,0.2667832970619201,-4.563670700008515e-06,0.0,0.0002423925907351,0.0,0.0,11.72555160522461,0.0,0.0,0.0,0.3009775876998901,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473269447684288,-1348.9906005859375,304.14520263671875,0.6878921985626221,0.0947131663560867,0.0857011452317237,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.1653690934181213,-2667.4072265625,304.1437072753906,0.9411363005638124,0.2421895861625671,0.1694793552160263,293.127197265625,297.1499938964844,293.1499938964844,0.1833962947130203,-3921.156982421875,304.14697265625,0.969107449054718,0.2627524733543396,0.2490761876106262,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1332397460937,291.1499938964844,268.6099853515625,267.0997009277344,283.0577392578125,293.42694091796875,291.13330078125,1.0,0.2021174430847168,0.8296031355857849,0.8296031355857849,1.0,1.0,-0.9377047419548036,0.3920560777187347,0.5456486940383911,0.177431046962738,0.0,0.0,0.3585657775402069,28.19833374023437,25.0,0.2754663228988647,-7634.80078125,91.77742767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,305.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.578125,18000.0,0.0,0.0,0.2388403564691543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667787373065948,0.2667832970619201,-4.563670700008515e-06,0.0,0.0002423925907351,0.0,0.0,11.72555160522461,0.0,0.0,0.0,0.3009775876998901,4.0,0.0,1.0
