time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478637106716632,-1357.8255615234375,304.1451110839844,0.6924278140068054,0.0953640639781951,0.0862641260027885,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518461465835571,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661175936460495,-2677.0703125,304.1434936523437,0.9466771483421326,0.2431059777736663,0.170098140835762,293.1263732910156,297.1499938964844,293.1499938964844,0.1837621182203292,-3927.40966796875,304.1468811035156,0.973331868648529,0.2632040977478027,0.2494785338640213,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5518461465835571,0.050000000745058,0.2287694364786148,291.1333923339844,291.1499938964844,268.6000061035156,267.092529296875,283.049072265625,293.4275817871094,291.1334533691406,1.0,0.2015158832073211,0.8295502662658691,0.8295502662658691,1.0,1.0,-0.9394731521606444,0.3929800391197204,0.5464931130409241,0.1774327903985977,0.0,0.0,0.3596563339233398,27.72302627563477,25.0,0.3544879853725433,-7657.56982421875,91.36784362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635498046875,305.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.634765625,18000.0,0.0,0.0,0.2396058738231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678899765014648,0.2678945362567901,-4.566912139125634e-06,0.0,0.0002431694883853,0.0,0.0,11.788045883178713,0.0,0.0,0.0,0.3012349307537079,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484078638255596,-1366.7960205078125,304.14501953125,0.6967452764511108,0.0960220545530319,0.0868356153368949,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5542618036270142,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668816059827804,-2686.921875,304.1432800292969,0.9517906308174132,0.2440367192029953,0.1707286238670349,293.12554931640625,297.1499938964844,293.1499938964844,0.1841375678777694,-3933.8232421875,304.1467590332031,0.9771302342414856,0.2636639177799225,0.2498907893896103,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5542618036270142,0.050000000745058,0.2286878526210785,291.133544921875,291.1499938964844,268.5899963378906,267.0853271484375,283.0406494140625,293.4284973144531,291.13360595703125,1.0,0.2010079026222229,0.8294873833656311,0.8294873833656311,1.0,1.0,-0.9412919282913208,0.3939216434955597,0.5473702549934387,0.1774553209543228,0.0,0.0,0.3607380986213684,27.30064582824707,28.0,0.3571133017539978,-7680.40673828125,91.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.240366980433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689940631389618,0.2689986526966095,-4.570143573801033e-06,0.0,0.0002439419331494,0.0,0.0,11.850300788879396,0.0,0.0,0.0,0.3014913499355316,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049537044018507,-1385.4635009765625,304.144775390625,0.7008926868438721,0.0973539128899574,0.0880229547619819,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5549637675285339,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684754639863968,-2707.44482421875,304.14288330078125,0.9555155634880066,0.2459323704242706,0.1720379739999771,293.1239624023437,297.1499938964844,293.1499938964844,0.1849398761987686,-3947.528564453125,304.1465148925781,0.979099988937378,0.2646043300628662,0.2507660090923309,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5549637675285339,0.050000000745058,0.2286644876003265,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.0245361328125,293.4312438964844,291.133544921875,1.0,0.2014279812574386,0.829361617565155,0.829361617565155,1.0,1.0,-0.9453046917915344,0.3959556818008423,0.5493490099906921,0.177621379494667,0.0,0.0,0.3629203140735626,27.207120895385746,31.0,-0.1088840290904045,-7727.38623046875,91.69491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,305.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2418771088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712115347385406,0.2712160944938659,-4.576621449814411e-06,0.0,0.0002454745117574,0.0,0.0,11.975714683532717,0.0,0.0,0.0,0.3020080327987671,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049537044018507,-1385.4635009765625,304.144775390625,0.7008926868438721,0.0973539128899574,0.0880229547619819,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5549637675285339,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684754639863968,-2707.44482421875,304.14288330078125,0.9555155634880066,0.2459323704242706,0.1720379739999771,293.1239624023437,297.1499938964844,293.1499938964844,0.1849398761987686,-3947.528564453125,304.1465148925781,0.979099988937378,0.2646043300628662,0.2507660090923309,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5549637675285339,0.050000000745058,0.2286644876003265,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.0245361328125,293.4312438964844,291.133544921875,1.0,0.2014279812574386,0.829361617565155,0.829361617565155,1.0,1.0,-0.9453046917915344,0.3959556818008423,0.5493490099906921,0.177621379494667,0.0,0.0,0.3629203140735626,27.207120895385746,31.0,-0.1088840290904045,-7727.38623046875,91.69491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,305.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2418771088123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712115347385406,0.2712160944938659,-4.576621449814411e-06,0.0,0.0002454745117574,0.0,0.0,11.975714683532717,0.0,0.0,0.0,0.3020080327987671,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507041439414024,-1404.8333740234375,304.14459228515625,0.7008624076843262,0.0987026095390319,0.0892517045140266,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5518531799316406,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701366752386093,-2728.7890625,304.1424865722656,0.953403115272522,0.2478625178337097,0.1733930259943008,293.1224670410156,297.1499938964844,293.1499938964844,0.1857971400022506,-3962.163330078125,304.146240234375,0.9760329723358154,0.2655685842037201,0.251691460609436,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5518531799316406,0.050000000745058,0.2287690192461013,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.0095520019531,293.43524169921875,291.133056640625,1.0,0.2030089348554611,0.829235851764679,0.829235851764679,1.0,1.0,-0.9496682286262512,0.3981249928474426,0.5515431761741638,0.1779166162014007,0.0,0.0,0.3652007281780243,27.80146598815918,34.0,-0.5590969920158386,-7776.46875,93.5239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,305.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.89453125,18000.0,0.0,0.0,0.2433785647153854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735292017459869,0.2735337615013122,-4.583339887176408e-06,0.0,0.0002469983010087,0.0,0.0,12.107256889343262,0.0,0.0,0.0,0.3025492429733276,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507041439414024,-1404.8333740234375,304.14459228515625,0.7008624076843262,0.0987026095390319,0.0892517045140266,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5518531799316406,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701366752386093,-2728.7890625,304.1424865722656,0.953403115272522,0.2478625178337097,0.1733930259943008,293.1224670410156,297.1499938964844,293.1499938964844,0.1857971400022506,-3962.163330078125,304.146240234375,0.9760329723358154,0.2655685842037201,0.251691460609436,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5518531799316406,0.050000000745058,0.2287690192461013,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.0095520019531,293.43524169921875,291.133056640625,1.0,0.2030089348554611,0.829235851764679,0.829235851764679,1.0,1.0,-0.9496682286262512,0.3981249928474426,0.5515431761741638,0.1779166162014007,0.0,0.0,0.3652007281780243,27.80146598815918,34.0,-0.5590969920158386,-7776.46875,93.5239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,305.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.89453125,18000.0,0.0,0.0,0.2433785647153854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735292017459869,0.2735337615013122,-4.583339887176408e-06,0.0,0.0002469983010087,0.0,0.0,12.107256889343262,0.0,0.0,0.0,0.3025492429733276,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997982144355,-1424.7545166015625,304.1444091796875,0.6978467106819153,0.1000673249363899,0.0905149802565574,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5460753440856934,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718481630086898,-2750.722412109375,304.14215087890625,0.9470285773277284,0.2498208880424499,0.174784317612648,293.1210327148437,297.1499938964844,293.1499938964844,0.1866960227489471,-3977.48583984375,304.14599609375,0.969105899333954,0.2665553987026214,0.2526593804359436,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5460753440856934,0.050000000745058,0.2289731055498123,291.1325988769531,291.1499938964844,268.5299987792969,267.04156494140625,282.99566650390625,293.4403991699219,291.132568359375,1.0,0.2055023163557052,0.8290907740592957,0.8290907740592957,1.0,1.0,-0.9543124437332152,0.4003973603248596,0.5539150238037109,0.1783253997564315,0.0,0.0,0.3675554990768432,28.93155860900879,37.0,-0.6801860928535461,-7827.24072265625,96.2947769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.2448824346065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759519815444946,0.2759565711021423,-4.5904334911028855e-06,0.0,0.0002485245349816,0.0,0.0,12.24558448791504,0.0,0.0,0.0,0.3031182587146759,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997982144355,-1424.7545166015625,304.1444091796875,0.6978467106819153,0.1000673249363899,0.0905149802565574,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5460753440856934,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718481630086898,-2750.722412109375,304.14215087890625,0.9470285773277284,0.2498208880424499,0.174784317612648,293.1210327148437,297.1499938964844,293.1499938964844,0.1866960227489471,-3977.48583984375,304.14599609375,0.969105899333954,0.2665553987026214,0.2526593804359436,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5460753440856934,0.050000000745058,0.2289731055498123,291.1325988769531,291.1499938964844,268.5299987792969,267.04156494140625,282.99566650390625,293.4403991699219,291.132568359375,1.0,0.2055023163557052,0.8290907740592957,0.8290907740592957,1.0,1.0,-0.9543124437332152,0.4003973603248596,0.5539150238037109,0.1783253997564315,0.0,0.0,0.3675554990768432,28.93155860900879,37.0,-0.6801860928535461,-7827.24072265625,96.2947769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,305.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.2448824346065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759519815444946,0.2759565711021423,-4.5904334911028855e-06,0.0,0.0002485245349816,0.0,0.0,12.24558448791504,0.0,0.0,0.0,0.3031182587146759,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531181804835796,-1445.137939453125,304.14422607421875,0.6928725838661194,0.1014466732740402,0.0918076112866401,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1735994815826416,-2773.10693359375,304.141845703125,0.9376553297042848,0.2518005967140198,0.1762040108442306,293.11968994140625,297.1499938964844,293.1499938964844,0.1876305788755417,-3993.390869140625,304.1457824707031,0.9591824412345886,0.2675635516643524,0.2536644637584686,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1321105957031,291.1499938964844,268.510009765625,267.0267639160156,282.9828186035156,293.44659423828125,291.132080078125,1.0,0.2086946368217468,0.8289456963539124,0.8289456963539124,1.0,1.0,-0.9591861963272096,0.4027513563632965,0.5564348101615906,0.1788386702537536,0.0,0.0,0.3699731230735779,30.49031448364257,40.0,-0.6699694991111755,-7879.17333984375,99.83763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,306.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2463993281126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784624099731445,0.2784670293331146,-4.597872248268686e-06,0.0,0.0002500639820937,0.0,0.0,12.389842987060549,0.0,0.0,0.0,0.3037120401859283,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531181804835796,-1445.137939453125,304.14422607421875,0.6928725838661194,0.1014466732740402,0.0918076112866401,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5386521816253662,0.050000000745058,0.0483300127089023,293.0887451171875,297.1499938964844,293.1499938964844,0.1735994815826416,-2773.10693359375,304.141845703125,0.9376553297042848,0.2518005967140198,0.1762040108442306,293.11968994140625,297.1499938964844,293.1499938964844,0.1876305788755417,-3993.390869140625,304.1457824707031,0.9591824412345886,0.2675635516643524,0.2536644637584686,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5386521816253662,0.050000000745058,0.2292567789554596,291.1321105957031,291.1499938964844,268.510009765625,267.0267639160156,282.9828186035156,293.44659423828125,291.132080078125,1.0,0.2086946368217468,0.8289456963539124,0.8289456963539124,1.0,1.0,-0.9591861963272096,0.4027513563632965,0.5564348101615906,0.1788386702537536,0.0,0.0,0.3699731230735779,30.49031448364257,40.0,-0.6699694991111755,-7879.17333984375,99.83763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,306.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2463993281126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784624099731445,0.2784670293331146,-4.597872248268686e-06,0.0,0.0002500639820937,0.0,0.0,12.389842987060549,0.0,0.0,0.0,0.3037120401859283,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537345223128795,-1455.483154296875,304.1441650390625,0.6899110078811646,0.1021416187286377,0.0924637541174888,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.534589946269989,0.050000000745058,0.0483652278780937,293.087646484375,297.1499938964844,293.1499938964844,0.174487367272377,-2784.433349609375,304.1417236328125,0.9322012066841124,0.2527965307235718,0.1769224256277084,293.1190185546875,297.1499938964844,293.1499938964844,0.1881099492311477,-4001.539306640625,304.1456604003906,0.9533414244651794,0.2680754065513611,0.2541797161102295,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.534589946269989,0.050000000745058,0.2294238060712814,291.13189697265625,291.1499938964844,268.5,267.0193176269531,282.976806640625,293.4500427246094,291.1318664550781,1.0,0.2105011641979217,0.8288731575012207,0.8288731575012207,1.0,1.0,-0.961696982383728,0.4039536118507385,0.5577433705329895,0.1791320741176605,0.0,0.0,0.3712027668952942,31.405536651611328,40.0,-0.6324445605278015,-7905.4921875,101.85948944091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,306.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.2471655309200287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797489762306213,0.2797535955905914,-4.601717137120431e-06,0.0,0.0002508416073396,0.0,0.0,12.464134216308594,0.0,0.0,0.0,0.3040179312229156,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543548427522182,-1465.9189453125,304.14410400390625,0.6867613792419434,0.1028398722410202,0.0931257456541061,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5304245352745056,0.050000000745058,0.0484034307301044,293.0865783691406,297.1499938964844,293.1499938964844,0.1753818243741989,-2795.827880859375,304.1416015625,0.9264482855796814,0.2537954151630401,0.1776453107595443,293.118408203125,297.1499938964844,293.1499938964844,0.1885965168476104,-4009.8037109375,304.14556884765625,0.947073757648468,0.2685922086238861,0.254702627658844,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5304245352745056,0.050000000745058,0.229605033993721,291.1316833496094,291.1499938964844,268.489990234375,267.0118408203125,282.97100830078125,293.4537048339844,291.13165283203125,1.0,0.2124196887016296,0.8287888169288635,0.8287888169288635,1.0,1.0,-0.9642500281333924,0.4051688611507416,0.5590811371803284,0.1794476956129074,0.0,0.0,0.3724434375762939,32.39727020263672,43.0,-0.578478217124939,-7931.9833984375,104.02574920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,306.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.2479381412267685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810539007186889,0.2810584902763366,-4.605640242516529e-06,0.0,0.000251625693636,0.0,0.0,12.539739608764648,0.0,0.0,0.0,0.3043292760848999,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556059181690216,-1487.0406494140625,304.1439819335937,0.6801550984382629,0.1042460054159164,0.0944660380482673,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1771867573261261,-2818.776123046875,304.1413879394531,0.9146146178245544,0.2557989060878753,0.179101750254631,293.1171875,297.1499938964844,293.1499938964844,0.1895900964736938,-4026.658203125,304.1453857421875,0.93370258808136,0.2696405053138733,0.2557704150676727,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5220486521720886,0.050000000745058,0.230004996061325,291.1313781738281,291.1499938964844,268.4700012207031,266.9967956542969,282.9601745605469,293.4616394042969,291.13134765625,1.0,0.2165356576442718,0.8286200761795044,0.8286200761795044,1.0,1.0,-0.969469428062439,0.4076347947120666,0.5618346929550171,0.1801448166370391,0.0,0.0,0.3749502003192901,34.58332443237305,46.0,-0.4483118057250976,-7985.3603515625,108.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,306.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.625,18000.0,0.0,0.0,0.2495061159133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837115824222564,0.2837161719799042,-4.613707005773904e-06,0.0,0.0002532170037738,0.0,0.0,12.69452953338623,0.0,0.0,0.0,0.3049668669700622,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556059181690216,-1487.0406494140625,304.1439819335937,0.6801550984382629,0.1042460054159164,0.0944660380482673,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5220486521720886,0.050000000745058,0.0484877452254295,293.0846252441406,297.1499938964844,293.1499938964844,0.1771867573261261,-2818.776123046875,304.1413879394531,0.9146146178245544,0.2557989060878753,0.179101750254631,293.1171875,297.1499938964844,293.1499938964844,0.1895900964736938,-4026.658203125,304.1453857421875,0.93370258808136,0.2696405053138733,0.2557704150676727,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5220486521720886,0.050000000745058,0.230004996061325,291.1313781738281,291.1499938964844,268.4700012207031,266.9967956542969,282.9601745605469,293.4616394042969,291.13134765625,1.0,0.2165356576442718,0.8286200761795044,0.8286200761795044,1.0,1.0,-0.969469428062439,0.4076347947120666,0.5618346929550171,0.1801448166370391,0.0,0.0,0.3749502003192901,34.58332443237305,46.0,-0.4483118057250976,-7985.3603515625,108.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,306.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.625,18000.0,0.0,0.0,0.2495061159133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837115824222564,0.2837161719799042,-4.613707005773904e-06,0.0,0.0002532170037738,0.0,0.0,12.69452953338623,0.0,0.0,0.0,0.3049668669700622,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.05686841532588,-1508.4598388671875,304.1438903808594,0.6734810471534729,0.1056641191244125,0.0958257392048835,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5139440894126892,0.050000000745058,0.0485809557139873,293.0828857421875,297.1499938964844,293.1499938964844,0.179007276892662,-2841.861328125,304.1412353515625,0.9033310413360596,0.2578050792217254,0.1805676519870758,293.11602783203125,297.1499938964844,293.1499938964844,0.190608724951744,-4043.910888671875,304.1452331542969,0.9200509190559388,0.2707075774669647,0.2568649649620056,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5139440894126892,0.050000000745058,0.2304471284151077,291.1311340332031,291.1499938964844,268.45001220703125,266.98162841796875,282.95025634765625,293.4703369140625,291.1311340332031,1.0,0.2209364920854568,0.8284513354301453,0.8284513354301453,1.0,1.0,-0.974816918373108,0.4101381599903106,0.5646787285804749,0.1809246093034744,0.0,0.0,0.3774811625480652,36.99727249145508,49.0,-0.3129408359527588,-8039.09521484375,113.92755126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,306.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.21484375,18000.0,0.0,0.0,0.2511079311370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864224016666412,0.2864270210266113,-4.622036613000091e-06,0.0,0.0002548426273278,0.0,0.0,12.85353183746338,0.0,0.0,0.0,0.3056220412254333,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.05686841532588,-1508.4598388671875,304.1438903808594,0.6734810471534729,0.1056641191244125,0.0958257392048835,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5139440894126892,0.050000000745058,0.0485809557139873,293.0828857421875,297.1499938964844,293.1499938964844,0.179007276892662,-2841.861328125,304.1412353515625,0.9033310413360596,0.2578050792217254,0.1805676519870758,293.11602783203125,297.1499938964844,293.1499938964844,0.190608724951744,-4043.910888671875,304.1452331542969,0.9200509190559388,0.2707075774669647,0.2568649649620056,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5139440894126892,0.050000000745058,0.2304471284151077,291.1311340332031,291.1499938964844,268.45001220703125,266.98162841796875,282.95025634765625,293.4703369140625,291.1311340332031,1.0,0.2209364920854568,0.8284513354301453,0.8284513354301453,1.0,1.0,-0.974816918373108,0.4101381599903106,0.5646787285804749,0.1809246093034744,0.0,0.0,0.3774811625480652,36.99727249145508,49.0,-0.3129408359527588,-8039.09521484375,113.92755126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,306.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.21484375,18000.0,0.0,0.0,0.2511079311370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864224016666412,0.2864270210266113,-4.622036613000091e-06,0.0,0.0002548426273278,0.0,0.0,12.85353183746338,0.0,0.0,0.0,0.3056220412254333,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581393428146839,-1530.1312255859375,304.143798828125,0.6670313477516174,0.1070930659770965,0.0972021222114563,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.506351888179779,0.050000000745058,0.0486812479794025,293.0813903808594,297.1499938964844,293.1499938964844,0.1808363050222396,-2864.994140625,304.14111328125,0.8929632306098938,0.2598081231117248,0.1820375174283981,293.1148986816406,297.1499938964844,293.1499938964844,0.1916496157646179,-4061.5126953125,304.14508056640625,0.9072052836418152,0.2717924118041992,0.2579835653305053,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.506351888179779,0.050000000745058,0.2309228777885437,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,293.479736328125,291.13104248046875,1.0,0.2255311608314514,0.8282623887062073,0.8282623887062073,1.0,1.0,-0.9802668690681458,0.4126667976379394,0.5676000714302063,0.1817793995141983,0.0,0.0,0.380021333694458,39.59310531616211,52.0,-0.159769132733345,-8093.00048828125,119.48607635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.2527457773685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289172351360321,0.2891769707202911,-4.630593139154371e-06,0.0,0.0002565048343967,0.0,0.0,13.015993118286133,0.0,0.0,0.0,0.3062915802001953,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581393428146839,-1530.1312255859375,304.143798828125,0.6670313477516174,0.1070930659770965,0.0972021222114563,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.506351888179779,0.050000000745058,0.0486812479794025,293.0813903808594,297.1499938964844,293.1499938964844,0.1808363050222396,-2864.994140625,304.14111328125,0.8929632306098938,0.2598081231117248,0.1820375174283981,293.1148986816406,297.1499938964844,293.1499938964844,0.1916496157646179,-4061.5126953125,304.14508056640625,0.9072052836418152,0.2717924118041992,0.2579835653305053,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.506351888179779,0.050000000745058,0.2309228777885437,291.1310119628906,291.1499938964844,268.42999267578125,266.96630859375,282.9412536621094,293.479736328125,291.13104248046875,1.0,0.2255311608314514,0.8282623887062073,0.8282623887062073,1.0,1.0,-0.9802668690681458,0.4126667976379394,0.5676000714302063,0.1817793995141983,0.0,0.0,0.380021333694458,39.59310531616211,52.0,-0.159769132733345,-8093.00048828125,119.48607635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.2527457773685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289172351360321,0.2891769707202911,-4.630593139154371e-06,0.0,0.0002565048343967,0.0,0.0,13.015993118286133,0.0,0.0,0.0,0.3062915802001953,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.059416513890028,-1552.021728515625,304.14373779296875,0.6609686017036438,0.1085321009159088,0.0985931456089019,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4993374943733215,0.050000000745058,0.0487872399389743,293.08013916015625,297.1499938964844,293.1499938964844,0.1826682984828949,-2888.10498046875,304.1410217285156,0.8830650448799133,0.2618038356304168,0.1835070699453354,293.1138610839844,297.1499938964844,293.1499938964844,0.1927108317613601,-4079.43017578125,304.1449584960937,0.8958826661109924,0.2728943526744842,0.2591241300106048,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4993374943733215,0.050000000745058,0.2314256578683853,291.1310119628906,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,293.4898376464844,291.13104248046875,1.0,0.2302518635988235,0.8280734419822693,0.8280734419822693,1.0,1.0,-0.9857997298240662,0.415213942527771,0.5705857872962952,0.182705283164978,0.0,0.0,0.3825552463531494,42.33559036254883,55.0,-0.0113721890375018,-8146.91650390625,125.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7462158203125,306.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2544200420379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919445633888244,0.2919491827487945,-4.639331564249005e-06,0.0,0.0002582040033303,0.0,0.0,13.180981636047363,0.0,0.0,0.0,0.3069716989994049,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.059416513890028,-1552.021728515625,304.14373779296875,0.6609686017036438,0.1085321009159088,0.0985931456089019,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4993374943733215,0.050000000745058,0.0487872399389743,293.08013916015625,297.1499938964844,293.1499938964844,0.1826682984828949,-2888.10498046875,304.1410217285156,0.8830650448799133,0.2618038356304168,0.1835070699453354,293.1138610839844,297.1499938964844,293.1499938964844,0.1927108317613601,-4079.43017578125,304.1449584960937,0.8958826661109924,0.2728943526744842,0.2591241300106048,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4993374943733215,0.050000000745058,0.2314256578683853,291.1310119628906,291.1499938964844,268.4100036621094,266.9508972167969,282.93310546875,293.4898376464844,291.13104248046875,1.0,0.2302518635988235,0.8280734419822693,0.8280734419822693,1.0,1.0,-0.9857997298240662,0.415213942527771,0.5705857872962952,0.182705283164978,0.0,0.0,0.3825552463531494,42.33559036254883,55.0,-0.0113721890375018,-8146.91650390625,125.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7462158203125,306.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2544200420379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919445633888244,0.2919491827487945,-4.639331564249005e-06,0.0,0.0002582040033303,0.0,0.0,13.180981636047363,0.0,0.0,0.0,0.3069716989994049,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600568875670433,-1563.0406494140625,304.1437072753906,0.6581116914749146,0.1092552095651626,0.0992935970425605,293.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4960326850414276,0.050000000745058,0.0488419868052005,293.07958984375,297.1499938964844,293.1499938964844,0.1835841387510299,-2899.636474609375,304.1409912109375,0.878341794013977,0.2627979815006256,0.1842406988143921,293.1133728027344,297.1499938964844,293.1499938964844,0.1932486295700073,-4088.5,304.1448974609375,0.8905120491981506,0.273451566696167,0.2597021460533142,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4960326850414276,0.050000000745058,0.2316853553056717,291.13104248046875,291.1499938964844,268.3999938964844,266.943115234375,282.92938232421875,293.4951171875,291.1310729980469,1.0,0.2326415777206421,0.8279789686203003,0.8279789686203003,1.0,1.0,-0.9885920286178588,0.4164923429489136,0.5720996856689453,0.1831934005022049,0.0,0.0,0.3838159143924713,43.75192642211914,55.0,0.0583793483674526,-8173.845703125,128.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74237060546875,306.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.560546875,18000.0,0.0,0.0,0.2552703619003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293334424495697,0.2933390736579895,-4.643754436983727e-06,0.0,0.000259066990111,0.0,0.0,13.264161109924316,0.0,0.0,0.0,0.3073145747184753,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606981180608272,-1574.1033935546875,304.1437072753906,0.6553797721862793,0.1099805533885955,0.0999970063567161,293.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4928427338600158,0.050000000745058,0.048897698521614,293.0790710449219,297.1499938964844,293.1499938964844,0.1844993084669113,-2911.145263671875,304.1409606933594,0.8737866878509521,0.2637893557548523,0.1849731504917144,293.11285400390625,297.1499938964844,293.1499938964844,0.193790853023529,-4097.63720703125,304.14483642578125,0.8853181004524231,0.274012804031372,0.2602849006652832,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4928427338600158,0.050000000745058,0.2319496423006057,291.131103515625,291.1499938964844,268.3900146484375,266.9353332519531,282.9258117675781,293.50054931640625,291.1311340332031,1.0,0.2350422739982605,0.8278749585151672,0.8278749585151672,1.0,1.0,-0.9913989305496216,0.4177722632884979,0.573626697063446,0.1836968958377838,0.0,0.0,0.3850700855255127,45.19327926635742,58.0,0.1288537681102752,-8200.736328125,131.52291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738525390625,306.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.2561287581920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947243750095367,0.2947289943695068,-4.648205049306853e-06,0.0,0.0002599381259642,0.0,0.0,13.34765338897705,0.0,0.0,0.0,0.3076587617397308,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619821362197399,-1596.343017578125,304.1436462402344,0.6502968072891235,0.1114372462034225,0.1014116108417511,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4867151975631714,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863263845443725,-2934.079833984375,304.14093017578125,0.8652053475379944,0.2657626569271087,0.186433658003807,293.1119079589844,297.1499938964844,293.1499938964844,0.1948872804641723,-4116.09375,304.1447448730469,0.8754974007606506,0.2751462459564209,0.261463314294815,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4867151975631714,0.050000000745058,0.2324895858764648,291.1312866210937,291.1499938964844,268.3699951171875,266.9196472167969,282.9193115234375,293.5118103027344,291.13134765625,1.0,0.2398556619882583,0.8276668190956116,0.8276668190956116,1.0,1.0,-0.9970486760139464,0.4203354716300964,0.5767132043838501,0.1847489774227142,0.0,0.0,0.3875532150268554,48.138160705566406,61.0,0.2669786810874939,-8254.375,137.90318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73095703125,306.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.2578659951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297497421503067,0.2975020706653595,-4.657164936361369e-06,0.0,0.0002617012069094,0.0,0.0,13.51515007019043,0.0,0.0,0.0,0.3083492517471313,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619821362197399,-1596.343017578125,304.1436462402344,0.6502968072891235,0.1114372462034225,0.1014116108417511,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4867151975631714,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863263845443725,-2934.079833984375,304.14093017578125,0.8652053475379944,0.2657626569271087,0.186433658003807,293.1119079589844,297.1499938964844,293.1499938964844,0.1948872804641723,-4116.09375,304.1447448730469,0.8754974007606506,0.2751462459564209,0.261463314294815,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4867151975631714,0.050000000745058,0.2324895858764648,291.1312866210937,291.1499938964844,268.3699951171875,266.9196472167969,282.9193115234375,293.5118103027344,291.13134765625,1.0,0.2398556619882583,0.8276668190956116,0.8276668190956116,1.0,1.0,-0.9970486760139464,0.4203354716300964,0.5767132043838501,0.1847489774227142,0.0,0.0,0.3875532150268554,48.138160705566406,61.0,0.2669786810874939,-8254.375,137.90318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73095703125,306.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.2578659951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297497421503067,0.2975020706653595,-4.657164936361369e-06,0.0,0.0002617012069094,0.0,0.0,13.51515007019043,0.0,0.0,0.0,0.3083492517471313,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632677003741264,-1618.7261962890625,304.14361572265625,0.6457050442695618,0.1129020228981971,0.1028360202908515,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.480727881193161,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881463378667831,-2956.870361328125,304.14093017578125,0.8573231101036072,0.2677212059497833,0.1878860294818878,293.11102294921875,297.1499938964844,293.1499938964844,0.1959995180368423,-4134.78857421875,304.1446228027344,0.8664476871490479,0.2762946188449859,0.2626585364341736,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.480727881193161,0.050000000745058,0.2330418974161148,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.9135131835937,293.5235900878906,291.1316223144531,1.0,0.2446619868278503,0.8274587392807007,0.8274587392807007,1.0,1.0,-1.00273859500885,0.4229004085063934,0.579838216304779,0.1858585327863693,0.0,0.0,0.389992356300354,51.1507453918457,64.0,0.385694295167923,-8307.7451171875,144.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44140625,18000.0,0.0,0.0,0.2596273720264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002485036849975,0.3002531826496124,-4.666166660172166e-06,0.0,0.0002634887932799,0.0,0.0,13.682564735412598,0.0,0.0,0.0,0.3090393543243408,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632677003741264,-1618.7261962890625,304.14361572265625,0.6457050442695618,0.1129020228981971,0.1028360202908515,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.480727881193161,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881463378667831,-2956.870361328125,304.14093017578125,0.8573231101036072,0.2677212059497833,0.1878860294818878,293.11102294921875,297.1499938964844,293.1499938964844,0.1959995180368423,-4134.78857421875,304.1446228027344,0.8664476871490479,0.2762946188449859,0.2626585364341736,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.480727881193161,0.050000000745058,0.2330418974161148,291.1315612792969,291.1499938964844,268.3500061035156,266.90380859375,282.9135131835937,293.5235900878906,291.1316223144531,1.0,0.2446619868278503,0.8274587392807007,0.8274587392807007,1.0,1.0,-1.00273859500885,0.4229004085063934,0.579838216304779,0.1858585327863693,0.0,0.0,0.389992356300354,51.1507453918457,64.0,0.385694295167923,-8307.7451171875,144.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44140625,18000.0,0.0,0.0,0.2596273720264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002485036849975,0.3002531826496124,-4.666166660172166e-06,0.0,0.0002634887932799,0.0,0.0,13.682564735412598,0.0,0.0,0.0,0.3090393543243408,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.064553715288639,-1641.2335205078125,304.14361572265625,0.6415730714797974,0.1143741309642791,0.1042689457535743,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4746184349060058,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899573802947998,-2979.495849609375,304.14093017578125,0.8501121401786804,0.2696636617183685,0.1893288493156433,293.11016845703125,297.1499938964844,293.1499938964844,0.1971261948347091,-4153.6982421875,304.1445617675781,0.8581567406654358,0.2774568796157837,0.2638689279556274,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4746184349060058,0.050000000745058,0.2336033284664154,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.9084167480469,293.5358581542969,291.1319885253906,1.0,0.2494366466999054,0.8272311091423035,0.8272311091423035,1.0,1.0,-1.0084588527679443,0.4254621565341949,0.582996666431427,0.1870201230049133,0.0,0.0,0.3923791646957397,54.2136344909668,67.0,0.4959384500980377,-8360.7939453125,151.2141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,306.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.533203125,18000.0,0.0,0.0,0.2614054679870605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029668629169464,0.3029715418815613,-4.675167019740911e-06,0.0,0.0002652933180797,0.0,0.0,13.84920597076416,0.0,0.0,0.0,0.3097261190414428,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.064553715288639,-1641.2335205078125,304.14361572265625,0.6415730714797974,0.1143741309642791,0.1042689457535743,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4746184349060058,0.050000000745058,0.0492463149130344,293.0769958496094,297.1499938964844,293.1499938964844,0.1899573802947998,-2979.495849609375,304.14093017578125,0.8501121401786804,0.2696636617183685,0.1893288493156433,293.11016845703125,297.1499938964844,293.1499938964844,0.1971261948347091,-4153.6982421875,304.1445617675781,0.8581567406654358,0.2774568796157837,0.2638689279556274,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4746184349060058,0.050000000745058,0.2336033284664154,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.9084167480469,293.5358581542969,291.1319885253906,1.0,0.2494366466999054,0.8272311091423035,0.8272311091423035,1.0,1.0,-1.0084588527679443,0.4254621565341949,0.582996666431427,0.1870201230049133,0.0,0.0,0.3923791646957397,54.2136344909668,67.0,0.4959384500980377,-8360.7939453125,151.2141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,306.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.533203125,18000.0,0.0,0.0,0.2614054679870605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029668629169464,0.3029715418815613,-4.675167019740911e-06,0.0,0.0002652933180797,0.0,0.0,13.84920597076416,0.0,0.0,0.0,0.3097261190414428,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658394172787666,-1663.850341796875,304.1435852050781,0.6378608345985413,0.1158531159162521,0.1057094037532806,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4681065380573272,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917574107646942,-3001.9326171875,304.1409606933594,0.8435214161872864,0.2715884149074554,0.190760537981987,293.1093444824219,297.1499938964844,293.1499938964844,0.19826640188694,-4172.80810546875,304.1444702148437,0.8505830764770508,0.2786324322223663,0.2650933265686035,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4681065380573272,0.050000000745058,0.2341711521148681,291.13232421875,291.1499938964844,268.3099975585937,266.8717041015625,282.9039306640625,293.54852294921875,291.1324157714844,1.0,0.2541620433330536,0.827003538608551,0.827003538608551,1.0,1.0,-1.0142008066177368,0.4280191659927368,0.586181640625,0.1882311254739761,0.0,0.0,0.3947046399116516,57.31221771240234,55.0,0.5842878222465515,-8413.4609375,158.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69921875,18000.0,0.0,0.0,0.2631927728652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056401312351227,0.3056448101997375,-4.684122814069269e-06,0.0,0.000267107214313,0.0,0.0,14.014281272888184,0.0,0.0,0.0,0.3104063272476196,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658394172787666,-1663.850341796875,304.1435852050781,0.6378608345985413,0.1158531159162521,0.1057094037532806,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4681065380573272,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917574107646942,-3001.9326171875,304.1409606933594,0.8435214161872864,0.2715884149074554,0.190760537981987,293.1093444824219,297.1499938964844,293.1499938964844,0.19826640188694,-4172.80810546875,304.1444702148437,0.8505830764770508,0.2786324322223663,0.2650933265686035,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4681065380573272,0.050000000745058,0.2341711521148681,291.13232421875,291.1499938964844,268.3099975585937,266.8717041015625,282.9039306640625,293.54852294921875,291.1324157714844,1.0,0.2541620433330536,0.827003538608551,0.827003538608551,1.0,1.0,-1.0142008066177368,0.4280191659927368,0.586181640625,0.1882311254739761,0.0,0.0,0.3947046399116516,57.31221771240234,55.0,0.5842878222465515,-8413.4609375,158.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69921875,18000.0,0.0,0.0,0.2631927728652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056401312351227,0.3056448101997375,-4.684122814069269e-06,0.0,0.000267107214313,0.0,0.0,14.014281272888184,0.0,0.0,0.0,0.3104063272476196,4.0,0.0,1.0
