time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664371252059936,-1674.391845703125,304.1436767578125,0.6388919353485107,0.1166016906499862,0.106381632387638,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4678282439708709,0.050000000745058,0.049370914697647,293.0764465332031,297.1499938964844,293.1499938964844,0.1926047056913375,-3012.455810546875,304.1410522460937,0.8441264033317566,0.2725538909435272,0.1914334446191787,293.1089172363281,297.1499938964844,293.1499938964844,0.1987911313772201,-4181.564453125,304.14453125,0.8508188128471375,0.2792296707630157,0.2656565308570862,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4678282439708709,0.050000000745058,0.2341943532228469,291.1326904296875,291.1499938964844,268.29998779296875,266.86358642578125,282.9019470214844,293.5549011230469,291.13287353515625,1.0,0.254244327545166,0.82688969373703,0.82688969373703,1.0,1.0,-1.0165255069732666,0.4290584027767181,0.5874671339988708,0.1887065172195434,0.0,0.0,0.39582559466362,57.46331787109375,55.0,1.2380754947662354,-8437.642578125,158.98585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7112731933594,306.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.869140625,18000.0,0.0,0.0,0.26408651471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069536685943603,0.3069583475589752,-4.688575245381799e-06,0.0,0.0002680142351891,0.0,0.0,14.095870018005373,0.0,0.0,0.0,0.3107421994209289,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670062154531478,-1684.4373779296875,304.143798828125,0.6419365406036377,0.117366150021553,0.1070289760828018,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4697246849536896,0.050000000745058,0.0493371002376079,293.076171875,297.1499938964844,293.1499938964844,0.1934151798486709,-3022.492431640625,304.1412048339844,0.8474124670028687,0.2735379338264465,0.1920870691537857,293.10845947265625,297.1499938964844,293.1499938964844,0.199276864528656,-4189.63525390625,304.1446228027344,0.8537957668304443,0.2798406779766083,0.2661919593811035,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4697246849536896,0.050000000745058,0.2340339720249176,291.1338195800781,291.1499938964844,268.2900085449219,266.8554382324219,282.8998107910156,293.5608825683594,291.1342163085937,1.0,0.2531986236572265,0.8267686367034912,0.8267686367034912,1.0,1.0,-1.0184967517852783,0.4299446046352386,0.5885521769523621,0.1890902519226074,0.0,0.0,0.3967966139316559,56.62992477416992,43.0,2.698296546936035,-8459.7451171875,158.0819549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103576660156,306.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.2649739980697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081762492656708,0.3081809282302856,-4.692912625614554e-06,0.0,0.0002689149114303,0.0,0.0,14.172548294067385,0.0,0.0,0.0,0.3110571801662445,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680985078215599,-1703.761474609375,304.14404296875,0.6530584096908569,0.1189343258738517,0.1082842350006103,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4776421785354614,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949870288372039,-3041.91357421875,304.1415100097656,0.8605325222015381,0.2755537033081054,0.1933694034814834,293.107421875,297.1499938964844,293.1499938964844,0.200188547372818,-4204.736328125,304.1448974609375,0.8663937449455261,0.2811011373996734,0.2672186195850372,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4776421785354614,0.050000000745058,0.2333270609378814,291.1373291015625,291.1499938964844,268.2699890136719,266.8390197753906,282.895263671875,293.57177734375,291.13775634765625,1.0,0.24827940762043,0.8265265226364136,0.8265265226364136,1.0,1.0,-1.0217477083206177,0.4314129948616028,0.5903347730636597,0.1896940767765045,0.0,0.0,0.3982565402984619,52.89370727539063,31.0,4.3588738441467285,-8496.2587890625,152.47654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71295166015625,306.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.2667036354541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100756108760834,0.3100802898406982,-4.700226782006212e-06,0.0,0.0002706702798604,0.0,0.0,14.293681144714355,0.0,0.0,0.0,0.3115587830543518,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680985078215599,-1703.761474609375,304.14404296875,0.6530584096908569,0.1189343258738517,0.1082842350006103,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4776421785354614,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949870288372039,-3041.91357421875,304.1415100097656,0.8605325222015381,0.2755537033081054,0.1933694034814834,293.107421875,297.1499938964844,293.1499938964844,0.200188547372818,-4204.736328125,304.1448974609375,0.8663937449455261,0.2811011373996734,0.2672186195850372,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4776421785354614,0.050000000745058,0.2333270609378814,291.1373291015625,291.1499938964844,268.2699890136719,266.8390197753906,282.895263671875,293.57177734375,291.13775634765625,1.0,0.24827940762043,0.8265265226364136,0.8265265226364136,1.0,1.0,-1.0217477083206177,0.4314129948616028,0.5903347730636597,0.1896940767765045,0.0,0.0,0.3982565402984619,52.89370727539063,31.0,4.3588738441467285,-8496.2587890625,152.47654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71295166015625,306.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.2667036354541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100756108760834,0.3100802898406982,-4.700226782006212e-06,0.0,0.0002706702798604,0.0,0.0,14.293681144714355,0.0,0.0,0.0,0.3115587830543518,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691550076007843,-1722.5291748046875,304.1442565917969,0.6714997291564941,0.1205440014600753,0.1095034182071685,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.489487737417221,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965339034795761,-3061.003662109375,304.1417541503906,0.8828657865524292,0.2776181697845459,0.19462950527668,293.1063232421875,297.1499938964844,293.1499938964844,0.2010688781738281,-4219.3125,304.1451416015625,0.8882156014442444,0.2824066877365112,0.2682094573974609,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.489487737417221,0.050000000745058,0.2322399169206619,291.14068603515625,291.1499938964844,268.25,266.82244873046875,282.8905334472656,293.58172607421875,291.1410827636719,1.0,0.2403542250394821,0.8262843489646912,0.8262843489646912,1.0,1.0,-1.0243330001831057,0.4325852990150451,0.5917477607727051,0.1901492476463318,0.0,0.0,0.3992734551429748,47.11980819702149,25.0,4.570425510406494,-8525.9609375,143.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.2683279514312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114105463027954,0.3114152550697326,-4.705530955106951e-06,0.0,0.0002723187499213,0.0,0.0,14.379575729370115,0.0,0.0,0.0,0.3119159340858459,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691550076007843,-1722.5291748046875,304.1442565917969,0.6714997291564941,0.1205440014600753,0.1095034182071685,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.489487737417221,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965339034795761,-3061.003662109375,304.1417541503906,0.8828657865524292,0.2776181697845459,0.19462950527668,293.1063232421875,297.1499938964844,293.1499938964844,0.2010688781738281,-4219.3125,304.1451416015625,0.8882156014442444,0.2824066877365112,0.2682094573974609,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.489487737417221,0.050000000745058,0.2322399169206619,291.14068603515625,291.1499938964844,268.25,266.82244873046875,282.8905334472656,293.58172607421875,291.1410827636719,1.0,0.2403542250394821,0.8262843489646912,0.8262843489646912,1.0,1.0,-1.0243330001831057,0.4325852990150451,0.5917477607727051,0.1901492476463318,0.0,0.0,0.3992734551429748,47.11980819702149,25.0,4.570425510406494,-8525.9609375,143.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.923828125,18000.0,0.0,0.0,0.2683279514312744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114105463027954,0.3114152550697326,-4.705530955106951e-06,0.0,0.0002723187499213,0.0,0.0,14.379575729370115,0.0,0.0,0.0,0.3119159340858459,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702334195375442,-1741.7823486328125,304.1443786621094,0.6938135623931885,0.1221761628985405,0.1107490286231041,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5029645562171936,0.050000000745058,0.0487304888665676,293.07373046875,297.1499938964844,293.1499938964844,0.1981162577867508,-3080.5361328125,304.1418762207031,0.9099984765052797,0.2797007262706756,0.1959098130464553,293.1051940917969,297.1499938964844,293.1499938964844,0.2019894421100616,-4234.59716796875,304.14520263671875,0.9151120185852052,0.2837425172328949,0.2692341804504394,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5029645562171936,0.050000000745058,0.2311564534902572,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8859558105469,293.5914001464844,291.14361572265625,1.0,0.2323839664459228,0.8260586857795715,0.8260586857795715,1.0,1.0,-1.0270198583602903,0.4337905347347259,0.5932292938232422,0.1906656324863433,0.0,0.0,0.3999617993831634,41.367706298828125,25.0,3.480482578277588,-8553.2333984375,133.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.2698090374469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123104572296142,0.3123151659965515,-4.709193945018342e-06,0.0,0.0002738218754529,0.0,0.0,14.437867164611816,0.0,0.0,0.0,0.3121590912342071,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702334195375442,-1741.7823486328125,304.1443786621094,0.6938135623931885,0.1221761628985405,0.1107490286231041,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5029645562171936,0.050000000745058,0.0487304888665676,293.07373046875,297.1499938964844,293.1499938964844,0.1981162577867508,-3080.5361328125,304.1418762207031,0.9099984765052797,0.2797007262706756,0.1959098130464553,293.1051940917969,297.1499938964844,293.1499938964844,0.2019894421100616,-4234.59716796875,304.14520263671875,0.9151120185852052,0.2837425172328949,0.2692341804504394,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5029645562171936,0.050000000745058,0.2311564534902572,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8859558105469,293.5914001464844,291.14361572265625,1.0,0.2323839664459228,0.8260586857795715,0.8260586857795715,1.0,1.0,-1.0270198583602903,0.4337905347347259,0.5932292938232422,0.1906656324863433,0.0,0.0,0.3999617993831634,41.367706298828125,25.0,3.480482578277588,-8553.2333984375,133.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.2698090374469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123104572296142,0.3123151659965515,-4.709193945018342e-06,0.0,0.0002738218754529,0.0,0.0,14.437867164611816,0.0,0.0,0.0,0.3121590912342071,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687017560005,-1762.165283203125,304.14434814453125,0.7138959765434265,0.1238079592585563,0.1120543777942657,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156060457229614,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997678130865097,-3100.93701171875,304.1418151855469,0.9372310638427734,0.2817603945732116,0.1972239315509796,293.1041564941406,297.1499938964844,293.1499938964844,0.2030023038387298,-4251.47900390625,304.1451110839844,0.941659688949585,0.2850887179374695,0.2703315317630768,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156060457229614,0.050000000745058,0.2303499579429626,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.88201904296875,293.601806640625,291.14453125,1.0,0.2265396863222122,0.8258329629898071,0.8258329629898071,1.0,1.0,-1.0303086042404177,0.4352405965328216,0.5950679779052734,0.1913816034793853,0.0,0.0,0.4006042778491974,37.10275650024414,25.0,1.5414769649505615,-8582.6435546875,127.1022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681579589844,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.2711322009563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130610585212707,0.313065767288208,-4.7119424380071e-06,0.0,0.0002751646970864,0.0,0.0,14.48570442199707,0.0,0.0,0.0,0.3123578131198883,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687017560005,-1762.165283203125,304.14434814453125,0.7138959765434265,0.1238079592585563,0.1120543777942657,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156060457229614,0.050000000745058,0.0485604703426361,293.0731201171875,297.1499938964844,293.1499938964844,0.1997678130865097,-3100.93701171875,304.1418151855469,0.9372310638427734,0.2817603945732116,0.1972239315509796,293.1041564941406,297.1499938964844,293.1499938964844,0.2030023038387298,-4251.47900390625,304.1451110839844,0.941659688949585,0.2850887179374695,0.2703315317630768,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156060457229614,0.050000000745058,0.2303499579429626,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.88201904296875,293.601806640625,291.14453125,1.0,0.2265396863222122,0.8258329629898071,0.8258329629898071,1.0,1.0,-1.0303086042404177,0.4352405965328216,0.5950679779052734,0.1913816034793853,0.0,0.0,0.4006042778491974,37.10275650024414,25.0,1.5414769649505615,-8582.6435546875,127.1022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681579589844,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.2711322009563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130610585212707,0.313065767288208,-4.7119424380071e-06,0.0,0.0002751646970864,0.0,0.0,14.48570442199707,0.0,0.0,0.0,0.3123578131198883,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719500109553337,-1772.640625,304.1443176269531,0.7222913503646851,0.1246210262179374,0.112721249461174,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5215209722518921,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006067931652069,-3111.294921875,304.14178466796875,0.9493532180786132,0.2827755212783813,0.1978841572999954,293.1036682128906,297.1499938964844,293.1499938964844,0.2035344392061233,-4260.35693359375,304.1450500488281,0.9532076120376588,0.2857625186443329,0.2708988785743713,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5215209722518921,0.050000000745058,0.2300304174423217,291.1445617675781,291.1499938964844,268.20001220703125,266.78033447265625,282.8804016113281,293.6074523925781,291.1445617675781,1.0,0.2242097109556198,0.8257201313972473,0.8257201313972473,1.0,1.0,-1.0321178436279297,0.4360313713550567,0.5960865020751953,0.1917984336614608,0.0,0.0,0.4009599387645721,35.41961669921875,25.0,0.7681077122688293,-8598.5810546875,124.58854675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825622558594,306.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.2717371582984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134613931179046,0.3134661018848419,-4.713282578450162e-06,0.0,0.0002757786714937,0.0,0.0,14.510892868041992,0.0,0.0,0.0,0.3124615550041199,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725372284650802,-1783.2445068359375,304.144287109375,0.7299665808677673,0.1254331767559051,0.1133954599499702,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5271584391593933,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014487385749817,-3121.6806640625,304.1417541503906,0.9601738452911376,0.2837819755077362,0.1985445618629455,293.10321044921875,297.1499938964844,293.1499938964844,0.2040775269269943,-4269.41455078125,304.1449584960937,0.9634447693824768,0.2864369750022888,0.2714756429195404,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5271584391593933,0.050000000745058,0.229753240942955,291.1445007324219,291.1499938964844,268.19000244140625,266.7718200683594,282.8789978027344,293.6133728027344,291.1445007324219,1.0,0.2222090363502502,0.825603187084198,0.825603187084198,1.0,1.0,-1.0340092182159424,0.4368540346622467,0.5971551537513733,0.1922458708286285,0.0,0.0,0.4013303816318512,33.963897705078125,28.0,0.2610401809215545,-8615.1787109375,122.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974853515625,306.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.2723076045513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138854801654815,0.3138901889324188,-4.714690021501156e-06,0.0,0.0002763576048891,0.0,0.0,14.537562370300291,0.0,0.0,0.0,0.3125709295272827,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737458392977714,-1805.1412353515625,304.1441650390625,0.7408874034881592,0.1270515322685241,0.1147846952080726,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5345619320869446,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031600177288055,-3142.770751953125,304.1416320800781,0.9738238453865052,0.2857636213302612,0.1998802423477172,293.1024169921875,297.1499938964844,293.1499938964844,0.2052152156829834,-4288.388671875,304.1447448730469,0.9761241674423218,0.2877850830554962,0.2726767659187317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5345619320869446,0.050000000745058,0.2294230908155441,291.14404296875,291.1499938964844,268.1700134277344,266.7546081542969,282.8768005371094,293.6259460449219,291.1439819335937,1.0,0.2201863527297973,0.8253692984580994,0.8253692984580994,1.0,1.0,-1.0382413864135742,0.4386836290359497,0.5995577573776245,0.1932881027460098,0.0,0.0,0.4021454155445099,32.25575637817383,31.0,-0.7032938599586487,-8650.6494140625,120.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,306.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.273358553647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148008584976196,0.3148055672645569,-4.717716365121305e-06,0.0,0.0002774242020677,0.0,0.0,14.595174789428713,0.0,0.0,0.0,0.3128075003623962,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737458392977714,-1805.1412353515625,304.1441650390625,0.7408874034881592,0.1270515322685241,0.1147846952080726,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5345619320869446,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031600177288055,-3142.770751953125,304.1416320800781,0.9738238453865052,0.2857636213302612,0.1998802423477172,293.1024169921875,297.1499938964844,293.1499938964844,0.2052152156829834,-4288.388671875,304.1447448730469,0.9761241674423218,0.2877850830554962,0.2726767659187317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5345619320869446,0.050000000745058,0.2294230908155441,291.14404296875,291.1499938964844,268.1700134277344,266.7546081542969,282.8768005371094,293.6259460449219,291.1439819335937,1.0,0.2201863527297973,0.8253692984580994,0.8253692984580994,1.0,1.0,-1.0382413864135742,0.4386836290359497,0.5995577573776245,0.1932881027460098,0.0,0.0,0.4021454155445099,32.25575637817383,31.0,-0.7032938599586487,-8650.6494140625,120.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827392578125,306.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.273358553647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148008584976196,0.3148055672645569,-4.717716365121305e-06,0.0,0.0002774242020677,0.0,0.0,14.595174789428713,0.0,0.0,0.0,0.3128075003623962,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749827697873115,-1827.641845703125,304.14404296875,0.747002899646759,0.1286612153053283,0.1162076294422149,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5374773144721985,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2048866301774978,-3164.013916015625,304.1415405273437,0.9799420833587646,0.2877008020877838,0.2012173235416412,293.10174560546875,297.1499938964844,293.1499938964844,0.2064033299684524,-4308.18798828125,304.1445007324219,0.9815195202827454,0.2891304790973663,0.2739194929599762,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5374773144721985,0.050000000745058,0.2293020784854889,291.14306640625,291.1499938964844,268.1499938964844,266.7372131347656,282.8754577636719,293.6396179199219,291.1429443359375,1.0,0.2198947221040725,0.8251354098320007,0.8251354098320007,1.0,1.0,-1.0428698062896729,0.4406720697879791,0.6021977066993713,0.1944720596075058,0.0,0.0,0.4031371474266052,31.67025375366211,34.0,-1.3040114641189575,-8688.9755859375,120.55427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,306.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2743144333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159063458442688,0.315911054611206,-4.7212793106155004e-06,0.0,0.0002783942909445,0.0,0.0,14.664632797241213,0.0,0.0,0.0,0.3130920231342315,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749827697873115,-1827.641845703125,304.14404296875,0.747002899646759,0.1286612153053283,0.1162076294422149,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5374773144721985,0.050000000745058,0.0483395643532276,293.07275390625,297.1499938964844,293.1499938964844,0.2048866301774978,-3164.013916015625,304.1415405273437,0.9799420833587646,0.2877008020877838,0.2012173235416412,293.10174560546875,297.1499938964844,293.1499938964844,0.2064033299684524,-4308.18798828125,304.1445007324219,0.9815195202827454,0.2891304790973663,0.2739194929599762,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5374773144721985,0.050000000745058,0.2293020784854889,291.14306640625,291.1499938964844,268.1499938964844,266.7372131347656,282.8754577636719,293.6396179199219,291.1429443359375,1.0,0.2198947221040725,0.8251354098320007,0.8251354098320007,1.0,1.0,-1.0428698062896729,0.4406720697879791,0.6021977066993713,0.1944720596075058,0.0,0.0,0.4031371474266052,31.67025375366211,34.0,-1.3040114641189575,-8688.9755859375,120.55427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,306.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2743144333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159063458442688,0.315911054611206,-4.7212793106155004e-06,0.0,0.0002783942909445,0.0,0.0,14.664632797241213,0.0,0.0,0.0,0.3130920231342315,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762382000684738,-1850.5604248046875,304.1439514160156,0.7489743828773499,0.1302651762962341,0.1176561564207077,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5366030931472778,0.050000000745058,0.048347070813179,293.0730285644531,297.1499938964844,293.1499938964844,0.2066145837306976,-3185.229248046875,304.1414794921875,0.9806669354438782,0.2895998656749725,0.202550783753395,293.10113525390625,297.1499938964844,293.1499938964844,0.2076251208782196,-4328.5166015625,304.1443176269531,0.9816713929176332,0.2904746234416961,0.2751936316490173,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5366030931472778,0.050000000745058,0.2293376922607422,291.1419677734375,291.1499938964844,268.1300048828125,266.7196350097656,282.874755859375,293.65411376953125,291.141845703125,1.0,0.2209370732307434,0.8248788714408875,0.8248788714408875,1.0,1.0,-1.0477898120880127,0.4427769482135772,0.6050128936767578,0.1957578063011169,0.0,0.0,0.4042814373970032,31.92535972595215,37.0,-1.5230547189712524,-8729.259765625,122.18923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.2752087414264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172036409378052,0.3172083795070648,-4.725532107840991e-06,0.0,0.0002793018647935,0.0,0.0,14.746545791625977,0.0,0.0,0.0,0.3134274184703827,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762382000684738,-1850.5604248046875,304.1439514160156,0.7489743828773499,0.1302651762962341,0.1176561564207077,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5366030931472778,0.050000000745058,0.048347070813179,293.0730285644531,297.1499938964844,293.1499938964844,0.2066145837306976,-3185.229248046875,304.1414794921875,0.9806669354438782,0.2895998656749725,0.202550783753395,293.10113525390625,297.1499938964844,293.1499938964844,0.2076251208782196,-4328.5166015625,304.1443176269531,0.9816713929176332,0.2904746234416961,0.2751936316490173,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5366030931472778,0.050000000745058,0.2293376922607422,291.1419677734375,291.1499938964844,268.1300048828125,266.7196350097656,282.874755859375,293.65411376953125,291.141845703125,1.0,0.2209370732307434,0.8248788714408875,0.8248788714408875,1.0,1.0,-1.0477898120880127,0.4427769482135772,0.6050128936767578,0.1957578063011169,0.0,0.0,0.4042814373970032,31.92535972595215,37.0,-1.5230547189712524,-8729.259765625,122.18923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.2752087414264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172036409378052,0.3172083795070648,-4.725532107840991e-06,0.0,0.0002793018647935,0.0,0.0,14.746545791625977,0.0,0.0,0.0,0.3134274184703827,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775077119469642,-1873.814208984375,304.14385986328125,0.7477356791496277,0.1318650096654892,0.1191247701644897,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5328972935676575,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083450108766555,-3206.432861328125,304.1414489746094,0.9774186015129088,0.2914704084396362,0.2038815319538116,293.1006164550781,297.1499938964844,293.1499938964844,0.2088751345872879,-4349.28125,304.1441345214844,0.9779072403907776,0.2918187379837036,0.2764928340911865,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5328972935676575,0.050000000745058,0.2294938564300537,291.1407775878906,291.1499938964844,268.1099853515625,266.7018127441406,282.8744506835937,293.6692810058594,291.1406555175781,1.0,0.2229936569929123,0.8246222734451294,0.8246222734451294,1.0,1.0,-1.05293607711792,0.4449757933616638,0.6079602837562561,0.1971190720796585,0.0,0.0,0.4055899381637573,32.82761764526367,40.0,-1.664683818817139,-8770.9775390625,125.05146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,306.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.2760744988918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186946213245392,0.3186993598937988,-4.730469299829565e-06,0.0,0.000280180509435,0.0,0.0,14.841099739074709,0.0,0.0,0.0,0.3138147294521332,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775077119469642,-1873.814208984375,304.14385986328125,0.7477356791496277,0.1318650096654892,0.1191247701644897,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5328972935676575,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083450108766555,-3206.432861328125,304.1414489746094,0.9774186015129088,0.2914704084396362,0.2038815319538116,293.1006164550781,297.1499938964844,293.1499938964844,0.2088751345872879,-4349.28125,304.1441345214844,0.9779072403907776,0.2918187379837036,0.2764928340911865,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5328972935676575,0.050000000745058,0.2294938564300537,291.1407775878906,291.1499938964844,268.1099853515625,266.7018127441406,282.8744506835937,293.6692810058594,291.1406555175781,1.0,0.2229936569929123,0.8246222734451294,0.8246222734451294,1.0,1.0,-1.05293607711792,0.4449757933616638,0.6079602837562561,0.1971190720796585,0.0,0.0,0.4055899381637573,32.82761764526367,40.0,-1.664683818817139,-8770.9775390625,125.05146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,306.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.2760744988918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186946213245392,0.3186993598937988,-4.730469299829565e-06,0.0,0.000280180509435,0.0,0.0,14.841099739074709,0.0,0.0,0.0,0.3138147294521332,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.078146606683731,-1885.544677734375,304.143798828125,0.7462169528007507,0.132663682103157,0.1198653057217598,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.530280590057373,0.050000000745058,0.0484042912721633,293.0736389160156,297.1499938964844,293.1499938964844,0.209211066365242,-3217.029541015625,304.14141845703125,0.974600613117218,0.2923965156078338,0.2045460492372512,293.1003723144531,297.1499938964844,293.1499938964844,0.2095091789960861,-4359.80126953125,304.14404296875,0.9748333096504213,0.2924910187721252,0.277150422334671,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.530280590057373,0.050000000745058,0.2296091318130493,291.1401672363281,291.1499938964844,268.1000061035156,266.6928405761719,282.8744506835937,293.6770324707031,291.1400451660156,1.0,0.224327266216278,0.8244940042495728,0.8244940042495728,1.0,1.0,-1.0555793046951294,0.4461044669151306,0.6094748377799988,0.1978234350681305,0.0,0.0,0.4063082635402679,33.47838592529297,40.0,-1.7024531364440918,-8792.3193359375,126.86784362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,306.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.2765061259269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195185661315918,0.319523274898529,-4.733215973828919e-06,0.0,0.000280618580291,0.0,0.0,14.893527030944824,0.0,0.0,0.0,0.3140294253826141,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0787876173853874,-1897.33154296875,304.1437683105469,0.7442684173583984,0.1334616690874099,0.1206093207001686,293.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5273177027702332,0.050000000745058,0.0484329499304294,293.0738830566406,297.1499938964844,293.1499938964844,0.2100771069526672,-3227.61572265625,304.14141845703125,0.9711340069770812,0.2933170795440674,0.2052097767591476,293.10015869140625,297.1499938964844,293.1499938964844,0.210148274898529,-4370.3955078125,304.1439514160156,0.9711059927940368,0.2931635677814483,0.2778125703334808,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5273177027702332,0.050000000745058,0.2297450602054596,291.1395263671875,291.1499938964844,268.0899963378906,266.68377685546875,282.87451171875,293.6849060058594,291.139404296875,1.0,0.2258255183696746,0.8243531584739685,0.8243531584739685,1.0,1.0,-1.0582612752914429,0.4472484290599823,0.6110127568244934,0.1985402405261993,0.0,0.0,0.4070679247379303,34.2401123046875,43.0,-1.716444730758667,-8813.9228515625,128.90199279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,306.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.13671875,18000.0,0.0,0.0,0.2769421637058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203943371772766,0.3203990757465362,-4.736153641715646e-06,0.0,0.0002810610749293,0.0,0.0,14.949402809143066,0.0,0.0,0.0,0.3142582476139068,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800746157765388,-1921.0458984375,304.1437072753906,0.7394691705703735,0.135055735707283,0.1221062019467353,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5207338929176331,0.050000000745058,0.0485014952719211,293.07440185546875,297.1499938964844,293.1499938964844,0.2118078023195266,-3248.7392578125,304.1413879394531,0.9625896215438844,0.2951421439647674,0.2065341621637344,293.0997314453125,297.1499938964844,293.1499938964844,0.2114396095275879,-4391.77490234375,304.1438293457031,0.9620190262794496,0.294509619474411,0.2791489064693451,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5207338929176331,0.050000000745058,0.2300702035427093,291.1383361816406,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7009582519531,291.1382141113281,1.0,0.2292311340570449,0.8240715265274048,0.8240715265274048,1.0,1.0,-1.063723921775818,0.4495777785778045,0.6141461730003357,0.2000082582235336,0.0,0.0,0.4087073802947998,36.0497932434082,46.0,-1.6957993507385254,-8857.818359375,133.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.2778407335281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222988545894623,0.3223035931587219,-4.742603778140619e-06,0.0,0.0002819730143528,0.0,0.0,15.071440696716309,0.0,0.0,0.0,0.3147579133510589,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800746157765388,-1921.0458984375,304.1437072753906,0.7394691705703735,0.135055735707283,0.1221062019467353,293.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5207338929176331,0.050000000745058,0.0485014952719211,293.07440185546875,297.1499938964844,293.1499938964844,0.2118078023195266,-3248.7392578125,304.1413879394531,0.9625896215438844,0.2951421439647674,0.2065341621637344,293.0997314453125,297.1499938964844,293.1499938964844,0.2114396095275879,-4391.77490234375,304.1438293457031,0.9620190262794496,0.294509619474411,0.2791489064693451,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5207338929176331,0.050000000745058,0.2300702035427093,291.1383361816406,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7009582519531,291.1382141113281,1.0,0.2292311340570449,0.8240715265274048,0.8240715265274048,1.0,1.0,-1.063723921775818,0.4495777785778045,0.6141461730003357,0.2000082582235336,0.0,0.0,0.4087073802947998,36.0497932434082,46.0,-1.6957993507385254,-8857.818359375,133.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.2778407335281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222988545894623,0.3223035931587219,-4.742603778140619e-06,0.0,0.0002819730143528,0.0,0.0,15.071440696716309,0.0,0.0,0.0,0.3147579133510589,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813663601875305,-1944.90869140625,304.1436462402344,0.7339766025543213,0.136647418141365,0.1236125975847244,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5137841105461121,0.050000000745058,0.0485823899507522,293.074951171875,297.1499938964844,293.1499938964844,0.2135345637798309,-3269.77294921875,304.1413879394531,0.9524365067481996,0.2969467639923095,0.2078531831502914,293.099365234375,297.1499938964844,293.1499938964844,0.2127456367015838,-4413.3603515625,304.1437072753906,0.9513007402420044,0.2958570122718811,0.2804987728595733,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5137841105461121,0.050000000745058,0.2304539382457733,291.1371459960937,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7173156738281,291.1370544433594,1.0,0.2330604344606399,0.8237898945808411,0.8237898945808411,1.0,1.0,-1.0692931413650513,0.4519520998001098,0.6173409819602966,0.2015143185853958,0.0,0.0,0.410500168800354,38.17416763305664,49.0,-1.6230069398880005,-8902.515625,138.82652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.46484375,18000.0,0.0,0.0,0.2787941992282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244021236896515,0.3244068920612335,-4.749817435367731e-06,0.0,0.0002829406585078,0.0,0.0,15.207036018371582,0.0,0.0,0.0,0.3153129816055298,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813663601875305,-1944.90869140625,304.1436462402344,0.7339766025543213,0.136647418141365,0.1236125975847244,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5137841105461121,0.050000000745058,0.0485823899507522,293.074951171875,297.1499938964844,293.1499938964844,0.2135345637798309,-3269.77294921875,304.1413879394531,0.9524365067481996,0.2969467639923095,0.2078531831502914,293.099365234375,297.1499938964844,293.1499938964844,0.2127456367015838,-4413.3603515625,304.1437072753906,0.9513007402420044,0.2958570122718811,0.2804987728595733,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5137841105461121,0.050000000745058,0.2304539382457733,291.1371459960937,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7173156738281,291.1370544433594,1.0,0.2330604344606399,0.8237898945808411,0.8237898945808411,1.0,1.0,-1.0692931413650513,0.4519520998001098,0.6173409819602966,0.2015143185853958,0.0,0.0,0.410500168800354,38.17416763305664,49.0,-1.6230069398880005,-8902.515625,138.82652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,306.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.46484375,18000.0,0.0,0.0,0.2787941992282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244021236896515,0.3244068920612335,-4.749817435367731e-06,0.0,0.0002829406585078,0.0,0.0,15.207036018371582,0.0,0.0,0.0,0.3153129816055298,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826607197523117,-1968.873291015625,304.14361572265625,0.7282052636146545,0.138236716389656,0.1251260787248611,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5068957209587097,0.050000000745058,0.0486730374395847,293.0755310058594,297.1499938964844,293.1499938964844,0.2152545899152755,-3290.6826171875,304.1413879394531,0.9413091540336608,0.298731654882431,0.2091655284166336,293.0990600585937,297.1499938964844,293.1499938964844,0.2140628695487976,-4435.09375,304.14361572265625,0.9396132826805116,0.2972057163715362,0.2818596363067627,293.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5068957209587097,0.050000000745058,0.2308839261531829,291.1360778808594,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73394775390625,291.135986328125,1.0,0.2371937334537506,0.8234889507293701,0.8234889507293701,1.0,1.0,-1.0749431848526,0.4543595314025879,0.6205836534500122,0.2030487954616546,0.0,0.0,0.4124301970005035,40.54707336425781,52.0,-1.4820737838745115,-8947.8818359375,144.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21484375,18000.0,0.0,0.0,0.2798220217227936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266914188861847,0.3266961872577667,-4.757775968755595e-06,0.0,0.000283983797999,0.0,0.0,15.355607986450195,0.0,0.0,0.0,0.3159209489822387,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826607197523117,-1968.873291015625,304.14361572265625,0.7282052636146545,0.138236716389656,0.1251260787248611,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5068957209587097,0.050000000745058,0.0486730374395847,293.0755310058594,297.1499938964844,293.1499938964844,0.2152545899152755,-3290.6826171875,304.1413879394531,0.9413091540336608,0.298731654882431,0.2091655284166336,293.0990600585937,297.1499938964844,293.1499938964844,0.2140628695487976,-4435.09375,304.14361572265625,0.9396132826805116,0.2972057163715362,0.2818596363067627,293.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5068957209587097,0.050000000745058,0.2308839261531829,291.1360778808594,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73394775390625,291.135986328125,1.0,0.2371937334537506,0.8234889507293701,0.8234889507293701,1.0,1.0,-1.0749431848526,0.4543595314025879,0.6205836534500122,0.2030487954616546,0.0,0.0,0.4124301970005035,40.54707336425781,52.0,-1.4820737838745115,-8947.8818359375,144.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21484375,18000.0,0.0,0.0,0.2798220217227936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266914188861847,0.3266961872577667,-4.757775968755595e-06,0.0,0.000283983797999,0.0,0.0,15.355607986450195,0.0,0.0,0.0,0.3159209489822387,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839558839797973,-1992.899169921875,304.1435852050781,0.722382664680481,0.1398233622312545,0.1266444474458694,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5003006458282471,0.050000000745058,0.0487713068723678,293.0761108398437,297.1499938964844,293.1499938964844,0.2169654816389084,-3311.439697265625,304.14141845703125,0.9298391938209534,0.3004972636699676,0.2104699909687042,293.0987548828125,297.1499938964844,293.1499938964844,0.2153883874416351,-4456.92626953125,304.1435241699219,0.9276353120803832,0.2985555231571197,0.2832291722297668,293.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5003006458282471,0.050000000745058,0.2313500791788101,291.1351318359375,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.75079345703125,291.13507080078125,1.0,0.2415352165699005,0.8231879472732544,0.8231879472732544,1.0,1.0,-1.0806525945663452,0.4567926526069641,0.6238599419593811,0.2046061754226684,0.0,0.0,0.4144758284091949,43.11434173583984,55.0,-1.2980828285217283,-8993.7958984375,150.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,306.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.2809379398822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291444480419159,0.3291492164134979,-4.766424353874754e-06,0.0,0.0002851163153536,0.0,0.0,15.515946388244627,0.0,0.0,0.0,0.3165768086910248,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839558839797973,-1992.899169921875,304.1435852050781,0.722382664680481,0.1398233622312545,0.1266444474458694,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5003006458282471,0.050000000745058,0.0487713068723678,293.0761108398437,297.1499938964844,293.1499938964844,0.2169654816389084,-3311.439697265625,304.14141845703125,0.9298391938209534,0.3004972636699676,0.2104699909687042,293.0987548828125,297.1499938964844,293.1499938964844,0.2153883874416351,-4456.92626953125,304.1435241699219,0.9276353120803832,0.2985555231571197,0.2832291722297668,293.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5003006458282471,0.050000000745058,0.2313500791788101,291.1351318359375,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.75079345703125,291.13507080078125,1.0,0.2415352165699005,0.8231879472732544,0.8231879472732544,1.0,1.0,-1.0806525945663452,0.4567926526069641,0.6238599419593811,0.2046061754226684,0.0,0.0,0.4144758284091949,43.11434173583984,55.0,-1.2980828285217283,-8993.7958984375,150.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944396972656,306.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.2809379398822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291444480419159,0.3291492164134979,-4.766424353874754e-06,0.0,0.0002851163153536,0.0,0.0,15.515946388244627,0.0,0.0,0.0,0.3165768086910248,4.0,0.0,1.0
