time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.084603302180767,-2004.924072265625,304.1435852050781,0.7194815874099731,0.1406155675649643,0.1274048686027526,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4971372783184051,0.050000000745058,0.0488227717578411,293.076416015625,297.1499938964844,293.1499938964844,0.2178168147802353,-3321.7529296875,304.14141845703125,0.924164354801178,0.3013727962970733,0.2111188769340515,293.0986328125,297.1499938964844,293.1499938964844,0.2160535007715225,-4467.8671875,304.1434936523437,0.9217451810836792,0.2992307543754577,0.2839165925979614,293.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4971372783184051,0.050000000745058,0.2315942198038101,291.1347351074219,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593078613281,291.1346740722656,1.0,0.2437607795000076,0.8230375051498413,0.8230375051498413,1.0,1.0,-1.0835241079330444,0.4580166041851043,0.6255074739456177,0.2053916752338409,0.0,0.0,0.415535420179367,44.45747756958008,55.0,-1.1914316415786743,-9016.93359375,154.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.568359375,18000.0,0.0,0.0,0.2815319299697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304255604743957,0.3304303288459778,-4.770988198288251e-06,0.0,0.00028571911389,0.0,0.0,15.600150108337402,0.0,0.0,0.0,0.3169210851192474,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852503776550293,-2016.9512939453125,304.1435546875,0.7165912985801697,0.1414069384336471,0.1281657963991165,293.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4940597414970398,0.050000000745058,0.0488755479454994,293.07672119140625,297.1499938964844,293.1499938964844,0.2186650186777115,-3332.017822265625,304.1414489746094,0.9186278581619264,0.3022434711456299,0.2117653340101242,293.0985107421875,297.1499938964844,293.1499938964844,0.2167197614908218,-4478.8173828125,304.1434631347656,0.9160308837890624,0.2999061346054077,0.284605473279953,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4940597414970398,0.050000000745058,0.2318445444107055,291.1343688964844,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7678527832031,291.1343078613281,1.0,0.2460122853517532,0.822877824306488,0.822877824306488,1.0,1.0,-1.0864039659500122,0.4592436850070953,0.6271603107452393,0.206180140376091,0.0,0.0,0.4166150391101837,45.83394241333008,58.0,-1.0726064443588257,-9040.1728515625,157.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785095214844,306.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.091796875,18000.0,0.0,0.0,0.2821507453918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317384123802185,0.3317431807518005,-4.7756993808434345e-06,0.0,0.0002863471454475,0.0,0.0,15.686775207519531,0.0,0.0,0.0,0.3172751665115356,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865483805537223,-2041.113525390625,304.1435546875,0.7108277678489685,0.1429833471775055,0.1296870857477188,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881094098091125,0.050000000745058,0.0489843860268592,293.0768737792969,297.1499938964844,293.1499938964844,0.2204113900661468,-3353.15771484375,304.141357421875,0.9083029627799988,0.3040708899497986,0.2130866795778274,293.0986328125,297.1499938964844,293.1499938964844,0.2180411368608474,-4500.51513671875,304.1434326171875,0.9054060578346252,0.301186591386795,0.2859532237052917,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881094098091125,0.050000000745058,0.2323608249425888,291.133056640625,291.1499938964844,267.9700012207031,266.57208251953125,282.8702087402344,293.77069091796875,291.1326599121094,1.0,0.2505673468112945,0.8225585222244263,0.8225585222244263,1.0,1.0,-1.0921839475631714,0.4617071449756622,0.6304768323898315,0.2077661007642746,0.0,0.0,0.4189355075359344,48.67084884643555,61.0,-2.9529995918273926,-9090.1826171875,164.3693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,306.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6796875,18000.0,0.0,0.0,0.2834663391113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344897627830505,0.3344945609569549,-4.785549663210986e-06,0.0,0.0002876823127735,0.0,0.0,15.86901569366455,0.0,0.0,0.0,0.318021148443222,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865483805537223,-2041.113525390625,304.1435546875,0.7108277678489685,0.1429833471775055,0.1296870857477188,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881094098091125,0.050000000745058,0.0489843860268592,293.0768737792969,297.1499938964844,293.1499938964844,0.2204113900661468,-3353.15771484375,304.141357421875,0.9083029627799988,0.3040708899497986,0.2130866795778274,293.0986328125,297.1499938964844,293.1499938964844,0.2180411368608474,-4500.51513671875,304.1434326171875,0.9054060578346252,0.301186591386795,0.2859532237052917,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4881094098091125,0.050000000745058,0.2323608249425888,291.133056640625,291.1499938964844,267.9700012207031,266.57208251953125,282.8702087402344,293.77069091796875,291.1326599121094,1.0,0.2505673468112945,0.8225585222244263,0.8225585222244263,1.0,1.0,-1.0921839475631714,0.4617071449756622,0.6304768323898315,0.2077661007642746,0.0,0.0,0.4189355075359344,48.67084884643555,61.0,-2.9529995918273926,-9090.1826171875,164.3693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,306.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6796875,18000.0,0.0,0.0,0.2834663391113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344897627830505,0.3344945609569549,-4.785549663210986e-06,0.0,0.0002876823127735,0.0,0.0,15.86901569366455,0.0,0.0,0.0,0.318021148443222,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879581794142723,-2067.449462890625,304.1433410644531,0.7053176760673523,0.1447826921939849,0.1313212811946869,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4822903573513031,0.050000000745058,0.0490967817604541,293.0774841308594,297.1499938964844,293.1499938964844,0.2222490310668945,-3375.410400390625,304.1412048339844,0.899265706539154,0.3058035969734192,0.2144355326890945,293.099609375,297.1499938964844,293.1499938964844,0.2192723006010055,-4520.705078125,304.1435852050781,0.8958619236946106,0.3022924959659576,0.2871420979499817,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4822903573513031,0.050000000745058,0.2328939884901046,291.1288757324219,291.1499938964844,267.95001220703125,266.5530700683594,282.856201171875,293.76190185546875,291.1285705566406,1.0,0.2551567256450653,0.8222391605377197,0.8222391605377197,1.0,1.0,-1.0979663133621216,0.464172750711441,0.6337935924530029,0.2093568742275238,0.0,0.0,0.4220417439937591,51.598365783691406,64.0,-4.4483561515808105,-9150.2509765625,171.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,306.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.2849129438400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380861580371856,0.3380909562110901,-4.797650490218075e-06,0.0,0.0002891503972932,0.0,0.0,16.106428146362305,0.0,0.0,0.0,0.3189883828163147,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879581794142723,-2067.449462890625,304.1433410644531,0.7053176760673523,0.1447826921939849,0.1313212811946869,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4822903573513031,0.050000000745058,0.0490967817604541,293.0774841308594,297.1499938964844,293.1499938964844,0.2222490310668945,-3375.410400390625,304.1412048339844,0.899265706539154,0.3058035969734192,0.2144355326890945,293.099609375,297.1499938964844,293.1499938964844,0.2192723006010055,-4520.705078125,304.1435852050781,0.8958619236946106,0.3022924959659576,0.2871420979499817,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4822903573513031,0.050000000745058,0.2328939884901046,291.1288757324219,291.1499938964844,267.95001220703125,266.5530700683594,282.856201171875,293.76190185546875,291.1285705566406,1.0,0.2551567256450653,0.8222391605377197,0.8222391605377197,1.0,1.0,-1.0979663133621216,0.464172750711441,0.6337935924530029,0.2093568742275238,0.0,0.0,0.4220417439937591,51.598365783691406,64.0,-4.4483561515808105,-9150.2509765625,171.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,306.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.755859375,18000.0,0.0,0.0,0.2849129438400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380861580371856,0.3380909562110901,-4.797650490218075e-06,0.0,0.0002891503972932,0.0,0.0,16.106428146362305,0.0,0.0,0.0,0.3189883828163147,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141976118087,-2098.404296875,304.1427917480469,0.7006978988647461,0.1468830108642578,0.1332723647356033,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4763814210891723,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237197905778885,-3393.04052734375,304.1416931152344,0.890555202960968,0.3071558177471161,0.2155137956142425,293.1008605957031,297.1499938964844,293.1499938964844,0.2203768044710159,-4538.71923828125,304.1438903808594,0.8868238925933838,0.3033128082752228,0.2882349193096161,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4763814210891723,0.050000000745058,0.2334402948617935,291.1267395019531,291.1499938964844,267.92999267578125,266.5339660644531,282.84228515625,293.7532958984375,291.1265869140625,1.0,0.2597463726997375,0.8219018578529358,0.8219018578529358,1.0,1.0,-1.1037081480026243,0.4666206836700439,0.6370874047279358,0.2109386175870895,0.0,0.0,0.4253001809120178,54.59598159790039,67.0,-3.037846803665161,-9213.46875,178.81483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.07421875,18000.0,0.0,0.0,0.286527156829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421482443809509,0.3421530425548553,-4.812425686395727e-06,0.0,0.0002907886519096,0.0,0.0,16.38011360168457,0.0,0.0,0.0,0.3201006352901459,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141976118087,-2098.404296875,304.1427917480469,0.7006978988647461,0.1468830108642578,0.1332723647356033,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4763814210891723,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237197905778885,-3393.04052734375,304.1416931152344,0.890555202960968,0.3071558177471161,0.2155137956142425,293.1008605957031,297.1499938964844,293.1499938964844,0.2203768044710159,-4538.71923828125,304.1438903808594,0.8868238925933838,0.3033128082752228,0.2882349193096161,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4763814210891723,0.050000000745058,0.2334402948617935,291.1267395019531,291.1499938964844,267.92999267578125,266.5339660644531,282.84228515625,293.7532958984375,291.1265869140625,1.0,0.2597463726997375,0.8219018578529358,0.8219018578529358,1.0,1.0,-1.1037081480026243,0.4666206836700439,0.6370874047279358,0.2109386175870895,0.0,0.0,0.4253001809120178,54.59598159790039,67.0,-3.037846803665161,-9213.46875,178.81483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.07421875,18000.0,0.0,0.0,0.286527156829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421482443809509,0.3421530425548553,-4.812425686395727e-06,0.0,0.0002907886519096,0.0,0.0,16.38011360168457,0.0,0.0,0.0,0.3201006352901459,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913391634821891,-2130.636962890625,304.142333984375,0.6965647339820862,0.1490152925252914,0.1353115439414978,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4701201617717743,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249890714883804,-3408.178955078125,304.142333984375,0.8822000026702881,0.3083344995975494,0.2164442241191864,293.1022033691406,297.1499938964844,293.1499938964844,0.2214192301034927,-4555.685546875,304.1441955566406,0.8783215284347534,0.3042860031127929,0.2892786264419555,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1254577636719,291.1499938964844,267.9100036621094,266.5148620605469,282.8262939453125,293.7413330078125,291.1253356933594,1.0,0.2643094360828399,0.8215645551681519,0.8215645551681519,1.0,1.0,-1.1093348264694214,0.4690202176570892,0.6403145790100098,0.212491363286972,0.0,0.0,0.4286617934703827,57.64942169189453,70.0,-2.146627902984619,-9277.525390625,186.2733612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,306.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.498046875,18000.0,0.0,0.0,0.2883128523826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463844954967499,0.3463893234729767,-4.828339569939999e-06,0.0,0.0002926008892245,0.0,0.0,16.669588088989258,0.0,0.0,0.0,0.3212782442569732,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913391634821891,-2130.636962890625,304.142333984375,0.6965647339820862,0.1490152925252914,0.1353115439414978,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4701201617717743,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249890714883804,-3408.178955078125,304.142333984375,0.8822000026702881,0.3083344995975494,0.2164442241191864,293.1022033691406,297.1499938964844,293.1499938964844,0.2214192301034927,-4555.685546875,304.1441955566406,0.8783215284347534,0.3042860031127929,0.2892786264419555,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1254577636719,291.1499938964844,267.9100036621094,266.5148620605469,282.8262939453125,293.7413330078125,291.1253356933594,1.0,0.2643094360828399,0.8215645551681519,0.8215645551681519,1.0,1.0,-1.1093348264694214,0.4690202176570892,0.6403145790100098,0.212491363286972,0.0,0.0,0.4286617934703827,57.64942169189453,70.0,-2.146627902984619,-9277.525390625,186.2733612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,306.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.498046875,18000.0,0.0,0.0,0.2883128523826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463844954967499,0.3463893234729767,-4.828339569939999e-06,0.0,0.0002926008892245,0.0,0.0,16.669588088989258,0.0,0.0,0.0,0.3212782442569732,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.092128999531269,-2145.382080078125,304.1423034667969,0.6944231390953064,0.149878442287445,0.1362342983484268,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4667531549930572,0.050000000745058,0.0493890754878521,293.0843505859375,297.1499938964844,293.1499938964844,0.2256000936031341,-3415.478271484375,304.14263916015625,0.8781748414039612,0.3088899254798889,0.2168812751770019,293.1028747558594,297.1499938964844,293.1499938964844,0.22194205224514,-4564.2158203125,304.144287109375,0.8742564916610718,0.3047603964805603,0.2897886931896209,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4667531549930572,0.050000000745058,0.2342805117368698,291.1242370605469,291.1499938964844,267.8999938964844,266.5052795410156,282.8114318847656,293.7235412597656,291.12384033203125,1.0,0.2665719985961914,0.8213958740234375,0.8213958740234375,1.0,1.0,-1.111991047859192,0.4701520800590515,0.6418389678001404,0.2132262736558914,0.0,0.0,0.4304954409599304,59.19947814941406,70.0,-3.595458984375,-9311.7724609375,190.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,306.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.091796875,18000.0,0.0,0.0,0.2892711162567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486186861991882,0.348623514175415,-4.83669691675459e-06,0.0,0.0002935733937192,0.0,0.0,16.82318115234375,0.0,0.0,0.0,0.3219040334224701,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.0927888229489326,-2157.6826171875,304.1424865722656,0.6920397877693176,0.1505809724330902,0.1369920819997787,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4631629586219787,0.050000000745058,0.0494496449828147,293.0858154296875,297.1499938964844,293.1499938964844,0.2262104898691177,-3422.785400390625,304.1428527832031,0.8742461204528809,0.3094338476657867,0.2173082381486892,293.103515625,297.1499938964844,293.1499938964844,0.2224723100662231,-4572.88427734375,304.1443786621094,0.8702999353408813,0.3052283525466919,0.2902930974960327,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4631629586219787,0.050000000745058,0.2345678210258484,291.1221923828125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962646484375,293.7049255371094,291.121826171875,1.0,0.2688153088092804,0.8212195634841919,0.8212195634841919,1.0,1.0,-1.1144362688064575,0.471192330121994,0.6432439088821411,0.213902398943901,0.0,0.0,0.4325541257858276,60.76832580566406,73.0,-4.302911758422852,-9347.9404296875,193.7610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.001953125,18000.0,0.0,0.0,0.2902756929397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511152267456054,0.3511200547218323,-4.845770035899477e-06,0.0,0.000294592930004,0.0,0.0,16.994813919067383,0.0,0.0,0.0,0.3226014673709869,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938544422388076,-2177.46923828125,304.1432189941406,0.6870164275169373,0.1517546474933624,0.1382240056991577,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4560072124004364,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.227360188961029,-3436.5029296875,304.143310546875,0.8667740225791931,0.3105000555515289,0.2181453257799148,293.10479736328125,297.1499938964844,293.1499938964844,0.2234711498022079,-4589.142578125,304.14459228515625,0.8627871870994568,0.3061457574367523,0.2912855446338653,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4560072124004364,0.050000000745058,0.2351487725973129,291.120361328125,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66900634765625,291.120361328125,1.0,0.2732380926609039,0.8208669424057007,0.8208669424057007,1.0,1.0,-1.118955373764038,0.4731131196022033,0.6458422541618347,0.2151514142751693,0.0,0.0,0.4366656541824341,63.93470764160156,76.0,-2.0523157119750977,-9421.6162109375,201.2157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69317626953125,306.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.56640625,18000.0,0.0,0.0,0.2924304902553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564864099025726,0.3564912974834442,-4.8662955123290885e-06,0.0,0.0002967797918245,0.0,0.0,17.370336532592773,0.0,0.0,0.0,0.3241173028945923,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938544422388076,-2177.46923828125,304.1432189941406,0.6870164275169373,0.1517546474933624,0.1382240056991577,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4560072124004364,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.227360188961029,-3436.5029296875,304.143310546875,0.8667740225791931,0.3105000555515289,0.2181453257799148,293.10479736328125,297.1499938964844,293.1499938964844,0.2234711498022079,-4589.142578125,304.14459228515625,0.8627871870994568,0.3061457574367523,0.2912855446338653,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4560072124004364,0.050000000745058,0.2351487725973129,291.120361328125,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66900634765625,291.120361328125,1.0,0.2732380926609039,0.8208669424057007,0.8208669424057007,1.0,1.0,-1.118955373764038,0.4731131196022033,0.6458422541618347,0.2151514142751693,0.0,0.0,0.4366656541824341,63.93470764160156,76.0,-2.0523157119750977,-9421.6162109375,201.2157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69317626953125,306.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.56640625,18000.0,0.0,0.0,0.2924304902553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564864099025726,0.3564912974834442,-4.8662955123290885e-06,0.0,0.0002967797918245,0.0,0.0,17.370336532592773,0.0,0.0,0.0,0.3241173028945923,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947687998414039,-2194.399169921875,304.1439514160156,0.6820967197418213,0.1527919471263885,0.1392951011657714,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494745433330536,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2284442484378814,-3449.404541015625,304.14373779296875,0.8598581552505493,0.3115389943122864,0.2189638614654541,293.1060485839844,297.1499938964844,293.1499938964844,0.224410742521286,-4604.38037109375,304.1448059082031,0.8558411598205566,0.307039737701416,0.292256087064743,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494745433330536,0.050000000745058,0.2357326745986938,291.12060546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63641357421875,291.12066650390625,1.0,0.2775728106498718,0.8205143213272095,0.8205143213272095,1.0,1.0,-1.123237133026123,0.4749322235584259,0.64830482006073,0.2163347750902176,0.0,0.0,0.4405799508094787,67.11361694335938,79.0,-0.0233629252761602,-9491.4501953125,208.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512451171875,306.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.796875,18000.0,0.0,0.0,0.2947615087032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361727625131607,0.3617325127124786,-4.8875040192797314e-06,0.0,0.0002991454675793,0.0,0.0,17.744726181030273,0.0,0.0,0.0,0.3256295025348663,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947687998414039,-2194.399169921875,304.1439514160156,0.6820967197418213,0.1527919471263885,0.1392951011657714,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494745433330536,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2284442484378814,-3449.404541015625,304.14373779296875,0.8598581552505493,0.3115389943122864,0.2189638614654541,293.1060485839844,297.1499938964844,293.1499938964844,0.224410742521286,-4604.38037109375,304.1448059082031,0.8558411598205566,0.307039737701416,0.292256087064743,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494745433330536,0.050000000745058,0.2357326745986938,291.12060546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63641357421875,291.12066650390625,1.0,0.2775728106498718,0.8205143213272095,0.8205143213272095,1.0,1.0,-1.123237133026123,0.4749322235584259,0.64830482006073,0.2163347750902176,0.0,0.0,0.4405799508094787,67.11361694335938,79.0,-0.0233629252761602,-9491.4501953125,208.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512451171875,306.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.796875,18000.0,0.0,0.0,0.2947615087032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361727625131607,0.3617325127124786,-4.8875040192797314e-06,0.0,0.0002991454675793,0.0,0.0,17.744726181030273,0.0,0.0,0.0,0.3256295025348663,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.095616728067398,-2210.084228515625,304.1445617675781,0.6774442195892334,0.1537640988826751,0.1402972191572189,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4435397386550903,0.050000000745058,0.0498183816671371,293.0934753417969,297.1499938964844,293.1499938964844,0.2294835597276687,-3461.760498046875,304.14410400390625,0.8534696698188782,0.3125484585762024,0.2197623401880264,293.10723876953125,297.1499938964844,293.1499938964844,0.2253142595291137,-4619.00830078125,304.1450500488281,0.8494318127632141,0.3079128861427307,0.2932064235210418,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4435397386550903,0.050000000745058,0.2363169491291046,291.12164306640625,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.6068420410156,291.1217956542969,1.0,0.2818198204040527,0.8201605677604675,0.8201605677604675,1.0,1.0,-1.1273882389068604,0.4766958653926849,0.6506924033164978,0.2174817472696304,0.0,0.0,0.4442993104457855,70.29290771484375,67.0,1.323506236076355,-9558.5751953125,216.14015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,306.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.650390625,18000.0,0.0,0.0,0.2972308099269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667969107627868,0.3668018281459808,-4.908508799417177e-06,0.0,0.0003016514820046,0.0,0.0,18.11244773864746,0.0,0.0,0.0,0.3271104395389557,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.095616728067398,-2210.084228515625,304.1445617675781,0.6774442195892334,0.1537640988826751,0.1402972191572189,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4435397386550903,0.050000000745058,0.0498183816671371,293.0934753417969,297.1499938964844,293.1499938964844,0.2294835597276687,-3461.760498046875,304.14410400390625,0.8534696698188782,0.3125484585762024,0.2197623401880264,293.10723876953125,297.1499938964844,293.1499938964844,0.2253142595291137,-4619.00830078125,304.1450500488281,0.8494318127632141,0.3079128861427307,0.2932064235210418,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4435397386550903,0.050000000745058,0.2363169491291046,291.12164306640625,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.6068420410156,291.1217956542969,1.0,0.2818198204040527,0.8201605677604675,0.8201605677604675,1.0,1.0,-1.1273882389068604,0.4766958653926849,0.6506924033164978,0.2174817472696304,0.0,0.0,0.4442993104457855,70.29290771484375,67.0,1.323506236076355,-9558.5751953125,216.14015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,306.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.650390625,18000.0,0.0,0.0,0.2972308099269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667969107627868,0.3668018281459808,-4.908508799417177e-06,0.0,0.0003016514820046,0.0,0.0,18.11244773864746,0.0,0.0,0.0,0.3271104395389557,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0963014364242553,-2222.68212890625,304.1452331542969,0.6807787418365479,0.1547303348779678,0.1411231458187103,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2303382754325866,-3471.82763671875,304.1446533203125,0.8565521836280823,0.3135879933834076,0.2204445302486419,293.10821533203125,297.1499938964844,293.1499938964844,0.2260290533304214,-4630.44775390625,304.1455078125,0.8523539304733276,0.3087934851646423,0.2939917743206024,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1244506835937,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.5805969238281,291.125,1.0,0.2804915010929107,0.8198068141937256,0.8198068141937256,1.0,1.0,-1.1298813819885254,0.4777368307113647,0.6521445512771606,0.2181780785322189,0.0,0.0,0.4475587010383606,69.3724136352539,55.0,4.49647331237793,-9615.82421875,215.20933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5784912109375,306.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62890625,18000.0,0.0,0.0,0.2997868359088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714818656444549,0.3714868128299713,-4.928723228658782e-06,0.0,0.0003042455355171,0.0,0.0,18.458534240722656,0.0,0.0,0.0,0.3284971117973327,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0963014364242553,-2222.68212890625,304.1452331542969,0.6807787418365479,0.1547303348779678,0.1411231458187103,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4452997744083404,0.050000000745058,0.0497805662453174,293.0954284667969,297.1499938964844,293.1499938964844,0.2303382754325866,-3471.82763671875,304.1446533203125,0.8565521836280823,0.3135879933834076,0.2204445302486419,293.10821533203125,297.1499938964844,293.1499938964844,0.2260290533304214,-4630.44775390625,304.1455078125,0.8523539304733276,0.3087934851646423,0.2939917743206024,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4452997744083404,0.050000000745058,0.2361375838518142,291.1244506835937,291.1499938964844,267.8099975585937,266.41912841796875,282.69012451171875,293.5805969238281,291.125,1.0,0.2804915010929107,0.8198068141937256,0.8198068141937256,1.0,1.0,-1.1298813819885254,0.4777368307113647,0.6521445512771606,0.2181780785322189,0.0,0.0,0.4475587010383606,69.3724136352539,55.0,4.49647331237793,-9615.82421875,215.20933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5784912109375,306.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62890625,18000.0,0.0,0.0,0.2997868359088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714818656444549,0.3714868128299713,-4.928723228658782e-06,0.0,0.0003042455355171,0.0,0.0,18.458534240722656,0.0,0.0,0.0,0.3284971117973327,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0966034457087516,-2228.213134765625,304.1455383300781,0.6850844621658325,0.1552308350801468,0.1415006816387176,293.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4486893713474273,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2307242900133133,-3476.3505859375,304.1448974609375,0.8612200021743774,0.3141498565673828,0.2207735925912857,293.1086120605469,297.1499938964844,293.1499938964844,0.2263262718915939,-4635.15478515625,304.1457824707031,0.8568751811981201,0.3092497587203979,0.2943463623523712,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4486893713474273,0.050000000745058,0.2358065694570541,291.1271057128906,291.1499938964844,267.79998779296875,266.4096069335937,282.6794128417969,293.5689392089844,291.1277160644531,1.0,0.2783429324626922,0.8196299076080322,0.8196299076080322,1.0,1.0,-1.1306742429733276,0.4780611097812652,0.65261310338974,0.2183979898691177,0.0,0.0,0.4488200843334198,67.61739349365234,55.0,6.042153358459473,-9639.158203125,212.0991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658264160156,306.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.34375,18000.0,0.0,0.0,0.3010697662830353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734180331230163,0.3734229803085327,-4.937725861964282e-06,0.0,0.0003055475535802,0.0,0.0,18.60477638244629,0.0,0.0,0.0,0.3290819823741913,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968930646777153,-2233.51513671875,304.1458435058594,0.6909022927284241,0.1557427197694778,0.1418649703264236,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4535940587520599,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2311083823442459,-3480.857666015625,304.1451416015625,0.8677294850349426,0.314738929271698,0.2211037874221801,293.10888671875,297.1499938964844,293.1499938964844,0.2266072332859039,-4639.60107421875,304.1460266113281,0.8631976246833801,0.3097172677516937,0.2946866154670715,293.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4535940587520599,0.050000000745058,0.2353575825691223,291.1298828125,291.1499938964844,267.7900085449219,266.40008544921875,282.6692199707031,293.5581359863281,291.1304626464844,1.0,0.2753948271274566,0.819455623626709,0.819455623626709,1.0,1.0,-1.1312638521194458,0.4782974421977997,0.6529663801193237,0.2185612469911575,0.0,0.0,0.4498842656612396,65.22970581054688,43.0,6.862614154815674,-9659.435546875,207.69972229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5567626953125,306.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.279296875,18000.0,0.0,0.0,0.3023383021354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375055581331253,0.3750605285167694,-4.945558885083301e-06,0.0,0.0003068349324166,0.0,0.0,18.729692459106445,0.0,0.0,0.0,0.3295826315879822,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974496752023696,-2243.707275390625,304.14630126953125,0.7069279551506042,0.1567968130111694,0.1425677686929702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318864911794662,-3490.014892578125,304.1454467773437,0.8863853812217712,0.3159877061843872,0.2217739969491958,293.1092529296875,297.1499938964844,293.1499938964844,0.227141797542572,-4648.0712890625,304.1464538574219,0.8813942670822144,0.3106833696365356,0.2953400611877441,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4678665697574615,0.050000000745058,0.2341875582933426,291.1352844238281,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5384521484375,291.1358947753906,1.0,0.2675254940986633,0.8191069960594177,0.8191069960594177,1.0,1.0,-1.1319960355758667,0.4785764515399933,0.6534196138381958,0.2187620401382446,0.0,0.0,0.4514800012111664,58.99566650390625,31.0,7.3966240882873535,-9693.7548828125,195.9339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551025390625,306.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.443359375,18000.0,0.0,0.0,0.3047850728034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775815069675445,0.3775864839553833,-4.957960300089326e-06,0.0,0.000309318100335,0.0,0.0,18.924354553222656,0.0,0.0,0.0,0.330361545085907,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974496752023696,-2243.707275390625,304.14630126953125,0.7069279551506042,0.1567968130111694,0.1425677686929702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318864911794662,-3490.014892578125,304.1454467773437,0.8863853812217712,0.3159877061843872,0.2217739969491958,293.1092529296875,297.1499938964844,293.1499938964844,0.227141797542572,-4648.0712890625,304.1464538574219,0.8813942670822144,0.3106833696365356,0.2953400611877441,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4678665697574615,0.050000000745058,0.2341875582933426,291.1352844238281,291.1499938964844,267.7699890136719,266.38116455078125,282.65008544921875,293.5384521484375,291.1358947753906,1.0,0.2675254940986633,0.8191069960594177,0.8191069960594177,1.0,1.0,-1.1319960355758667,0.4785764515399933,0.6534196138381958,0.2187620401382446,0.0,0.0,0.4514800012111664,58.99566650390625,31.0,7.3966240882873535,-9693.7548828125,195.9339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551025390625,306.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.443359375,18000.0,0.0,0.0,0.3047850728034973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775815069675445,0.3775864839553833,-4.957960300089326e-06,0.0,0.000309318100335,0.0,0.0,18.924354553222656,0.0,0.0,0.0,0.330361545085907,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979897081851959,-2253.604736328125,304.1466369628906,0.7275969982147217,0.1578818559646606,0.1432495862245559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4837180376052856,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326873391866684,-3499.472900390625,304.1456298828125,0.9139394164085388,0.3173102438449859,0.2224598675966262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276606559753418,-4656.3232421875,304.14678955078125,0.9080201983451844,0.3116843700408935,0.2959742546081543,293.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4837180376052856,0.050000000745058,0.2327605485916137,291.140380859375,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.5205383300781,291.1408996582031,1.0,0.2575377821922302,0.8187583684921265,0.8187583684921265,1.0,1.0,-1.1323250532150269,0.4786811172962188,0.6536439061164856,0.2188480347394943,0.0,0.0,0.4524178206920624,51.38387680053711,25.0,6.998323917388916,-9721.7666015625,181.3744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56268310546875,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.3070461452007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791718184947967,0.3791767656803131,-4.966285359842004e-06,0.0,0.0003116128209512,0.0,0.0,19.04924964904785,0.0,0.0,0.0,0.3308607935905456,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979897081851959,-2253.604736328125,304.1466369628906,0.7275969982147217,0.1578818559646606,0.1432495862245559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4837180376052856,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326873391866684,-3499.472900390625,304.1456298828125,0.9139394164085388,0.3173102438449859,0.2224598675966262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276606559753418,-4656.3232421875,304.14678955078125,0.9080201983451844,0.3116843700408935,0.2959742546081543,293.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4837180376052856,0.050000000745058,0.2327605485916137,291.140380859375,291.1499938964844,267.75,266.3623046875,282.63201904296875,293.5205383300781,291.1408996582031,1.0,0.2575377821922302,0.8187583684921265,0.8187583684921265,1.0,1.0,-1.1323250532150269,0.4786811172962188,0.6536439061164856,0.2188480347394943,0.0,0.0,0.4524178206920624,51.38387680053711,25.0,6.998323917388916,-9721.7666015625,181.3744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56268310546875,306.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.3070461452007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791718184947967,0.3791767656803131,-4.966285359842004e-06,0.0,0.0003116128209512,0.0,0.0,19.04924964904785,0.0,0.0,0.0,0.3308607935905456,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985664799809455,-2264.214111328125,304.14678955078125,0.7501830458641052,0.1589727848768234,0.1439656317234039,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.499100774526596,0.050000000745058,0.0487901344895362,293.0970764160156,297.1499938964844,293.1499938964844,0.2335690408945083,-3509.946044921875,304.1456298828125,0.948374092578888,0.3186626732349396,0.2231932282447815,293.1094665527344,297.1499938964844,293.1499938964844,0.228239506483078,-4665.62646484375,304.1468811035156,0.9418058395385742,0.3127026259899139,0.2966526448726654,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.499100774526596,0.050000000745058,0.231439396739006,291.144287109375,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5035095214844,291.14459228515625,1.0,0.2481339871883392,0.818433403968811,0.818433403968811,1.0,1.0,-1.1329586505889893,0.4789226055145263,0.6540360450744629,0.2190131694078445,0.0,0.0,0.4528973698616028,44.34146499633789,25.0,5.248211860656738,-9748.2802734375,167.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907897949219,306.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.3090626895427704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800165355205536,0.3800215125083923,-4.97106930197333e-06,0.0,0.0003136593441013,0.0,0.0,19.117019653320312,0.0,0.0,0.0,0.3311331868171692,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985664799809455,-2264.214111328125,304.14678955078125,0.7501830458641052,0.1589727848768234,0.1439656317234039,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.499100774526596,0.050000000745058,0.0487901344895362,293.0970764160156,297.1499938964844,293.1499938964844,0.2335690408945083,-3509.946044921875,304.1456298828125,0.948374092578888,0.3186626732349396,0.2231932282447815,293.1094665527344,297.1499938964844,293.1499938964844,0.228239506483078,-4665.62646484375,304.1468811035156,0.9418058395385742,0.3127026259899139,0.2966526448726654,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.499100774526596,0.050000000745058,0.231439396739006,291.144287109375,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5035095214844,291.14459228515625,1.0,0.2481339871883392,0.818433403968811,0.818433403968811,1.0,1.0,-1.1329586505889893,0.4789226055145263,0.6540360450744629,0.2190131694078445,0.0,0.0,0.4528973698616028,44.34146499633789,25.0,5.248211860656738,-9748.2802734375,167.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907897949219,306.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.3090626895427704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800165355205536,0.3800215125083923,-4.97106930197333e-06,0.0,0.0003136593441013,0.0,0.0,19.117019653320312,0.0,0.0,0.0,0.3311331868171692,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0992016494274139,-2275.94140625,304.14678955078125,0.7717210054397583,0.1600310057401657,0.1447324454784393,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5133766531944275,0.050000000745058,0.0485870018601417,293.0971984863281,297.1499938964844,293.1499938964844,0.2345442175865173,-3521.5810546875,304.1454467773437,0.9760541319847108,0.3199796080589294,0.2239688038825988,293.10955810546875,297.1499938964844,293.1499938964844,0.2289224863052368,-4676.70703125,304.14678955078125,0.9700633883476256,0.3137105107307434,0.2974032163619995,293.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5133766531944275,0.050000000745058,0.2304758131504058,291.1462097167969,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.48651123046875,291.14630126953125,1.0,0.2412719577550888,0.8181084394454956,0.8181084394454956,1.0,1.0,-1.1343101263046265,0.4794785380363464,0.6548316478729248,0.219370812177658,0.0,0.0,0.4532552659511566,39.21794128417969,28.0,2.725375175476074,-9778.533203125,158.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317749023437,306.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.3108109533786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805490136146545,0.3805539906024933,-4.97381370223593e-06,0.0,0.0003154336009174,0.0,0.0,19.15887260437012,0.0,0.0,0.0,0.3313021659851074,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0992016494274139,-2275.94140625,304.14678955078125,0.7717210054397583,0.1600310057401657,0.1447324454784393,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5133766531944275,0.050000000745058,0.0485870018601417,293.0971984863281,297.1499938964844,293.1499938964844,0.2345442175865173,-3521.5810546875,304.1454467773437,0.9760541319847108,0.3199796080589294,0.2239688038825988,293.10955810546875,297.1499938964844,293.1499938964844,0.2289224863052368,-4676.70703125,304.14678955078125,0.9700633883476256,0.3137105107307434,0.2974032163619995,293.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5133766531944275,0.050000000745058,0.2304758131504058,291.1462097167969,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.48651123046875,291.14630126953125,1.0,0.2412719577550888,0.8181084394454956,0.8181084394454956,1.0,1.0,-1.1343101263046265,0.4794785380363464,0.6548316478729248,0.219370812177658,0.0,0.0,0.4532552659511566,39.21794128417969,28.0,2.725375175476074,-9778.533203125,158.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317749023437,306.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.3108109533786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805490136146545,0.3805539906024933,-4.97381370223593e-06,0.0,0.0003154336009174,0.0,0.0,19.15887260437012,0.0,0.0,0.0,0.3313021659851074,4.0,0.0,1.0
