time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995362699031829,-2282.128173828125,304.1467590332031,0.7805407047271729,0.1605391949415207,0.1451296061277389,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5192273259162903,0.050000000745058,0.0485177524387836,293.097412109375,297.1499938964844,293.1499938964844,0.2350542694330215,-3527.67333984375,304.1453552246094,0.9854633808135986,0.3206097781658172,0.2243632972240448,293.1096496582031,297.1499938964844,293.1499938964844,0.2292989939451217,-4682.83740234375,304.14666748046875,0.9798181653022766,0.3142037391662597,0.2978023588657379,293.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5192273259162903,0.050000000745058,0.2301473319530487,291.146484375,291.1499938964844,267.70001220703125,266.31573486328125,282.5871887207031,293.4778747558594,291.1465148925781,1.0,0.2390018105506897,0.8179459571838379,0.8179459571838379,1.0,1.0,-1.1352618932724,0.4798773825168609,0.6553845405578613,0.2196236848831176,0.0,0.0,0.4534581303596496,37.47841644287109,28.0,1.566571831703186,-9795.822265625,155.41514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554260253906,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.3115873336791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808160126209259,0.3808209896087646,-4.97497330798069e-06,0.0,0.0003162215289194,0.0,0.0,19.179128646850582,0.0,0.0,0.0,0.3313834071159363,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998766347765922,-2288.42236328125,304.146728515625,0.7877042293548584,0.161031037569046,0.1455299854278564,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.523942232131958,0.050000000745058,0.0484666936099529,293.09771728515625,297.1499938964844,293.1499938964844,0.2355696856975555,-3533.828857421875,304.145263671875,0.9923264384269714,0.321216881275177,0.2247559875249862,293.1098022460937,297.1499938964844,293.1499938964844,0.2296918332576751,-4689.23828125,304.1465759277344,0.9869722127914428,0.3146876394748688,0.2982114851474762,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.523942232131958,0.050000000745058,0.2299051284790039,291.1464538574219,291.1499938964844,267.69000244140625,266.3065490722656,282.57794189453125,293.4692077636719,291.1464233398437,1.0,0.2373487949371338,0.8177797794342041,0.8177797794342041,1.0,1.0,-1.1363528966903689,0.4803368151187897,0.6560160517692566,0.219913974404335,0.0,0.0,0.4536972939968109,36.2015380859375,31.0,0.555793821811676,-9814.4267578125,153.25558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,306.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.3123034536838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811181187629699,0.3811230957508087,-4.976198852091329e-06,0.0,0.0003169483097735,0.0,0.0,19.201765060424805,0.0,0.0,0.0,0.3314739465713501,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005659848451614,-2301.16162109375,304.14666748046875,0.7970337271690369,0.1619821935892105,0.1463361978530883,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5297808051109314,0.050000000745058,0.0484084859490394,293.0982666015625,297.1499938964844,293.1499938964844,0.2359871119260788,-3538.396728515625,304.1462707519531,0.9990000128746032,0.3224246501922607,0.2250083833932876,293.11016845703125,297.1499938964844,293.1499938964844,0.2305037528276443,-4702.46044921875,304.1463623046875,0.995198369026184,0.3156284689903259,0.2990476489067077,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5297808051109314,0.050000000745058,0.2296290099620819,291.1459350585937,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4520568847656,291.1459350585937,1.0,0.2355726808309555,0.8174474835395813,0.8174474835395813,1.0,1.0,-1.138251543045044,0.4811306297779083,0.6571208834648132,0.2204214334487915,0.0,0.0,0.454276442527771,34.75564193725586,34.0,-0.1340360045433044,-9852.4140625,150.98703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73095703125,306.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.3135735988616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818753361701965,0.3818803429603576,-4.9791933633969165e-06,0.0,0.0003182373475283,0.0,0.0,19.25829696655273,0.0,0.0,0.0,0.3316984176635742,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005659848451614,-2301.16162109375,304.14666748046875,0.7970337271690369,0.1619821935892105,0.1463361978530883,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5297808051109314,0.050000000745058,0.0484084859490394,293.0982666015625,297.1499938964844,293.1499938964844,0.2359871119260788,-3538.396728515625,304.1462707519531,0.9990000128746032,0.3224246501922607,0.2250083833932876,293.11016845703125,297.1499938964844,293.1499938964844,0.2305037528276443,-4702.46044921875,304.1463623046875,0.995198369026184,0.3156284689903259,0.2990476489067077,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5297808051109314,0.050000000745058,0.2296290099620819,291.1459350585937,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4520568847656,291.1459350585937,1.0,0.2355726808309555,0.8174474835395813,0.8174474835395813,1.0,1.0,-1.138251543045044,0.4811306297779083,0.6571208834648132,0.2204214334487915,0.0,0.0,0.454276442527771,34.75564193725586,34.0,-0.1340360045433044,-9852.4140625,150.98703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73095703125,306.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.3135735988616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818753361701965,0.3818803429603576,-4.9791933633969165e-06,0.0,0.0003182373475283,0.0,0.0,19.25829696655273,0.0,0.0,0.0,0.3316984176635742,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.10124983638525,-2313.730224609375,304.1466369628906,0.8001155853271484,0.1629125326871872,0.1471661478281021,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5309361219406128,0.050000000745058,0.0483975559473037,293.09478759765625,297.1499938964844,293.1499938964844,0.2347895950078964,-3523.61279296875,304.1493530273437,0.9990000128746032,0.324435830116272,0.224074900150299,293.1106872558594,297.1499938964844,293.1499938964844,0.2312703132629394,-4714.84033203125,304.14630126953125,0.9972635507583618,0.3165328502655029,0.299898087978363,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5309361219406128,0.050000000745058,0.2295771539211273,291.1483764648437,291.1499938964844,267.6499938964844,266.2701721191406,282.5436706542969,293.4382629394531,291.1486511230469,1.0,0.235366553068161,0.8171151876449585,0.8171151876449585,1.0,1.0,-1.1390467882156372,0.4814521372318268,0.6575946807861328,0.2206010967493057,0.0,0.0,0.4543616771697998,34.490177154541016,37.0,2.628800630569458,-9882.1259765625,150.6985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.314629316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822925090789795,0.3822974860668182,-4.98183680974762e-06,0.0,0.0003193087468389,0.0,0.0,19.29292106628418,0.0,0.0,0.0,0.331830769777298,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.10124983638525,-2313.730224609375,304.1466369628906,0.8001155853271484,0.1629125326871872,0.1471661478281021,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5309361219406128,0.050000000745058,0.0483975559473037,293.09478759765625,297.1499938964844,293.1499938964844,0.2347895950078964,-3523.61279296875,304.1493530273437,0.9990000128746032,0.324435830116272,0.224074900150299,293.1106872558594,297.1499938964844,293.1499938964844,0.2312703132629394,-4714.84033203125,304.14630126953125,0.9972635507583618,0.3165328502655029,0.299898087978363,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5309361219406128,0.050000000745058,0.2295771539211273,291.1483764648437,291.1499938964844,267.6499938964844,266.2701721191406,282.5436706542969,293.4382629394531,291.1486511230469,1.0,0.235366553068161,0.8171151876449585,0.8171151876449585,1.0,1.0,-1.1390467882156372,0.4814521372318268,0.6575946807861328,0.2206010967493057,0.0,0.0,0.4543616771697998,34.490177154541016,37.0,2.628800630569458,-9882.1259765625,150.6985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.314629316329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822925090789795,0.3822974860668182,-4.98183680974762e-06,0.0,0.0003193087468389,0.0,0.0,19.29292106628418,0.0,0.0,0.0,0.331830769777298,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019750833511352,-2327.118408203125,304.14654541015625,0.7998999953269958,0.1638216823339462,0.1479975879192352,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366096675395965,-3545.978271484375,304.1463928222656,0.9990000128746032,0.3263973891735077,0.2255180478096008,293.1112976074219,297.1499938964844,293.1499938964844,0.2321182638406753,-4728.642578125,304.1461181640625,0.9963826537132264,0.3174062371253967,0.3007373213768005,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1468200683594,291.1499938964844,267.6300048828125,266.2522888183594,282.52593994140625,293.4233703613281,291.1462707519531,1.0,0.236436054110527,0.8167734146118164,0.8167734146118164,1.0,1.0,-1.1428698301315308,0.4830962419509887,0.6597735285758972,0.221603512763977,0.0,0.0,0.4548031389713287,34.86254119873047,40.0,-3.1532835960388184,-9922.236328125,152.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,306.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.3154880404472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382541686296463,0.3825466930866241,-4.982559403288178e-06,0.0,0.0003201802610419,0.0,0.0,19.310651779174805,0.0,0.0,0.0,0.3319122791290283,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019750833511352,-2327.118408203125,304.14654541015625,0.7998999953269958,0.1638216823339462,0.1479975879192352,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5296108722686768,0.050000000745058,0.0484100803732872,293.092041015625,297.1499938964844,293.1499938964844,0.2366096675395965,-3545.978271484375,304.1463928222656,0.9990000128746032,0.3263973891735077,0.2255180478096008,293.1112976074219,297.1499938964844,293.1499938964844,0.2321182638406753,-4728.642578125,304.1461181640625,0.9963826537132264,0.3174062371253967,0.3007373213768005,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5296108722686768,0.050000000745058,0.2296365797519683,291.1468200683594,291.1499938964844,267.6300048828125,266.2522888183594,282.52593994140625,293.4233703613281,291.1462707519531,1.0,0.236436054110527,0.8167734146118164,0.8167734146118164,1.0,1.0,-1.1428698301315308,0.4830962419509887,0.6597735285758972,0.221603512763977,0.0,0.0,0.4548031389713287,34.86254119873047,40.0,-3.1532835960388184,-9922.236328125,152.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,306.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.3154880404472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382541686296463,0.3825466930866241,-4.982559403288178e-06,0.0,0.0003201802610419,0.0,0.0,19.310651779174805,0.0,0.0,0.0,0.3319122791290283,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027528792619705,-2341.533203125,304.1463928222656,0.7970085740089417,0.1647233366966247,0.1488383263349533,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5263012647628784,0.050000000745058,0.0484424754977226,293.0965576171875,297.1499938964844,293.1499938964844,0.2406845241785049,-3595.531005859375,304.1408386230469,0.9990000128746032,0.3269709944725036,0.228637546300888,293.1117858886719,297.1499938964844,293.1499938964844,0.2330875098705291,-4744.5166015625,304.1457824707031,0.9930465221405028,0.3182878494262695,0.3015969097614288,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5263012647628784,0.050000000745058,0.2297902405261993,291.1400451660156,291.1499938964844,267.6099853515625,266.234619140625,282.5047912597656,293.4039001464844,291.1392517089844,1.0,0.2385236620903015,0.8164316415786743,0.8164316415786743,1.0,1.0,-1.1488995552062988,0.4857041239738464,0.6631953716278076,0.2232144773006439,0.0,0.0,0.4565587341785431,35.77058029174805,43.0,-8.298951148986816,-9986.1201171875,155.97177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,306.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.3162659108638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844180703163147,0.3844230771064758,-4.988167802366661e-06,0.0,0.0003209696733392,0.0,0.0,19.445011138916016,0.0,0.0,0.0,0.3324468731880188,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027528792619705,-2341.533203125,304.1463928222656,0.7970085740089417,0.1647233366966247,0.1488383263349533,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5263012647628784,0.050000000745058,0.0484424754977226,293.0965576171875,297.1499938964844,293.1499938964844,0.2406845241785049,-3595.531005859375,304.1408386230469,0.9990000128746032,0.3269709944725036,0.228637546300888,293.1117858886719,297.1499938964844,293.1499938964844,0.2330875098705291,-4744.5166015625,304.1457824707031,0.9930465221405028,0.3182878494262695,0.3015969097614288,293.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5263012647628784,0.050000000745058,0.2297902405261993,291.1400451660156,291.1499938964844,267.6099853515625,266.234619140625,282.5047912597656,293.4039001464844,291.1392517089844,1.0,0.2385236620903015,0.8164316415786743,0.8164316415786743,1.0,1.0,-1.1488995552062988,0.4857041239738464,0.6631953716278076,0.2232144773006439,0.0,0.0,0.4565587341785431,35.77058029174805,43.0,-8.298951148986816,-9986.1201171875,155.97177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736572265625,306.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.3162659108638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844180703163147,0.3844230771064758,-4.988167802366661e-06,0.0,0.0003209696733392,0.0,0.0,19.445011138916016,0.0,0.0,0.0,0.3324468731880188,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031473129987716,-2348.822265625,304.1463317871094,0.7939308285713196,0.1651754677295684,0.1492711007595062,293.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5234566330909729,0.050000000745058,0.0484716780483722,293.10040283203125,297.1499938964844,293.1499938964844,0.2411595284938812,-3601.132080078125,304.1416931152344,0.9963423609733582,0.3268908262252807,0.228941261768341,293.1119689941406,297.1499938964844,293.1499938964844,0.2335770726203918,-4752.505859375,304.1456604003906,0.9897496104240416,0.3187337517738342,0.3020443022251129,293.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5234566330909729,0.050000000745058,0.2299287617206573,291.1370544433594,291.1499938964844,267.6000061035156,266.22589111328125,282.4945678710937,293.3939208984375,291.1367492675781,1.0,0.2398314177989959,0.816260814666748,0.816260814666748,1.0,1.0,-1.150493860244751,0.4863855540752411,0.6641082763671875,0.223637506365776,0.0,0.0,0.4577345848083496,36.53350067138672,43.0,-6.628165245056152,-10016.6015625,157.9247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887451171875,306.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.830078125,18000.0,0.0,0.0,0.316665768623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859499394893646,0.3859549462795257,-4.993709808331914e-06,0.0,0.0003213754971511,0.0,0.0,19.55842971801757,0.0,0.0,0.0,0.3328912854194641,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035205051302909,-2355.66650390625,304.1463317871094,0.7903698086738586,0.1656245589256286,0.1497078537940979,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5202980041503906,0.050000000745058,0.0485056973993778,293.1031188964844,297.1499938964844,293.1499938964844,0.2412614673376083,-3601.99267578125,304.1430053710937,0.9923602342605592,0.3269811868667602,0.2289721369743347,293.1121520996094,297.1499938964844,293.1499938964844,0.2340154498815536,-4759.58203125,304.1456604003906,0.985824704170227,0.3191779553890228,0.302497535943985,293.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5202980041503906,0.050000000745058,0.2300901412963867,291.13690185546875,291.1499938964844,267.5899963378906,266.2171936035156,282.485107421875,293.3851623535156,291.1370849609375,1.0,0.2412737607955932,0.8160674571990967,0.8160674571990967,1.0,1.0,-1.151841640472412,0.4869628846645355,0.6648787260055542,0.2239755690097808,0.0,0.0,0.458635926246643,37.414363861083984,46.0,-2.6834332942962646,-10044.1455078125,160.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977355957031,306.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.317076712846756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874256312847137,0.3874306380748749,-5.0001331146631856e-06,0.0,0.0003217925550416,0.0,0.0,19.671831130981445,0.0,0.0,0.0,0.333329439163208,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042659878730773,-2369.317626953125,304.14630126953125,0.7826374769210815,0.1665162742137909,0.150582805275917,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.513700008392334,0.050000000745058,0.0485828481614589,293.1065673828125,297.1499938964844,293.1499938964844,0.2417498230934143,-3607.434814453125,304.1444702148437,0.983436107635498,0.3274649381637573,0.2293034940958023,293.112548828125,297.1499938964844,293.1499938964844,0.2348886877298355,-4773.6640625,304.1456604003906,0.9767460823059082,0.3200604915618896,0.3034072518348694,293.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.513700008392334,0.050000000745058,0.2304561138153076,291.13751220703125,291.1499938964844,267.57000732421875,266.2000427246094,282.4671325683594,293.36968994140625,291.137451171875,1.0,0.2445050776004791,0.815680742263794,0.815680742263794,1.0,1.0,-1.1549131870269775,0.488284170627594,0.6666290163993835,0.224748432636261,0.0,0.0,0.46022629737854,39.41214370727539,49.0,-0.9965357184410096,-10091.08203125,164.8545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.826171875,18000.0,0.0,0.0,0.3179265260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897342979907989,0.3897393047809601,-5.011136181565234e-06,0.0,0.0003226550179533,0.0,0.0,19.853328704833984,0.0,0.0,0.0,0.3340450227260589,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042659878730773,-2369.317626953125,304.14630126953125,0.7826374769210815,0.1665162742137909,0.150582805275917,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.513700008392334,0.050000000745058,0.0485828481614589,293.1065673828125,297.1499938964844,293.1499938964844,0.2417498230934143,-3607.434814453125,304.1444702148437,0.983436107635498,0.3274649381637573,0.2293034940958023,293.112548828125,297.1499938964844,293.1499938964844,0.2348886877298355,-4773.6640625,304.1456604003906,0.9767460823059082,0.3200604915618896,0.3034072518348694,293.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.513700008392334,0.050000000745058,0.2304561138153076,291.13751220703125,291.1499938964844,267.57000732421875,266.2000427246094,282.4671325683594,293.36968994140625,291.137451171875,1.0,0.2445050776004791,0.815680742263794,0.815680742263794,1.0,1.0,-1.1549131870269775,0.488284170627594,0.6666290163993835,0.224748432636261,0.0,0.0,0.46022629737854,39.41214370727539,49.0,-0.9965357184410096,-10091.08203125,164.8545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,306.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.826171875,18000.0,0.0,0.0,0.3179265260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897342979907989,0.3897393047809601,-5.011136181565234e-06,0.0,0.0003226550179533,0.0,0.0,19.853328704833984,0.0,0.0,0.0,0.3340450227260589,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7745230197906494,0.0,0.1514650136232376,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.507047712802887,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732825756072998,0.0,0.2297867685556411,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663166999816896,0.0,0.304324060678482,293.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.507047712802887,0.0,0.2308711260557174,291.136474609375,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3555908203125,291.1363525390625,0.0,0.0,0.815294086933136,0.815294086933136,1.0,1.0,-1.1582558155059814,0.4897274672985077,0.6685283184051514,0.2255869656801223,0.0,0.0,0.0,41.67570877075195,60.0,-1.2904348373413086,-10138.9345703125,170.3007049560547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923023045063019,0.3923073410987854,-5.022191544412635e-06,0.0,0.0,0.0,0.0,20.052078247070312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7745230197906494,0.0,0.1514650136232376,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.507047712802887,0.0,0.0486703403294086,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732825756072998,0.0,0.2297867685556411,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663166999816896,0.0,0.304324060678482,293.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.507047712802887,0.0,0.2308711260557174,291.136474609375,294.1499938964844,267.54998779296875,266.18316650390625,282.4498291015625,293.3555908203125,291.1363525390625,0.0,0.0,0.815294086933136,0.815294086933136,1.0,1.0,-1.1582558155059814,0.4897274672985077,0.6685283184051514,0.2255869656801223,0.0,0.0,0.0,41.67570877075195,60.0,-1.2904348373413086,-10138.9345703125,170.3007049560547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923023045063019,0.3923073410987854,-5.022191544412635e-06,0.0,0.0,0.0,0.0,20.052078247070312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0006760018295608,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0003059816954191,292.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0009365967707708,292.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0012432215735316,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0014514453941956,291.1592712402344,294.1499938964844,267.5289001464844,266.16552734375,274.8614196777344,274.11444091796875,291.1387939453125,0.0,0.0,0.3368760645389557,0.3368760645389557,1.0,1.0,-0.0055367299355566,0.0150171844288706,-0.0094804549589753,-0.1108695715665817,0.0,0.0,0.0,-0.0456271842122077,60.0,-448.3003845214844,-0.0,-2.0896357000310672e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.032626668155749e-18,4.034278547839017e-18,-1.6520690098856493e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0006760018295608,293.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0003059816954191,292.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0009365967707708,292.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0012432215735316,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0014514453941956,291.1592712402344,294.1499938964844,267.5289001464844,266.16552734375,274.8614196777344,274.11444091796875,291.1387939453125,0.0,0.0,0.3368760645389557,0.3368760645389557,1.0,1.0,-0.0055367299355566,0.0150171844288706,-0.0094804549589753,-0.1108695715665817,0.0,0.0,0.0,-0.0456271842122077,60.0,-448.3003845214844,-0.0,-2.0896357000310672e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.032626668155749e-18,4.034278547839017e-18,-1.6520690098856493e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001445054658688,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.000140086893225,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106689453125,0.0,0.0,0.0001246230385731,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,0.000167989754118,292.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006645118701271,291.1593933105469,294.1499938964844,267.5175476074219,266.15606689453125,274.6976928710937,269.71588134765625,291.13262939453125,0.0,0.0,0.1010420992970466,0.1010420992970466,1.0,1.0,-0.0014914483763277,0.0009322277619503,0.000559220672585,-0.1246780380606651,0.0,0.0,0.0,-0.0292726494371891,60.0,-192.78456115722656,-0.0,-1.513928538088294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9093561279142918e-20,2.1512649364967114e-20,-2.4190880858241955e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0001286796759814,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001351758110104,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0001004173100227,292.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0001359368179691,292.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.000641215883661,291.159423828125,294.1499938964844,267.5057067871094,266.1462097167969,274.6083679199219,268.237060546875,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697755057364,4.874264547538589e-08,0.0013697267277166,-0.125732734799385,0.0,0.0,0.0,-0.028981328010559,60.0,-84.43968200683594,-0.0,-1.279249630670165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.258329800656344e-21,7.880840501476795e-21,-2.6225109027688437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001282899174839,293.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001350850943708,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2905578613281,0.0,0.0,9.979059541365132e-05,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0001351078681182,292.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0006407855544239,291.15948486328125,294.1499938964844,267.49334716796875,266.1359558105469,274.5220031738281,267.74139404296875,291.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669297331944,4.876897108374578e-08,0.0013668809551745,-0.1258652806282043,0.0,0.0,0.0,-0.0289897602051496,60.0,-44.69503784179688,-0.0,-1.2739494081870364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940698907784517e-21,-7.542187588818757e-21,2.6014888829826324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,0.0001283187011722,293.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001351240207441,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,9.980427421396598e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001351269165752,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0006409701891243,291.1595153808594,294.1499938964844,267.4804992675781,266.1252746582031,274.43658447265625,267.56982421875,291.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.28746032714844,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938525539192648e-21,-7.542721540366509e-21,2.604196405070645e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001283948513446,293.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001352044782834,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,9.986323857447132e-05,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0001352067629341,292.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006413518567569,291.1595764160156,294.1499938964844,267.4533996582031,266.10284423828125,274.2682800292969,267.47393798828125,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181137084960938,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001283948513446,293.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001352044782834,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,9.986323857447132e-05,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659606933594,0.0,0.0,0.0001352067629341,292.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006413518567569,291.1595764160156,294.1499938964844,267.4533996582031,266.10284423828125,274.2682800292969,267.47393798828125,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181137084960938,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001284653844777,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001352787803625,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,9.991809201892464e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0001352810359094,292.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006417043041437,291.1596069335937,294.1499938964844,267.4245300292969,266.0790100097656,274.103271484375,267.4383850097656,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.27107810974121,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001284653844777,293.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001352787803625,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,9.991809201892464e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0001352810359094,292.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0006417043041437,291.1596069335937,294.1499938964844,267.4245300292969,266.0790100097656,274.103271484375,267.4383850097656,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.27107810974121,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001285304024349,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001353472762275,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,9.99686526483856e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,0.0001353494881186,292.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000642029219307,291.1596069335937,294.1499938964844,267.3940124511719,266.0538024902344,273.94146728515625,267.40777587890625,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.172542572021484,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001285304024349,293.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001353472762275,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,9.99686526483856e-05,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,0.0001353494881186,292.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000642029219307,291.1596069335937,294.1499938964844,267.3940124511719,266.0538024902344,273.94146728515625,267.40777587890625,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.172542572021484,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001285897160414,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001354097621515,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,0.0001000147749437,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,0.0001354119449388,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006423256127163,291.1595458984375,294.1499938964844,267.3619079589844,266.0273742675781,273.78271484375,267.37628173828125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17957878112793,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001285897160414,293.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001354097621515,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,0.0001000147749437,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,0.0001354119449388,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006423256127163,291.1595458984375,294.1499938964844,267.3619079589844,266.0273742675781,273.78271484375,267.37628173828125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17957878112793,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001286169572267,293.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001354384585283,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0001000359552563,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001354406122118,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006424617604352,291.1595153808594,294.1499938964844,267.3453063964844,266.01373291015625,273.7044677734375,267.3599853515625,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18920516967773,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0001286424521822,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001354653213638,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001000557822408,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0001354674604954,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0006425891187973,291.1594543457031,294.1499938964844,267.328369140625,265.9997863769531,273.626953125,267.3433532714844,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19961166381836,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0001286878541577,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001355131535092,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,0.0001000910851871,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748962402344,0.0,0.0,0.000135515248985,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006428160704672,291.1593017578125,294.1499938964844,267.2934875488281,265.9711608886719,273.4740905761719,267.3090515136719,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2207088470459,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0001286878541577,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001355131535092,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,0.0001000910851871,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748962402344,0.0,0.0,0.000135515248985,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006428160704672,291.1593017578125,294.1499938964844,267.2934875488281,265.9711608886719,273.4740905761719,267.3090515136719,291.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2207088470459,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001287253398913,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001355526474071,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,0.0001001202326733,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,0.0001355547137791,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.00064300338272,291.1590576171875,294.1499938964844,267.2574157714844,265.9415588378906,273.3240051269531,267.2734680175781,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24137687683105,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
