time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001287253398913,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001355526474071,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,0.0001001202326733,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,0.0001355547137791,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.00064300338272,291.1590576171875,294.1499938964844,267.2574157714844,265.9415588378906,273.3240051269531,267.2734680175781,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24137687683105,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001287544582737,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001355833373963,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0001001428681774,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001355853601126,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0006431489600799,291.15875244140625,294.1499938964844,267.22021484375,265.9110717773437,273.1766052246094,267.2367553710937,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.261425018310547,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001287544582737,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001355833373963,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0001001428681774,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001355853601126,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0006431489600799,291.15875244140625,294.1499938964844,267.22021484375,265.9110717773437,273.1766052246094,267.2367553710937,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.261425018310547,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0001287749182665,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001356049033347,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,0.0001001587734208,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,0.0001356068969471,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0006432512309402,291.15838623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.0318603515625,267.198974609375,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28082275390625,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0001287749182665,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001356049033347,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,0.0001001587734208,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,0.0001356068969471,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0006432512309402,291.15838623046875,294.1499938964844,267.1820068359375,265.8797912597656,273.0318603515625,267.198974609375,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28082275390625,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,0.0001287818449782,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001356122083961,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001001641576294,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.0001356141874566,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0006432859227061,291.1581726074219,294.1499938964844,267.1625671386719,265.8638610839844,272.96044921875,267.17974853515625,290.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.290271759033203,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.0001287865597987,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001356171705992,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.0001001678174361,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,0.0001356191351078,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006433094968087,291.1579284667969,294.1499938964844,267.1429138183594,265.8478088378906,272.8896789550781,267.1602783203125,290.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29954719543457,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0001287893537664,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001356201391899,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0001001699783955,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000643323524855,291.1573486328125,294.1499938964844,267.10302734375,265.8152160644531,272.7499694824219,267.1207275390625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31757545471192,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0001287893537664,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001356201391899,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0001001699783955,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001356220600428,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000643323524855,291.1573486328125,294.1499938964844,267.10302734375,265.8152160644531,272.7499694824219,267.1207275390625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31757545471192,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001287852501263,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000135615846375,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001001667842501,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001356177381239,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006433031521737,291.1567077636719,294.1499938964844,267.0625,265.7821350097656,272.6126708984375,267.0805053710937,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33495712280273,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81060791015625,0.0,0.0,0.0001287852501263,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000135615846375,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001001667842501,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736694335937,0.0,0.0,0.0001356177381239,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006433031521737,291.1567077636719,294.1499938964844,267.0625,265.7821350097656,272.6126708984375,267.0805053710937,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33495712280273,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001287836348637,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001356141729047,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001356160355499,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0006432952359318,291.15594482421875,294.1499938964844,267.0213928222656,265.7486267089844,272.4776916503906,267.0396423339844,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35272026062012,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.78192138671875,0.0,0.0,0.0001287836348637,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001356141729047,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.0001001655255095,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,0.0001356160355499,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0006432952359318,291.15594482421875,294.1499938964844,267.0213928222656,265.7486267089844,272.4776916503906,267.0396423339844,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35272026062012,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,0.0001287826307816,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001356131251668,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001001647324301,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0006432902882806,291.1550598144531,294.1499938964844,266.9798583984375,265.7147827148437,272.3450012207031,266.9983215332031,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.371416091918945,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,0.0001287826307816,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001356131251668,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.0001001647324301,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0001356149587081,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0006432902882806,291.1550598144531,294.1499938964844,266.9798583984375,265.7147827148437,272.3450012207031,266.9983215332031,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.371416091918945,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,0.0001287811755901,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001356116117676,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001001635973807,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.000135613430757,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0006432830705307,291.1545715332031,294.1499938964844,266.958984375,265.69775390625,272.27947998046875,266.9774780273437,290.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.38095092773437,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,0.0001287785125896,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001356088177999,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001001615237328,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001356106076855,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000643269799184,291.154052734375,294.1499938964844,266.93798828125,265.6806945800781,272.21453857421875,266.9565734863281,290.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39049530029297,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,0.0001287679478991,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001355977001367,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0001001532946247,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,0.0001355994754703,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006432171212509,291.1529541015625,294.1499938964844,266.8959045410156,265.6464538574219,272.086181640625,266.9145812988281,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.409263610839844,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,0.0001287679478991,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001355977001367,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,0.0001001532946247,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,0.0001355994754703,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006432171212509,291.1529541015625,294.1499938964844,266.8959045410156,265.6464538574219,272.086181640625,266.9145812988281,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.409263610839844,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001287482155021,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001355769491055,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0006431186338886,291.1517028808594,294.1499938964844,266.85369873046875,265.6121826171875,271.9599609375,266.8724365234375,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42709732055664,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001287482155021,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001355769491055,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0001001379423541,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001355786807835,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0006431186338886,291.1517028808594,294.1499938964844,266.85369873046875,265.6121826171875,271.9599609375,266.8724365234375,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42709732055664,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001287174527533,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0001001140117296,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001355462882202,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0006429650820791,291.1503601074219,294.1499938964844,266.8114929199219,265.57794189453125,271.8357849121094,266.83026123046875,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.443477630615234,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001287174527533,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0001001140117296,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001355462882202,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0006429650820791,291.1503601074219,294.1499938964844,266.8114929199219,265.57794189453125,271.8357849121094,266.83026123046875,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.443477630615234,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001286747719859,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001354996493319,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0006427519838325,291.1488647460937,294.1499938964844,266.7694091796875,265.5438537597656,271.7136535644531,266.7881164550781,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.458045959472656,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001286747719859,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001354996493319,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.000100080804259,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001355013228021,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0006427519838325,291.1488647460937,294.1499938964844,266.7694091796875,265.5438537597656,271.7136535644531,266.7881164550781,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.458045959472656,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001286489277845,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001354724518023,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001000607007881,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001354741107206,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0006426229374483,291.1480407714844,294.1499938964844,266.7484436035156,265.52685546875,271.6533203125,266.7671203613281,290.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46457862854004,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,0.0001286202168557,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001354422129224,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94635009765625,0.0,0.0,0.0001000383563223,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,0.0001354438572889,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0006424795137718,291.147216796875,294.1499938964844,266.7275390625,265.50994873046875,271.5934753417969,266.7461853027344,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47059631347656,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0001285547332372,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001353732805,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,9.99874246190302e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006421525031328,291.1454467773437,294.1499938964844,266.6860046386719,265.4764099121094,271.47528076171875,266.7044982910156,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.481101989746094,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0001285547332372,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001353732805,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,9.99874246190302e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001353748957626,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006421525031328,291.1454467773437,294.1499938964844,266.6860046386719,265.4764099121094,271.47528076171875,266.7044982910156,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.481101989746094,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0001284800382563,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,9.992931882152334e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0001352962281089,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000641779450234,291.1435546875,294.1499938964844,266.6448974609375,265.4432678222656,271.3589782714844,266.6632385253906,290.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48965644836425,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403747558594,0.0,0.0,0.0001284800382563,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,9.992931882152334e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0001352962281089,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000641779450234,291.1435546875,294.1499938964844,266.6448974609375,265.4432678222656,271.3589782714844,266.6632385253906,290.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48965644836425,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.00012839838746,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001352086692349,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,9.986579971155152e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0006413717055693,291.1414794921875,294.1499938964844,266.6043701171875,265.41064453125,271.2445983886719,266.6224975585937,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49648666381836,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.00012839838746,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001352086692349,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,9.986579971155152e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0006413717055693,291.1414794921875,294.1499938964844,266.6043701171875,265.41064453125,271.2445983886719,266.6224975585937,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49648666381836,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.0001283123710891,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001351181126665,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,9.979890455724671e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0006409421912394,291.1393127441406,294.1499938964844,266.56451416015625,265.37860107421875,271.132080078125,266.5823669433594,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50189781188965,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.0001283123710891,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001351181126665,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,9.979890455724671e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001351196551695,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0006409421912394,291.1393127441406,294.1499938964844,266.56451416015625,265.37860107421875,271.132080078125,266.5823669433594,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50189781188965,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001282685843762,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000135072012199,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,9.976484579965472e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001350735401501,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0006407235050573,291.1381530761719,294.1499938964844,266.5448608398437,265.36285400390625,271.0765075683594,266.56256103515625,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50417709350586,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658203125,0.0,0.0,0.0001282247394556,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000135025838972,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,9.973072883440182e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001350273523712,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0006405044696293,291.136962890625,294.1499938964844,266.5254211425781,265.3472900390625,271.0213928222656,266.54296875,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50623321533203,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,0.0001281380828004,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001349346130155,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,9.966333163902164e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0006400717538781,291.1344909667969,294.1499938964844,266.4872131347656,265.3167419433594,270.9125366210937,266.50439453125,290.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509870529174805,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44158935546875,0.0,0.0,0.0001281380828004,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001349346130155,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,9.966333163902164e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0006400717538781,291.1344909667969,294.1499938964844,266.4872131347656,265.3167419433594,270.9125366210937,266.50439453125,290.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.509870529174805,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
