time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176025390625,0.0,0.0,0.0001280549768125,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001348471269011,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,9.959869203157724e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0006396566750481,291.1318664550781,294.1499938964844,266.45001220703125,265.287109375,270.8054504394531,266.4667663574219,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513134002685547,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176025390625,0.0,0.0,0.0001280549768125,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001348471269011,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,9.959869203157724e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0006396566750481,291.1318664550781,294.1499938964844,266.45001220703125,265.287109375,270.8054504394531,266.4667663574219,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.513134002685547,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0001279809366678,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001347691722912,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001347705983789,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0006392868817783,291.12908935546875,294.1499938964844,266.413330078125,265.2585144042969,270.7001037597656,266.429931640625,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.516740798950195,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0001279809366678,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001347691722912,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,9.954109555110335e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001347705983789,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0006392868817783,291.12908935546875,294.1499938964844,266.413330078125,265.2585144042969,270.7001037597656,266.429931640625,290.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.516740798950195,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,0.0001279211282962,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,9.949456580216064e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0006389881600625,291.12615966796875,294.1499938964844,266.3766784667969,265.23101806640625,270.59649658203125,266.3932800292969,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.522348403930664,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,0.0001279211282962,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,9.949456580216064e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0006389881600625,291.12615966796875,294.1499938964844,266.3766784667969,265.23101806640625,270.59649658203125,266.3932800292969,290.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.522348403930664,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0001278963318327,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001346801000181,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,9.947527723852544e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.000134681497002,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0006388644105754,291.1246337890625,294.1499938964844,266.3583374023437,265.2176208496094,270.5453186035156,266.3749694824219,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52609634399414,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001278748677577,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001346575008938,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,9.94585789158009e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001346588833257,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000638757192064,291.12310791015625,294.1499938964844,266.3399963378906,265.2044677734375,270.4945373535156,266.35662841796875,290.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53046226501465,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,0.0001278415875276,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.943269105860963e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0006385910673998,291.119873046875,294.1499938964844,266.3033447265625,265.1788024902344,270.3941650390625,266.32000732421875,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540998458862305,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,0.0001278415875276,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.943269105860963e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0006385910673998,291.119873046875,294.1499938964844,266.3033447265625,265.1788024902344,270.3941650390625,266.32000732421875,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540998458862305,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0001278206036658,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001346003991784,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0006384862936101,291.11651611328125,294.1499938964844,266.26666259765625,265.1539306640625,270.2953796386719,266.2833251953125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55388259887696,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0001278206036658,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001346003991784,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,9.941637108568102e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0006384862936101,291.11651611328125,294.1499938964844,266.26666259765625,265.1539306640625,270.2953796386719,266.2833251953125,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55388259887696,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,0.0001278110576095,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.940892778104173e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006384386215358,291.11297607421875,294.1499938964844,266.2300109863281,265.1296691894531,270.19805908203125,266.2466735839844,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.568965911865234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,0.0001278110576095,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.940892778104173e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006384386215358,291.11297607421875,294.1499938964844,266.2300109863281,265.1296691894531,270.19805908203125,266.2466735839844,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.568965911865234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0001278119452763,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,9.940961172105744e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0006384431617334,291.1093139648437,294.1499938964844,266.1933288574219,265.1059875488281,270.10223388671875,266.21002197265625,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.586082458496094,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0001278119452763,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.748779296875,0.0,0.0,9.940961172105744e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0006384431617334,291.1093139648437,294.1499938964844,266.1933288574219,265.1059875488281,270.10223388671875,266.21002197265625,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.586082458496094,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,0.0001278159761568,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001345955388387,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,9.941274765878916e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0001345968194073,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0006384633015841,291.107421875,294.1499938964844,266.17498779296875,265.09429931640625,270.0548400878906,266.1916809082031,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59535789489746,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0001278221898246,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001346021017525,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,9.941757889464498e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,0.0001346033677691,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.000638494384475,291.1054992675781,294.1499938964844,266.1566772460937,265.0827331542969,270.0078430175781,266.17333984375,290.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.605064392089844,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,0.0001278406125493,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001346215140074,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0006385864689946,291.1015319824219,294.1499938964844,266.1199951171875,265.0598449707031,269.914794921875,266.1366577148437,290.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62565803527832,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,0.0001278406125493,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001346215140074,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.94319052551873e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0001346227654721,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0006385864689946,291.1015319824219,294.1499938964844,266.1199951171875,265.0598449707031,269.914794921875,266.1366577148437,290.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62565803527832,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0001278659910894,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001346482604276,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.945163765223695e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0006387133616954,291.0973815917969,294.1499938964844,266.0833435058594,265.03717041015625,269.8230895996094,266.1000061035156,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64769172668457,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0001278659910894,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001346482604276,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.945163765223695e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0006387133616954,291.0973815917969,294.1499938964844,266.0833435058594,265.03717041015625,269.8230895996094,266.1000061035156,290.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64769172668457,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001278971030842,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.00063886877615,291.0931091308594,294.1499938964844,266.0466613769531,265.0146789550781,269.7326965332031,266.0633239746094,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.67094039916992,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001278971030842,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.00063886877615,291.0931091308594,294.1499938964844,266.0466613769531,265.0146789550781,269.7326965332031,266.0633239746094,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.67094039916992,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001279326534131,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001347184734186,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006390464259311,291.08868408203125,294.1499938964844,266.010009765625,264.9921875,269.6435852050781,266.0266418457031,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.695167541503903,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001279326534131,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001347184734186,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.95034715742804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006390464259311,291.08868408203125,294.1499938964844,266.010009765625,264.9921875,269.6435852050781,266.0266418457031,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.695167541503903,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,0.0001279517018701,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001347385405097,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,9.95182926999405e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0006391416536644,291.08642578125,294.1499938964844,265.9916687011719,264.9809265136719,269.5995178222656,266.00830078125,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358479887156136e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70758628845215,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,0.0001279714051634,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001347593060927,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,9.953361586667596e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,0.0001347604702459,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.000639240082819,291.0841064453125,294.1499938964844,265.97332763671875,264.9696655273437,269.5557556152344,265.9899597167969,290.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,-0.028797972947359,60.0,-22.72016143798828,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.000128012150526,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,9.956529538612811e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0006394436350092,291.0793762207031,294.1499938964844,265.9366760253906,264.9469909667969,269.4691162109375,265.9532775878906,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.745662689208984,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.000128012150526,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,9.956529538612811e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0006394436350092,291.0793762207031,294.1499938964844,265.9366760253906,264.9469909667969,269.4691162109375,265.9532775878906,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.745662689208984,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855712890625,0.0,0.0,0.0001280536816921,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.959759336197747e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.000639651203528,291.0744934082031,294.1499938964844,265.8999938964844,264.9240417480469,269.3836669921875,265.9165954589844,290.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.771482467651367,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0855712890625,0.0,0.0,0.0001280536816921,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.959759336197747e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.000639651203528,291.0744934082031,294.1499938964844,265.8999938964844,264.9240417480469,269.3836669921875,265.9165954589844,290.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.771482467651367,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.000128094892716,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.962964395526797e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0006398570840246,291.0694580078125,294.1499938964844,265.86334228515625,264.9007568359375,269.29937744140625,265.8799133300781,290.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79740333557129,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.000128094892716,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,9.962964395526797e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0006398570840246,291.0694580078125,294.1499938964844,265.86334228515625,264.9007568359375,269.29937744140625,265.8799133300781,290.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79740333557129,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001281346631003,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000134931266075,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006400558631867,291.06427001953125,294.1499938964844,265.82666015625,264.87701416015625,269.2162170410156,265.8432006835937,290.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.823217391967773,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001281346631003,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000134931266075,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0006400558631867,291.06427001953125,294.1499938964844,265.82666015625,264.87701416015625,269.2162170410156,265.8432006835937,290.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.823217391967773,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,0.0001281536970054,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001349513186141,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.967537334887312e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001349523954559,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0006401509162969,291.0616149902344,294.1499938964844,265.8083190917969,264.8649597167969,269.1750183105469,265.8248596191406,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83602905273437,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.000128171959659,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001349705562461,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,9.9689576018136e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001349716185359,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0006402421859093,291.0589294433594,294.1499938964844,265.7900085449219,264.8527526855469,269.1341247558594,265.8065185546875,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.84873962402344,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0001282057201024,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001350061211269,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.971582767320795e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0006404108717106,291.053466796875,294.1499938964844,265.7533264160156,264.8278503417969,269.0530700683594,265.76983642578125,290.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8737735748291,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
