time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,0.0001149857562268,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001210852205986,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,8.943349530454725e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001210857153637,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0005743761430494,290.7516784667969,294.1499938964844,264.3233337402344,263.41046142578125,266.5828552246094,264.3481750488281,289.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20488548278809,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001147782459156,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001208667017635,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.927209273679182e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001208671965287,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0005733395810239,290.7424621582031,294.1499938964844,264.2866516113281,263.3722229003906,266.5335693359375,264.311767578125,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17556953430176,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001147782459156,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001208667017635,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,8.927209273679182e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001208671965287,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0005733395810239,290.7424621582031,294.1499938964844,264.2866516113281,263.3722229003906,266.5335693359375,264.311767578125,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17556953430176,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0001146566210081,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,8.91774907358922e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0005727320676669,290.73321533203125,294.1499938964844,264.25,263.3340148925781,266.484619140625,264.2752990722656,289.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.161563873291016,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0001146566210081,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,8.91774907358922e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0005727320676669,290.73321533203125,294.1499938964844,264.25,263.3340148925781,266.484619140625,264.2752990722656,289.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.161563873291016,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001146102367783,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001206897868542,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0005725004011765,290.723876953125,294.1499938964844,264.2169189453125,263.299072265625,266.43603515625,264.2401123046875,289.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16156005859375,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001146102367783,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001206897868542,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0005725004011765,290.723876953125,294.1499938964844,264.2169189453125,263.299072265625,266.43603515625,264.2401123046875,289.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16156005859375,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001146205831901,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001207006935146,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,8.914946374716237e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000572552147787,290.7144775390625,294.1499938964844,264.190673828125,263.2704162597656,266.3878479003906,264.2097473144531,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16898536682129,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001146205831901,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001207006935146,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,8.914946374716237e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000572552147787,290.7144775390625,294.1499938964844,264.190673828125,263.2704162597656,266.3878479003906,264.2097473144531,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16898536682129,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001146458453149,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001207273016916,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,8.916910883272067e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001207277600769,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0005726783419959,290.7097473144531,294.1499938964844,264.1799621582031,263.2582702636719,266.36395263671875,264.1968994140625,289.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.1746883392334,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001146836511907,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001207671157317,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,8.919851097743958e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.000120767574117,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0005728671676479,290.7049865722656,294.1499938964844,264.1708068847656,263.24755859375,266.3402099609375,264.18560791015625,289.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.181507110595703,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0001147941948147,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001208835237775,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001208839748869,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.000573419383727,290.6954040527344,294.1499938964844,264.15679931640625,263.2301025390625,266.2931823730469,264.1673889160156,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19817924499512,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0001147941948147,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001208835237775,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001208839748869,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.000573419383727,290.6954040527344,294.1499938964844,264.15679931640625,263.2301025390625,266.2931823730469,264.1673889160156,289.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19817924499512,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001149463714682,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,8.94028416951187e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001210442205774,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0005741795175708,290.68572998046875,294.1499938964844,264.1481628417969,263.21759033203125,266.2468566894531,264.1549072265625,289.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21851348876953,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001149463714682,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,8.94028416951187e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001210442205774,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0005741795175708,290.68572998046875,294.1499938964844,264.1481628417969,263.21759033203125,266.2468566894531,264.1549072265625,289.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21851348876953,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001151337201008,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001212410716107,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001212415081681,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0005751154385507,290.6759338378906,294.1499938964844,264.1444091796875,263.2095947265625,266.2013854980469,264.147705078125,289.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.241718292236328,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001151337201008,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001212410716107,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001212415081681,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0005751154385507,290.6759338378906,294.1499938964844,264.1444091796875,263.2095947265625,266.2013854980469,264.147705078125,289.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.241718292236328,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.00011534945952,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001214682561112,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,8.971635543275625e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001214686926687,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0005761930951848,290.66607666015625,294.1499938964844,264.1450500488281,263.20562744140625,266.15673828125,264.145263671875,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.266950607299805,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.00011534945952,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001214682561112,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,8.971635543275625e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001214686926687,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0005761930951848,290.66607666015625,294.1499938964844,264.1450500488281,263.20562744140625,266.15673828125,264.145263671875,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.266950607299805,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001154658239101,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001215907905134,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,8.980686106951907e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001215912270708,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0005767743568867,290.6611022949219,294.1499938964844,264.1468811035156,263.2050476074219,266.1347961425781,264.1457214355469,289.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.280065536499023,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0001155865975306,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001217179815284,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,8.99008009582758e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001217184108099,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0005773776792921,290.6561279296875,294.1499938964844,264.1496276855469,263.2052917480469,266.11309814453125,264.1471862792969,289.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.2933349609375,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001158380910055,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001219828191096,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.009640052681787e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001219832411152,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0005786339752376,290.64605712890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0704345703125,264.1527709960937,289.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31991958618164,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001158380910055,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001219828191096,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.009640052681787e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001219832411152,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0005786339752376,290.64605712890625,294.1499938964844,264.1575927734375,263.2081298828125,266.0704345703125,264.1527709960937,289.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31991958618164,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001160971296485,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001222556020366,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.029787179315464e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0005799279315397,290.6358947753906,294.1499938964844,264.16851806640625,263.2137145996094,266.0287780761719,264.1617126464844,289.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.345844268798828,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001160971296485,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001222556020366,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.029787179315464e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0005799279315397,290.6358947753906,294.1499938964844,264.16851806640625,263.2137145996094,266.0287780761719,264.1617126464844,289.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.345844268798828,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001163571869255,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001225294545292,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0005812270101159,290.6256408691406,294.1499938964844,264.181884765625,263.2215881347656,265.9882507324219,264.1734924316406,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.370258331298828,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001163571869255,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001225294545292,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0005812270101159,290.6256408691406,294.1499938964844,264.181884765625,263.2215881347656,265.9882507324219,264.1734924316406,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.370258331298828,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001166123183793,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.000582501408644,290.6152648925781,294.1499938964844,264.1972045898437,263.2313232421875,265.9488220214844,264.18756103515625,289.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39240264892578,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001166123183793,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.000582501408644,290.6152648925781,294.1499938964844,264.1972045898437,263.2313232421875,265.9488220214844,264.18756103515625,289.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39240264892578,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001167363661807,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001229287590831,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.0795052528847e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001229291519848,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0005831210874021,290.6100769042969,294.1499938964844,264.2054443359375,263.2367553710937,265.9295349121094,264.1953125,289.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40239143371582,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001168572707683,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001230560737894,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.088908700505272e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001230564666911,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.000583724991884,290.6048278808594,294.1499938964844,264.2139892578125,263.24249267578125,265.9105529785156,264.2034606933594,289.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.411598205566406,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001170876348624,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001232986687682,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0005848757573403,290.5942687988281,294.1499938964844,264.23175048828125,263.2546081542969,265.8734130859375,264.2206115722656,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42749214172364,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001170876348624,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001232986687682,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0005848757573403,290.5942687988281,294.1499938964844,264.23175048828125,263.2546081542969,265.8734130859375,264.2206115722656,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42749214172364,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001173000855487,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.123349445872007e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001235227682627,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0005859369994141,290.5836181640625,294.1499938964844,264.25,263.2673034667969,265.8374328613281,264.23858642578125,289.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43966484069824,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001173000855487,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.123349445872007e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001235227682627,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0005859369994141,290.5836181640625,294.1499938964844,264.25,263.2673034667969,265.8374328613281,264.23858642578125,289.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43966484069824,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001175007928395,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0005869395681656,290.5728759765625,294.1499938964844,264.26824951171875,263.28009033203125,265.80255126953125,264.2568664550781,289.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44867515563965,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001175007928395,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0005869395681656,290.5728759765625,294.1499938964844,264.26824951171875,263.28009033203125,265.80255126953125,264.2568664550781,289.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44867515563965,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000117692798085,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001239359407918,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.153893915936352e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0005878987722098,290.56207275390625,294.1499938964844,264.2860107421875,263.29254150390625,265.768798828125,264.2749938964844,289.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.4560775756836,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000117692798085,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001239359407918,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.153893915936352e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0005878987722098,290.56207275390625,294.1499938964844,264.2860107421875,263.29254150390625,265.768798828125,264.2749938964844,289.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.4560775756836,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
