time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001177829544758,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001240308774868,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.16090575628914e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001240312558365,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0005883490666747,290.5566101074219,294.1499938964844,264.2945556640625,263.29852294921875,265.7523498535156,264.2838134765625,289.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.459115982055664,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001178680031443,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,9.167520329356194e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.0001241208083229,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0005887739243917,290.5511474609375,294.1499938964844,264.30279541015625,263.3042297363281,265.73614501953125,264.2923889160156,289.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.461593627929688,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001180199178634,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.000589532777667,290.5401306152344,294.1499938964844,264.318115234375,263.3147277832031,265.7045288085937,264.3086242675781,289.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46450996398925,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001180199178634,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.000589532777667,290.5401306152344,294.1499938964844,264.318115234375,263.3147277832031,265.7045288085937,264.3086242675781,289.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46450996398925,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001181445113616,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,9.189026604872196e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0005901551921851,290.529052734375,294.1499938964844,264.3314819335937,263.3236083984375,265.67388916015625,264.3232116699219,289.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464223861694336,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001181445113616,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,9.189026604872196e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0005901551921851,290.529052734375,294.1499938964844,264.3314819335937,263.3236083984375,265.67388916015625,264.3232116699219,289.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.464223861694336,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001182406267616,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005906352889724,290.51788330078125,294.1499938964844,264.3424072265625,263.3304138183594,265.6441650390625,264.3356018066406,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.460693359375,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001182406267616,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.000124513200717,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0005906352889724,290.51788330078125,294.1499938964844,264.3424072265625,263.3304138183594,265.6441650390625,264.3356018066406,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.460693359375,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001183098356705,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0005909810424782,290.50665283203125,294.1499938964844,264.3503723144531,263.334716796875,265.6152648925781,264.3453674316406,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.454389572143555,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001183098356705,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0005909810424782,290.50665283203125,294.1499938964844,264.3503723144531,263.334716796875,265.6152648925781,264.3453674316406,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.454389572143555,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001183354615932,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001246127067133,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.203877561958508e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0005911090411245,290.5010070800781,294.1499938964844,264.3531188964844,263.3357849121094,265.6011047363281,264.34912109375,289.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45045661926269,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001183558633783,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001246341998921,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,9.20546444831416e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0005912109627388,290.495361328125,294.1499938964844,264.3549499511719,263.3360900878906,265.5871276855469,264.3519897460937,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44618797302246,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001183834756375,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0005913489148952,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5596923828125,264.35498046875,289.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.437292098999023,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001183834756375,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0005913489148952,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5596923828125,264.35498046875,289.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.437292098999023,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.000118397801998,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0005914205103181,290.4725341796875,294.1499938964844,264.3518371582031,263.32830810546875,265.5328063964844,264.3538513183594,289.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.429027557373047,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.000118397801998,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946350097656,0.0,0.0,0.0005914205103181,290.4725341796875,294.1499938964844,264.3518371582031,263.32830810546875,265.5328063964844,264.3538513183594,289.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.429027557373047,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001184037464554,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0005914501962251,290.46099853515625,294.1499938964844,264.3432006835937,263.3182983398437,265.5063781738281,264.34814453125,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.422725677490234,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0001184037464554,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.2091882834211e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0005914501962251,290.46099853515625,294.1499938964844,264.3432006835937,263.3182983398437,265.5063781738281,264.34814453125,289.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.422725677490234,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001184052962344,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.000591457937844,290.4494323730469,294.1499938964844,264.3291931152344,263.3036193847656,265.4803161621094,264.3373107910156,289.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41963768005371,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001184052962344,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.000591457937844,290.4494323730469,294.1499938964844,264.3291931152344,263.3036193847656,265.4803161621094,264.3373107910156,289.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41963768005371,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001184053471661,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001246863248525,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0005914582288824,290.4436340332031,294.1499938964844,264.3200378417969,263.2944030761719,265.46734619140625,264.329833984375,289.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.419649124145508,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001184052598546,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.000124686237541,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.209306153934448e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0005914578214287,290.43780517578125,294.1499938964844,264.309326171875,263.2838439941406,265.4544372558594,264.3208923339844,289.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.420833587646484,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0001184052016469,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0005914575303904,290.42608642578125,294.1499938964844,264.2830810546875,263.2585144042969,265.4286193847656,264.2984619140625,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42705726623535,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0001184052016469,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0005914575303904,290.42608642578125,294.1499938964844,264.2830810546875,263.2585144042969,265.4286193847656,264.2984619140625,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.42705726623535,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001184053835459,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.000591458461713,290.4143371582031,294.1499938964844,264.25,263.22723388671875,265.4027099609375,264.2694702148437,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.438962936401367,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001184053835459,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001246863685082,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.000591458461713,290.4143371582031,294.1499938964844,264.25,263.22723388671875,265.4027099609375,264.2694702148437,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.438962936401367,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001184047287097,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.000591455202084,290.40252685546875,294.1499938964844,264.2133483886719,263.19305419921875,265.3765869140625,264.23492431640625,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45565795898437,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001184047287097,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.000591455202084,290.40252685546875,294.1499938964844,264.2133483886719,263.19305419921875,265.3765869140625,264.23492431640625,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45565795898437,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001184017164632,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005914401262998,290.390625,294.1499938964844,264.1766662597656,263.1593017578125,265.3502502441406,264.1986694335937,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.473424911499023,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001184017164632,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0005914401262998,290.390625,294.1499938964844,264.1766662597656,263.1593017578125,265.3502502441406,264.1986694335937,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.473424911499023,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001183987042168,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001246793399332,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,9.208795381709932e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001246796455234,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0005914251087233,290.3846740722656,294.1499938964844,264.1583251953125,263.142578125,265.33697509765625,264.18035888671875,289.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614867882803,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.482177734375,-0.0,-1.0850510534510249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.000118394375022,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0001246747851837,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,9.208458504872397e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.000124675076222,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0005914035136811,290.3786926269531,294.1499938964844,264.1400146484375,263.1259765625,265.3236389160156,264.1620788574219,289.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357349230632e-08,0.0012614406878128,-0.0941382348537445,0.0,0.0,0.0,-0.0228792820125818,60.0,-21.49074935913086,-0.0,-1.0849715437188936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001183804852189,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0005913341301493,290.36669921875,294.1499938964844,264.10333251953125,263.0930480957031,265.2968444824219,264.1254272460937,289.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.507152557373047,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001183804852189,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0005913341301493,290.36669921875,294.1499938964844,264.10333251953125,263.0930480957031,265.2968444824219,264.1254272460937,289.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.507152557373047,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001183573331218,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.000591218471527,290.3546447753906,294.1499938964844,264.0666809082031,263.0604553222656,265.2698059082031,264.0887756347656,289.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.522113800048828,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001183573331218,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.20557722565718e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916381835937,0.0,0.0,0.000591218471527,290.3546447753906,294.1499938964844,264.0666809082031,263.0604553222656,265.2698059082031,264.0887756347656,289.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.522113800048828,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001183223066618,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.000591043557506,290.3425598144531,294.1499938964844,264.0299987792969,263.0282287597656,265.2425537109375,264.0521240234375,289.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.53516387939453,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001183223066618,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,9.20285310712643e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.000591043557506,290.3425598144531,294.1499938964844,264.0299987792969,263.0282287597656,265.2425537109375,264.0521240234375,289.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606726959347,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.53516387939453,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001182726264232,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001245465828105,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,9.198988846037536e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0001245468738488,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0005907954182475,290.33038330078125,294.1499938964844,263.99334716796875,262.996337890625,265.215087890625,264.0155029296875,289.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.545774459838867,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
