time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001182726264232,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001245465828105,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,9.198988846037536e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,0.0001245468738488,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0005907954182475,290.33038330078125,294.1499938964844,263.99334716796875,262.996337890625,265.215087890625,264.0155029296875,289.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.545774459838867,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0001182419146061,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001245142484549,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.1966001491528e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001245145249413,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0005906419828534,290.32427978515625,294.1499938964844,263.9750061035156,262.98046875,265.2012939453125,263.9971923828125,289.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850619703531,60.0,-21.55003929138184,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001182068663183,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001244773447979,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.193874575430527e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0001244776212843,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.000590466952417,290.31817626953125,294.1499938964844,263.9566650390625,262.9646911621094,265.1874389648437,263.9788818359375,289.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594788568094,3.620981914309596e-08,0.0012594426516443,-0.0935335680842399,0.0,0.0,0.0,-0.022763404995203,60.0,-21.55357360839844,-0.0,-1.0815367090799557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001181231782538,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001243892183993,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,9.18736550374888e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001243894948856,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0005900489049963,290.3059387207031,294.1499938964844,263.9200134277344,262.933349609375,265.1596069335937,263.9422607421875,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585872318595,3.610551146948637e-08,0.0012585510266944,-0.0932637080550193,0.0,0.0,0.0,-0.0227116961032152,60.0,-21.55830764770508,-0.0,-1.0800057026472133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001181231782538,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001243892183993,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,9.18736550374888e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001243894948856,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0005900489049963,290.3059387207031,294.1499938964844,263.9200134277344,262.933349609375,265.1596069335937,263.9422607421875,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585872318595,3.610551146948637e-08,0.0012585510266944,-0.0932637080550193,0.0,0.0,0.0,-0.0227116961032152,60.0,-21.55830764770508,-0.0,-1.0800057026472133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001180209364974,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001242815633304,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,9.179412882076576e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001242818252649,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0005895381909795,290.29364013671875,294.1499938964844,263.8833312988281,262.9022216796875,265.131591796875,263.9056701660156,288.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574978172779,3.5978079182541485e-08,0.0012574618449434,-0.0929339975118637,0.0,0.0,0.0,-0.022648524492979,60.0,-21.559669494628903,-0.0,-1.0781367620893437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0001180209364974,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001242815633304,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,9.179412882076576e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001242818252649,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0005895381909795,290.29364013671875,294.1499938964844,263.8833312988281,262.9022216796875,265.131591796875,263.9056701660156,288.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574978172779,3.5978079182541485e-08,0.0012574618449434,-0.0929339975118637,0.0,0.0,0.0,-0.022648524492979,60.0,-21.559669494628903,-0.0,-1.0781367620893437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001179015234811,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001241560676135,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005889416788704,290.28131103515625,294.1499938964844,263.8466796875,262.8713073730469,265.1033935546875,263.8690795898437,288.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.55790901184082,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001179015234811,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001241560676135,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005889416788704,290.28131103515625,294.1499938964844,263.8466796875,262.8713073730469,265.1033935546875,263.8690795898437,288.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.55790901184082,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001177665981231,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,9.159631008515134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0005882677505724,290.2689514160156,294.1499938964844,263.8099975585937,262.840576171875,265.0750732421875,263.83251953125,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661074093695795e-08,0.0012547520454972,-0.0921136811375618,0.0,0.0,0.0,-0.0224913768470287,60.0,-21.55306434631348,-0.0,-1.0734946442880756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001177665981231,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,9.159631008515134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0005882677505724,290.2689514160156,294.1499938964844,263.8099975585937,262.840576171875,265.0750732421875,263.83251953125,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254787785001,3.5661074093695795e-08,0.0012547520454972,-0.0921136811375618,0.0,0.0,0.0,-0.0224913768470287,60.0,-21.55306434631348,-0.0,-1.0734946442880756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.000117693998618,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.000123937279568,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.153984137810768e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001239375415025,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0005879051168449,290.26275634765625,294.1499938964844,263.7916564941406,262.8252868652344,265.06085205078125,263.8142395019531,288.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.5570586476296746e-08,0.001253978582099,-0.0918794870376586,0.0,0.0,0.0,-0.0224465187638998,60.0,-21.549558639526367,-0.0,-1.0721714005512697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001176189543912,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0001238582626683,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.148147364612667e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001238585100509,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0005875302595086,290.2565612792969,294.1499938964844,263.7733459472656,262.8100280761719,265.04656982421875,263.79595947265625,288.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.5477057735988644e-08,0.001253179158084,-0.091637410223484,0.0,0.0,0.0,-0.0224001556634902,60.0,-21.54553985595703,-0.0,-1.070804529490488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001174625431303,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005867489962838,290.244140625,294.1499938964844,263.7366638183594,262.77960205078125,265.0179443359375,263.7594299316406,288.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.536056518554688,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,0.0001174625431303,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005867489962838,290.244140625,294.1499938964844,263.7366638183594,262.77960205078125,265.0179443359375,263.7594299316406,288.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.536056518554688,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001173002892755,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001235226955031,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,9.123361814999952e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001235229428857,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0005859384546056,290.2316589355469,294.1499938964844,263.70001220703125,262.7492980957031,264.9891662597656,263.7228698730469,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5079882110267135e-08,0.0012497840216383,-0.0906092450022697,0.0,0.0,0.0,-0.0222032628953456,60.0,-21.52512550354004,-0.0,-1.0650096982089965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0001173002892755,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001235226955031,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,9.123361814999952e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001235229428857,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0005859384546056,290.2316589355469,294.1499938964844,263.70001220703125,262.7492980957031,264.9891662597656,263.7228698730469,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5079882110267135e-08,0.0012497840216383,-0.0906092450022697,0.0,0.0,0.0,-0.0222032628953456,60.0,-21.52512550354004,-0.0,-1.0650096982089965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,0.0001171327967313,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001233463262906,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.11033494048752e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0005851018358953,290.2191772460937,294.1499938964844,263.663330078125,262.7191162109375,264.96026611328125,263.68634033203125,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.487113886535553e-08,0.0012479996075853,-0.0900687500834465,0.0,0.0,0.0,-0.022099781781435,60.0,-21.51316261291504,-0.0,-1.0619703516567824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,0.0001171327967313,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001233463262906,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.11033494048752e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0005851018358953,290.2191772460937,294.1499938964844,263.663330078125,262.7191162109375,264.96026611328125,263.68634033203125,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.487113886535553e-08,0.0012479996075853,-0.0900687500834465,0.0,0.0,0.0,-0.022099781781435,60.0,-21.51316261291504,-0.0,-1.0619703516567824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0001169528040918,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005842027603648,290.2066650390625,294.1499938964844,263.6266784667969,262.68896484375,264.9312438964844,263.6498107910156,288.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878134131431,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.499361038208008,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0001169528040918,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.096335270442069e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.0001231570204254,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005842027603648,290.2066650390625,294.1499938964844,263.6266784667969,262.68896484375,264.9312438964844,263.6498107910156,288.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878134131431,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.499361038208008,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,0.000116858871479,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,9.089028753805906e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005837335484102,290.2004089355469,294.1499938964844,263.6083374023437,262.6739196777344,264.91668701171875,263.6315612792969,288.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.452973018625016e-08,0.0012450811918824,-0.0891846120357513,0.0,0.0,0.0,-0.0219305362552404,60.0,-21.49166488647461,-0.0,-1.057008915950064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0001167623413493,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0005832513561472,290.1941223144531,294.1499938964844,263.5899963378906,262.65887451171875,264.902099609375,263.6133117675781,288.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.44094317483723e-08,0.0012440527789294,-0.0888730138540268,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.48345947265625,-0.0,-1.0552633966653957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0001165631838375,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.066030906978996e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005822565290145,290.1815795898437,294.1499938964844,263.5533447265625,262.6287841796875,264.8728332519531,263.5768127441406,288.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161210749061865e-08,0.0012419309932738,-0.088230013847351,0.0,0.0,0.0,-0.021747849881649,60.0,-21.465824127197266,-0.0,-1.051666345119884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,0.0001165631838375,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001227464963449,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598999023437,0.0,0.0,9.066030906978996e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0005822565290145,290.1815795898437,294.1499938964844,263.5533447265625,262.6287841796875,264.8728332519531,263.5768127441406,288.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419651029631,3.4161210749061865e-08,0.0012419309932738,-0.088230013847351,0.0,0.0,0.0,-0.021747849881649,60.0,-21.465824127197266,-0.0,-1.051666345119884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001163582710432,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.050093649420889e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.000581233005505,290.16900634765625,294.1499938964844,263.51666259765625,262.5987243652344,264.8434753417969,263.5403137207031,288.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905834584402335e-08,0.0012397478567436,-0.0875683650374412,0.0,0.0,0.0,-0.0216212514787912,60.0,-21.446754455566406,-0.0,-1.0479720202738465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001163582710432,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.050093649420889e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.000581233005505,290.16900634765625,294.1499938964844,263.51666259765625,262.5987243652344,264.8434753417969,263.5403137207031,288.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905834584402335e-08,0.0012397478567436,-0.0875683650374412,0.0,0.0,0.0,-0.0216212514787912,60.0,-21.446754455566406,-0.0,-1.0479720202738465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001161499239969,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0005801922525279,290.1564025878906,294.1499938964844,263.4800109863281,262.5686340332031,264.8139953613281,263.5038452148437,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.36461667416188e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.426746368408203,-0.0,-1.0442222730944196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0001161499239969,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,9.033888636622578e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0005801922525279,290.1564025878906,294.1499938964844,263.4800109863281,262.5686340332031,264.8139953613281,263.5038452148437,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.36461667416188e-08,0.0012375281658023,-0.0868954882025718,0.0,0.0,0.0,-0.0214925277978181,60.0,-21.426746368408203,-0.0,-1.0442222730944196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001159409075626,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001220912236021,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0005791481817141,290.1437683105469,294.1499938964844,263.4433288574219,262.5384826660156,264.784423828125,263.46734619140625,288.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353012571111,-0.086220346391201,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.406295776367188,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001159409075626,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001220912236021,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0001220914418809,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0005791481817141,290.1437683105469,294.1499938964844,263.4433288574219,262.5384826660156,264.784423828125,263.46734619140625,288.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.33856746692618e-08,0.0012353012571111,-0.086220346391201,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.406295776367188,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,0.0001158371815108,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001219819896505,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,9.00956365512684e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0005786300171166,290.137451171875,294.1499938964844,263.42498779296875,262.5233764648437,264.76959228515625,263.4490966796875,288.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.32563985239176e-08,0.0012341962428763,-0.0858852490782737,0.0,0.0,0.0,-0.0212993063032627,60.0,-21.39606475830078,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0001157346341642,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,9.001587750390172e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078369140625,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,0.0005781177897006,290.1311340332031,294.1499938964844,263.4066772460937,262.5082702636719,264.7547302246094,263.4308776855469,288.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539441108703,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.385948181152344,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001216638993355,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0005771211581304,290.11846923828125,294.1499938964844,263.3699951171875,262.4779663085937,264.7249450683594,263.3943786621094,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.287993166622982e-08,0.0012309779413044,-0.0849092528223991,0.0,0.0,0.0,-0.0211126804351806,60.0,-21.366374969482425,-0.0,-1.0331964972465357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001216638993355,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001216641103383,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0005771211581304,290.11846923828125,294.1499938964844,263.3699951171875,262.4779663085937,264.7249450683594,263.3943786621094,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.287993166622982e-08,0.0012309779413044,-0.0849092528223991,0.0,0.0,0.0,-0.0211126804351806,60.0,-21.366374969482425,-0.0,-1.0331964972465357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0001214628355228,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0005761673673987,290.1058044433594,294.1499938964844,263.3333435058594,262.4475402832031,264.6950378417969,263.35791015625,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641967351310086e-08,0.0012289436999708,-0.0842922031879425,0.0,0.0,0.0,-0.0209947135299444,60.0,-21.348129272460938,-0.0,-1.0297841868123214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0001214628355228,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0005761673673987,290.1058044433594,294.1499938964844,263.3333435058594,262.4475402832031,264.6950378417969,263.35791015625,288.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641967351310086e-08,0.0012289436999708,-0.0842922031879425,0.0,0.0,0.0,-0.0209947135299444,60.0,-21.348129272460938,-0.0,-1.0297841868123214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001151665856014,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,8.957405952969566e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.000575280340854,290.0931091308594,294.1499938964844,263.2966613769531,262.4169921875,264.6650695800781,263.3214111328125,288.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.242064394726185e-08,0.0012270516017451,-0.0837182253599166,0.0,0.0,0.0,-0.0208849962800741,60.0,-21.33183479309082,-0.0,-1.0266155925364728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001151665856014,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001212758288602,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,8.957405952969566e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.000575280340854,290.0931091308594,294.1499938964844,263.2966613769531,262.4169921875,264.6650695800781,263.3214111328125,288.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270840816199,3.242064394726185e-08,0.0012270516017451,-0.0837182253599166,0.0,0.0,0.0,-0.0208849962800741,60.0,-21.33183479309082,-0.0,-1.0266155925364728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
