time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0001150066382251,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001211074049933,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,8.944966248236597e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001211076014442,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0005744813825003,290.08038330078125,294.1499938964844,263.260009765625,262.38629150390625,264.63494873046875,263.284912109375,288.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253797613084,3.222131184088539e-08,0.0012253475142642,-0.0832011923193931,0.0,0.0,0.0,-0.0207861792296171,60.0,-21.318464279174805,-0.0,-1.0237658898404336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0001150066382251,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001211074049933,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,8.944966248236597e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001211076014442,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0005744813825003,290.08038330078125,294.1499938964844,263.260009765625,262.38629150390625,264.63494873046875,263.284912109375,288.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253797613084,3.222131184088539e-08,0.0012253475142642,-0.0832011923193931,0.0,0.0,0.0,-0.0207861792296171,60.0,-21.318464279174805,-0.0,-1.0237658898404336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.000114933878649,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001210307818837,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,8.939307008404285e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001210309783346,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0005741179338656,290.07403564453125,294.1499938964844,263.2416687011719,262.3708801269531,264.619873046875,263.26666259765625,288.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604435265,3.2130632376947694e-08,0.0012245723046362,-0.0829659700393676,0.0,0.0,0.0,-0.0207412261515855,60.0,-21.312963485717773,-0.0,-1.022470854650237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001148665542132,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.0001209598849527,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,8.934069774113595e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0001209600814036,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.0005737816100008,290.0676574707031,294.1499938964844,263.22332763671875,262.3554077148437,264.6047668457031,263.2483825683594,288.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238869676366,3.20467208325681e-08,0.0012238549534231,-0.0827482938766479,0.0,0.0,0.0,-0.0206996295601129,60.0,-21.308395385742188,-0.0,-1.0212732348691136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0001208352477988,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0005731903947889,290.0549011230469,294.1499938964844,263.1866760253906,262.3243103027344,264.574462890625,263.2118530273437,288.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.301986694335938,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0001208352477988,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0005731903947889,290.0549011230469,294.1499938964844,263.1866760253906,262.3243103027344,264.574462890625,263.2118530273437,288.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.301986694335938,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.000114657843369,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.000120740107377,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,8.917837112676352e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,0.0001207403038279,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0005727391107939,290.0421142578125,294.1499938964844,263.1499938964844,262.29302978515625,264.5440368652344,263.17529296875,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216629693284,3.17866124532884e-08,0.0012216311879456,-0.0820734724402427,0.0,0.0,0.0,-0.0205706860870122,60.0,-21.300148010253903,-0.0,-1.0175652676025493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.000114657843369,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.000120740107377,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,8.917837112676352e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,0.0001207403038279,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0005727391107939,290.0421142578125,294.1499938964844,263.1499938964844,262.29302978515625,264.5440368652344,263.17529296875,288.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216629693284,3.17866124532884e-08,0.0012216311879456,-0.0820734724402427,0.0,0.0,0.0,-0.0205706860870122,60.0,-21.300148010253903,-0.0,-1.0175652676025493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001145968126365,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001206758461194,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,8.913090277928859e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001206760280183,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0005724342772737,290.029296875,294.1499938964844,263.11334228515625,262.2615966796875,264.5135192871094,263.13873291015625,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210125569254,3.171054885342528e-08,0.0012209808919578,-0.0818761065602302,0.0,0.0,0.0,-0.0205329768359661,60.0,-21.30348777770996,-0.0,-1.0164821873104304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001145968126365,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001206758461194,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,8.913090277928859e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001206760280183,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0005724342772737,290.029296875,294.1499938964844,263.11334228515625,262.2615966796875,264.5135192871094,263.13873291015625,288.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210125569254,3.171054885342528e-08,0.0012209808919578,-0.0818761065602302,0.0,0.0,0.0,-0.0205329768359661,60.0,-21.30348777770996,-0.0,-1.0164821873104304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,0.0001145645364886,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0001206418528454,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,8.910580072551966e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0001206420420203,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0005722730420529,290.0164489746094,294.1499938964844,263.07666015625,262.2301330566406,264.4828796386719,263.10211181640625,288.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206685496494,3.167031792372654e-08,0.0012206368846818,-0.0817717164754867,0.0,0.0,0.0,-0.0205130334943532,60.0,-21.31220817565918,-0.0,-1.0159095609196812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,0.0001145645364886,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0001206418528454,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,8.910580072551966e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,0.0001206420420203,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.0005722730420529,290.0164489746094,294.1499938964844,263.07666015625,262.2301330566406,264.4828796386719,263.10211181640625,288.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206685496494,3.167031792372654e-08,0.0012206368846818,-0.0817717164754867,0.0,0.0,0.0,-0.0205130334943532,60.0,-21.31220817565918,-0.0,-1.0159095609196812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001145583955803,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.000120635391795,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,8.910102042136714e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.000120635573694,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0005722423666156,290.010009765625,294.1499938964844,263.0583190917969,262.21441650390625,264.4674987792969,263.08380126953125,288.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.1662661825748735e-08,0.0012205713428556,-0.0817518457770347,0.0,0.0,0.0,-0.020509235560894,60.0,-21.318511962890625,-0.0,-1.0158006347182893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,0.0001145588103099,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0001206358283525,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,0.0001206360029755,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0005722444038838,290.0035705566406,294.1499938964844,263.0400085449219,262.1986999511719,264.4520874023437,263.0654602050781,288.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663173416518475e-08,0.0012205756502225,-0.081753171980381,0.0,0.0,0.0,-0.0205094907432794,60.0,-21.326091766357425,-0.0,-1.0158078822541938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001145784117397,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0001206564702442,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,8.911659097066149e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0005723423673771,289.9906616210937,294.1499938964844,263.0033264160156,262.1672058105469,264.42120361328125,263.02880859375,288.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.0818165466189384,0.0,0.0,0.0,-0.0205215979367494,60.0,-21.34484100341797,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001145784117397,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0001206564702442,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.262939453125,0.0,0.0,8.911659097066149e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0005723423673771,289.9906616210937,294.1499938964844,263.0033264160156,262.1672058105469,264.42120361328125,263.02880859375,288.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687598323060235e-08,0.0012207843828946,-0.0818165466189384,0.0,0.0,0.0,-0.0205215979367494,60.0,-21.34484100341797,-0.0,-1.0161554797605277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001146210779552,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,8.914976933738217e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0001207015739055,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005725554656237,289.9776916503906,294.1499938964844,262.9666748046875,262.1357116699219,264.3901672363281,262.9920959472656,288.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.1740764683263485e-08,0.001221238868311,-0.081954501569271,0.0,0.0,0.0,-0.020547954365611,60.0,-21.3680477142334,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001146210779552,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001207013992825,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,8.914976933738217e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0001207015739055,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005725554656237,289.9776916503906,294.1499938964844,262.9666748046875,262.1357116699219,264.3901672363281,262.9920959472656,288.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.1740764683263485e-08,0.001221238868311,-0.081954501569271,0.0,0.0,0.0,-0.020547954365611,60.0,-21.3680477142334,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001207688328577,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0005728753749281,289.9647216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.3589782714844,262.95538330078125,288.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820562185203016e-08,0.0012219209456816,-0.0821615532040596,0.0,0.0,0.0,-0.0205875113606452,60.0,-21.39546775817871,-0.0,-1.0180488629885077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.0001146851136581,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001207688328577,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0005728753749281,289.9647216796875,294.1499938964844,262.92999267578125,262.10418701171875,264.3589782714844,262.95538330078125,288.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820562185203016e-08,0.0012219209456816,-0.0821615532040596,0.0,0.0,0.0,-0.0205875113606452,60.0,-21.39546775817871,-0.0,-1.0180488629885077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001147688453784,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.000120857177535,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0005732935969717,289.95166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.32769775390625,262.91864013671875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322551488876,0.0,0.0,0.0,-0.0206392351537942,60.0,-21.42677879333496,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001147688453784,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.000120857010188,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.000120857177535,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0005732935969717,289.95166015625,294.1499938964844,262.8933410644531,262.0726623535156,264.32769775390625,262.91864013671875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322551488876,0.0,0.0,0.0,-0.0206392351537942,60.0,-21.42677879333496,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001148174633271,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001209082038258,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,8.930251351557672e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.0001209083784488,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0005735364975407,289.94512939453125,294.1499938964844,262.875,262.056884765625,264.3119812011719,262.9002685546875,288.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233627494424,3.198548625960029e-08,0.0012233307352289,-0.0825894400477409,0.0,0.0,0.0,-0.0206692703068256,60.0,-21.44380187988281,-0.0,-1.0203997646840437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0001148703231592,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001209638794534,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,8.934362995205447e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0001209640468005,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0005738005274906,289.9385986328125,294.1499938964844,262.8566589355469,262.0411071777344,264.2962341308594,262.88189697265625,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239259667694,3.205136778205997e-08,0.0012238939525559,-0.0827603563666343,0.0,0.0,0.0,-0.0207019299268722,60.0,-21.46162414550781,-0.0,-1.0213395995606336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0001149883537436,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001210881673614,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,8.943542343331501e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0001210883274325,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.000574390112888,289.92547607421875,294.1499938964844,262.82000732421875,262.0095520019531,264.2646484375,262.8451232910156,288.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251833686605,3.219845012836231e-08,0.0012251512380316,-0.0831418931484222,0.0,0.0,0.0,-0.0207748413085937,60.0,-21.49971008300781,-0.0,-1.023439324399078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0001149883537436,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001210881673614,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,8.943542343331501e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0001210883274325,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.000574390112888,289.92547607421875,294.1499938964844,262.82000732421875,262.0095520019531,264.2646484375,262.8451232910156,288.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251833686605,3.219845012836231e-08,0.0012251512380316,-0.0831418931484222,0.0,0.0,0.0,-0.0207748413085937,60.0,-21.49971008300781,-0.0,-1.023439324399078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,0.0001151207688963,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0001212276038131,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,8.953841461334378e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001212277711601,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0005750515847466,289.91229248046875,294.1499938964844,262.7833251953125,261.9779357910156,264.23291015625,262.8083190917969,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-21.5406436920166,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,0.0001151207688963,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0001212276038131,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,8.953841461334378e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001212277711601,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0005750515847466,289.91229248046875,294.1499938964844,262.7833251953125,261.9779357910156,264.23291015625,262.8083190917969,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265942059457,3.2363463020601564e-08,0.0012265618424862,-0.0835699141025543,0.0,0.0,0.0,-0.0208566449582576,60.0,-21.5406436920166,-0.0,-1.0257976867933396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001152659606304,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001213805080624,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,8.965134475147352e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0001213806681334,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0005757768522016,289.8990783691406,294.1499938964844,262.7466735839844,261.94635009765625,264.2010498046875,262.77154541015625,288.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544406280976546e-08,0.0012281086528673,-0.0840391963720321,0.0,0.0,0.0,-0.0209463443607091,60.0,-21.58429908752441,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,0.0001152659606304,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001213805080624,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,8.965134475147352e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0001213806681334,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0005757768522016,289.8990783691406,294.1499938964844,262.7466735839844,261.94635009765625,264.2010498046875,262.77154541015625,288.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544406280976546e-08,0.0012281086528673,-0.0840391963720321,0.0,0.0,0.0,-0.0209463443607091,60.0,-21.58429908752441,-0.0,-1.0283868334681757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001154223500634,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.000121545192087,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,8.977297693490982e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001215453521581,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0005765580572187,289.88580322265625,294.1499938964844,262.7099914550781,261.91473388671875,264.1690368652344,262.7347106933594,288.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.2739297495254505e-08,0.001229774672538,-0.0845445990562439,0.0,0.0,0.0,-0.0210429579019546,60.0,-21.630277633666992,-0.0,-1.0311791953654392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001154223500634,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.000121545192087,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,8.977297693490982e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001215453521581,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0005765580572187,289.88580322265625,294.1499938964844,262.7099914550781,261.91473388671875,264.1690368652344,262.7347106933594,288.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298073852434,3.2739297495254505e-08,0.001229774672538,-0.0845445990562439,0.0,0.0,0.0,-0.0210429579019546,60.0,-21.630277633666992,-0.0,-1.0311791953654392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.000115503949928,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0001216311211464,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,8.983644511317834e-05,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0001216312812175,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0005769656854681,289.879150390625,294.1499938964844,262.6916809082031,261.8988952636719,264.1529846191406,262.71630859375,288.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.284099037159649e-08,0.0012306439457461,-0.0848082825541496,0.0,0.0,0.0,-0.0210933703929185,60.0,-21.654077529907227,-0.0,-1.032637726439134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001155880381702,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0001217196695506,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,8.990184869617224e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,0.0001217198296217,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0005773857119493,289.8724975585937,294.1499938964844,262.67333984375,261.8830871582031,264.1368713378906,262.6979064941406,288.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315727071836,3.294578121426639e-08,0.0012315397616475,-0.0850799903273582,0.0,0.0,0.0,-0.0211453177034854,60.0,-21.678346633911133,-0.0,-1.034141803302191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0001157616061391,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001219024416059,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.003683953778818e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001219026016769,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0005782527150586,289.8591003417969,294.1499938964844,262.6366577148437,261.8514404296875,264.10455322265625,262.6610717773437,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334219645708,3.31620810811728e-08,0.0012333887862041,-0.0856407582759857,0.0,0.0,0.0,-0.0212525445967912,60.0,-21.727916717529297,-0.0,-1.0372497172284056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0001157616061391,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001219024416059,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.003683953778818e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001219026016769,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0005782527150586,289.8591003417969,294.1499938964844,262.6366577148437,261.8514404296875,264.10455322265625,262.6610717773437,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334219645708,3.31620810811728e-08,0.0012333887862041,-0.0856407582759857,0.0,0.0,0.0,-0.0212525445967912,60.0,-21.727916717529297,-0.0,-1.0372497172284056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001159408711828,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001220912236021,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.01762759895064e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0005791481817141,289.845703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0721130371094,262.6242370605469,288.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338548992815049e-08,0.0012352985795587,-0.0862198695540428,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.778886795043945,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0001159408711828,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001220912236021,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.01762759895064e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0005791481817141,289.845703125,294.1499938964844,262.6000061035156,261.8197631835937,264.0721130371094,262.6242370605469,288.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338548992815049e-08,0.0012352985795587,-0.0862198695540428,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.778886795043945,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001161245891125,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0001222846767632,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.031916124513371e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0001222848368342,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.000580065883696,289.83221435546875,294.1499938964844,262.5633239746094,261.7880554199219,264.0395202636719,262.58740234375,288.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372556375339,-0.086813248693943,0.0,0.0,0.0,-0.0214767903089523,60.0,-21.830949783325195,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
