time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001161245891125,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0001222846767632,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.031916124513371e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0001222848368342,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.000580065883696,289.83221435546875,294.1499938964844,262.5633239746094,261.7880554199219,264.0395202636719,262.58740234375,288.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372556375339,-0.086813248693943,0.0,0.0,0.0,-0.0214767903089523,60.0,-21.830949783325195,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001163107008324,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0005809955764561,289.8186950683594,294.1499938964844,262.52667236328125,261.75634765625,264.0067749023437,262.5505676269531,288.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88365173339844,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001163107008324,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,9.046391642186792e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887145996094,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0005809955764561,289.8186950683594,294.1499938964844,262.52667236328125,261.75634765625,264.0067749023437,262.5505676269531,288.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88365173339844,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,0.0001164041968877,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.053663961822168e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0005814626347273,289.8118896484375,294.1499938964844,262.5083312988281,261.740478515625,263.9903259277344,262.5321655273437,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.910160064697266,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0001164975910796,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0005819291691295,289.8050842285156,294.1499938964844,262.489990234375,261.724609375,263.973876953125,262.5137634277344,288.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93671226501465,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0005828563007526,289.7914733886719,294.1499938964844,262.4533386230469,261.69287109375,263.9408569335937,262.4769287109375,288.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98977279663086,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0005828563007526,289.7914733886719,294.1499938964844,262.4533386230469,261.69287109375,263.9408569335937,262.4769287109375,288.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98977279663086,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0005837700446136,289.7777709960937,294.1499938964844,262.4166564941406,261.6611022949219,263.90771484375,262.4400939941406,288.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04256629943848,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0005837700446136,289.7777709960937,294.1499938964844,262.4166564941406,261.6611022949219,263.90771484375,262.4400939941406,288.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04256629943848,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001170437317341,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001232525974046,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.10340531845577e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0005846572457812,289.7640380859375,294.1499938964844,262.3800048828125,261.6293334960937,263.8744506835937,262.4032592773437,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759910505499654e-08,0.0012470476794987,-0.0897807329893112,0.0,0.0,0.0,-0.022044638171792,60.0,-22.09458351135254,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001170437317341,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001232525974046,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.10340531845577e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0005846572457812,289.7640380859375,294.1499938964844,262.3800048828125,261.6293334960937,263.8744506835937,262.4032592773437,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759910505499654e-08,0.0012470476794987,-0.0897807329893112,0.0,0.0,0.0,-0.022044638171792,60.0,-22.09458351135254,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001171474868897,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.000585175526794,289.7557678222656,294.1499938964844,262.3580017089844,261.6102600097656,263.8544006347656,262.38116455078125,288.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.125354766845703,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,0.0001172149859485,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001234329247381,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.000585512665566,289.7502746582031,294.1499938964844,262.34332275390625,261.5975341796875,263.8410339355469,262.366455078125,288.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.145631790161133,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001172975098597,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0005859249504283,289.74334716796875,294.1499938964844,262.32501220703125,261.5816345214844,263.82427978515625,262.3480529785156,288.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.170637130737305,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001173773125628,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0001236038806382,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0005863235564902,289.7364196777344,294.1499938964844,262.3066711425781,261.56573486328125,263.8075256347656,262.32965087890625,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19520378112793,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870804889127,289.7225341796875,294.1499938964844,262.2699890136719,261.53387451171875,263.7738647460937,262.2928466796875,288.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.242998123168945,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870804889127,289.7225341796875,294.1499938964844,262.2699890136719,261.53387451171875,263.7738647460937,262.2928466796875,288.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.242998123168945,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001176677105831,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,9.151936683338135e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0005877742078155,289.7086181640625,294.1499938964844,262.2333374023437,261.5020446777344,263.7401428222656,262.2560729980469,288.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.28864097595215,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001176677105831,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,9.151936683338135e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0005877742078155,289.7086181640625,294.1499938964844,262.2333374023437,261.5020446777344,263.7401428222656,262.2560729980469,288.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.28864097595215,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0001177912054117,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0001240397250512,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.16154167498462e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0001240398560184,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0005883910926058,289.6946716308594,294.1499938964844,262.1966552734375,261.4701843261719,263.706298828125,262.21929931640625,288.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.33157730102539,-0.0,-1.0739389466607464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0001177912054117,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0001240397250512,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.16154167498462e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0001240398560184,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0005883910926058,289.6946716308594,294.1499938964844,262.1966552734375,261.4701843261719,263.706298828125,262.21929931640625,288.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.33157730102539,-0.0,-1.0739389466607464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.000117898787721,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0005889284657314,289.6806640625,294.1499938964844,262.1600036621094,261.43829345703125,263.67236328125,262.1825256347656,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561928015202,3.5825514999032755e-08,0.0012561570620164,-0.0925392284989357,0.0,0.0,0.0,-0.0225728917866945,60.0,-22.37174224853516,-0.0,-1.0759014656969157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.000117898787721,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.0005889284657314,289.6806640625,294.1499938964844,262.1600036621094,261.43829345703125,263.67236328125,262.1825256347656,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561928015202,3.5825514999032755e-08,0.0012561570620164,-0.0925392284989357,0.0,0.0,0.0,-0.0225728917866945,60.0,-22.37174224853516,-0.0,-1.0759014656969157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.000117944786325,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.0001242014550371,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,9.173486614599824e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0001242015860043,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.000589158211369,289.67364501953125,294.1499938964844,262.14166259765625,261.4223327636719,263.6553649902344,262.1641540527344,288.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566829100251,3.5882838034240194e-08,0.0012566470541059,-0.0926875621080398,0.0,0.0,0.0,-0.0226013083010911,60.0,-22.39043235778809,-0.0,-1.0767410429934898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001179862665594,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001242451398866,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,9.176712774205952e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001242452708538,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0005893654306419,289.6665954589844,294.1499938964844,262.1233215332031,261.4064025878906,263.6383361816406,262.1457824707031,288.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257124939002,3.593453357098042e-08,0.0012570890830829,-0.0928213223814964,0.0,0.0,0.0,-0.0226269364356994,60.0,-22.408370971679688,-0.0,-1.0774985526040837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,0.0001180533727165,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0001243158039869,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.181931818602608e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0005897006485611,289.65252685546875,294.1499938964844,262.086669921875,261.3744812011719,263.604248046875,262.1090393066406,288.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578399619087,3.6018160898265705e-08,0.0012578039895743,-0.0930377095937728,0.0,0.0,0.0,-0.0226683933287858,60.0,-22.44149398803711,-0.0,-1.0787244519860908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,0.0001180533727165,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0001243158039869,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.181931818602608e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,0.0005897006485611,289.65252685546875,294.1499938964844,262.086669921875,261.3744812011719,263.604248046875,262.1090393066406,288.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578399619087,3.6018160898265705e-08,0.0012578039895743,-0.0930377095937728,0.0,0.0,0.0,-0.0226683933287858,60.0,-22.44149398803711,-0.0,-1.0787244519860908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0001180970866698,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001243618316948,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,9.185331873595716e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.000124361962662,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0005899189854972,289.638427734375,294.1499938964844,262.04998779296875,261.342529296875,263.570068359375,262.0723571777344,288.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583057396113,3.6072634657102753e-08,0.0012582696508616,-0.0931786447763443,0.0,0.0,0.0,-0.0226953960955142,60.0,-22.470149993896484,-0.0,-1.0795233862381792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,0.0001180970866698,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001243618316948,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,9.185331873595716e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.000124361962662,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0005899189854972,289.638427734375,294.1499938964844,262.04998779296875,261.342529296875,263.570068359375,262.0723571777344,288.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583057396113,3.6072634657102753e-08,0.0012582696508616,-0.0931786447763443,0.0,0.0,0.0,-0.0226953960955142,60.0,-22.470149993896484,-0.0,-1.0795233862381792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.000118136187666,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001244030136149,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0005901143304072,289.6242980957031,294.1499938964844,262.0165100097656,261.31298828125,263.535888671875,262.0372314453125,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.612136723063486e-08,0.0012586861848831,-0.093304730951786,0.0,0.0,0.0,-0.0227195546030998,60.0,-22.494935989379883,-0.0,-1.080238334338901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.000118136187666,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001244030136149,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,9.188373223878445e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.0001244031445821,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0005901143304072,289.6242980957031,294.1499938964844,262.0165100097656,261.31298828125,263.535888671875,262.0372314453125,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587222736328,3.612136723063486e-08,0.0012586861848831,-0.093304730951786,0.0,0.0,0.0,-0.0227195546030998,60.0,-22.494935989379883,-0.0,-1.080238334338901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0001181884726975,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0001244580780621,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,9.19243975658901e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,0.0001244581944774,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0005903755081817,289.6101379394531,294.1499938964844,261.98907470703125,261.2880249023437,263.50177001953125,262.0064392089844,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592793209478,3.6186516894076703e-08,0.0012592431157827,-0.0934732854366302,0.0,0.0,0.0,-0.0227518528699874,60.0,-22.51672744750977,-0.0,-1.081194582752687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0001181884726975,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0001244580780621,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,9.19243975658901e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,0.0001244581944774,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0005903755081817,289.6101379394531,294.1499938964844,261.98907470703125,261.2880249023437,263.50177001953125,262.0064392089844,288.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592793209478,3.6186516894076703e-08,0.0012592431157827,-0.0934732854366302,0.0,0.0,0.0,-0.0227518528699874,60.0,-22.51672744750977,-0.0,-1.081194582752687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.000118217045383,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001244881714228,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.194661834044382e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001244882878381,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0005905182333663,289.60302734375,294.1499938964844,261.9775085449219,261.2771911621094,263.4848022460937,261.9931945800781,288.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583630599,3.6222129295993e-08,0.0012595474254339,-0.0935654118657112,0.0,0.0,0.0,-0.0227695051580667,60.0,-22.526329040527344,-0.0,-1.0817174711519328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0005906681763008,289.595947265625,294.1499938964844,261.9673156738281,261.2673645019531,263.4678955078125,261.9814453125,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.625952516017605e-08,0.001259867218323,-0.0936621502041816,0.0,0.0,0.0,-0.022788044065237,60.0,-22.534975051879883,-0.0,-1.082266649632402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001183065178338,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0001245824969373,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0005909652099944,289.5816955566406,294.1499938964844,261.9508056640625,261.25067138671875,263.434326171875,261.961669921875,288.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247791528701,60.0,-22.549335479736328,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0001183065178338,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,9.201621287502348e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0001245824969373,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,0.0005909652099944,289.5816955566406,294.1499938964844,261.9508056640625,261.25067138671875,263.434326171875,261.961669921875,288.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.6333631214802153e-08,0.0012605006340891,-0.0938538536429405,0.0,0.0,0.0,-0.0228247791528701,60.0,-22.549335479736328,-0.0,-1.0833553432121334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0001183603017125,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0005912338383495,289.56744384765625,294.1499938964844,261.93914794921875,261.2377014160156,263.4012145996094,261.9469299316406,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610735138878,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.55894470214844,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0001183603017125,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001246390165761,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,9.205804235534742e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0005912338383495,289.56744384765625,294.1499938964844,261.93914794921875,261.2377014160156,263.4012145996094,261.9469299316406,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.640065315835273e-08,0.0012610735138878,-0.0940272212028503,0.0,0.0,0.0,-0.0228580050170421,60.0,-22.55894470214844,-0.0,-1.0843404396609913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
