time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001184019056381,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001246828323928,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,9.20903985388577e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001246829488081,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0005914416979067,289.5531616210937,294.1499938964844,261.9319763183594,261.2281188964844,263.3686218261719,261.9370422363281,288.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.6452501461781146e-08,0.0012615168234333,-0.0941613316535949,0.0,0.0,0.0,-0.0228837076574563,60.0,-22.56266975402832,-0.0,-1.0851028520164618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001184019056381,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001246828323928,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,9.20903985388577e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001246829488081,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0005914416979067,289.5531616210937,294.1499938964844,261.9319763183594,261.2281188964844,263.3686218261719,261.9370422363281,288.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553261429,3.6452501461781146e-08,0.0012615168234333,-0.0941613316535949,0.0,0.0,0.0,-0.0228837076574563,60.0,-22.56266975402832,-0.0,-1.0851028520164618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548583984375,0.0,0.0,0.0001184267239295,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0001247089676326,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.210970165440811e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001247090840479,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0005915656802244,289.5388488769531,294.1499938964844,261.9288330078125,261.2215881347656,263.33660888671875,261.9312744140625,288.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618176406249,3.648342428164143e-08,0.0012617812026292,-0.0942413136363029,0.0,0.0,0.0,-0.0228990372270345,60.0,-22.560375213623047,-0.0,-1.0855576704216221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548583984375,0.0,0.0,0.0001184267239295,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0001247089676326,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.210970165440811e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0001247090840479,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,0.0005915656802244,289.5388488769531,294.1499938964844,261.9288330078125,261.2215881347656,263.33660888671875,261.9312744140625,288.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618176406249,3.648342428164143e-08,0.0012617812026292,-0.0942413136363029,0.0,0.0,0.0,-0.0228990372270345,60.0,-22.560375213623047,-0.0,-1.0855576704216221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,0.0001184311477118,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001247136242454,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,9.211314318235964e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,0.0001247137406608,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0005915877409279,289.5316772460937,294.1499938964844,261.9286804199219,261.2193908691406,263.32086181640625,261.9300231933594,288.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618649052456,3.648893454055725e-08,0.0012618283508345,-0.0942555740475654,0.0,0.0,0.0,-0.0229017697274684,60.0,-22.55634498596192,-0.0,-1.0856387433477721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0001184299617307,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001247123727807,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,9.211221913574263e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,0.000124712489196,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0005915818619541,289.5245056152344,294.1499938964844,261.92938232421875,261.21783447265625,263.3053283691406,261.9296264648437,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618522159755,3.648745305895319e-08,0.0012618157779797,-0.094251736998558,0.0,0.0,0.0,-0.0229010358452796,60.0,-22.55061721801757,-0.0,-1.0856169296857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0001184085049317,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,9.209553536493333e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001246899046236,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0005914747016504,289.5101623535156,294.1499938964844,261.9331359863281,261.216552734375,263.2747802734375,261.93133544921875,288.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.53381729125977,-0.0,-1.0852235732272677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0001184085049317,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,9.209553536493333e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001246899046236,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0005914747016504,289.5101623535156,294.1499938964844,261.9331359863281,261.216552734375,263.2747802734375,261.93133544921875,288.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825732588768,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.53381729125977,-0.0,-1.0852235732272677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001183591084554,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001246377651114,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,9.20571110327728e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001246378669748,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0005912279011681,289.49578857421875,294.1499938964844,261.93975830078125,261.2174377441406,263.2450866699219,261.936279296875,288.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639913614961189e-08,0.001261060941033,-0.0940233021974563,0.0,0.0,0.0,-0.0228572562336921,60.0,-22.509004592895508,-0.0,-1.0843181286190885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001183591084554,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001246377651114,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,9.20571110327728e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0001246378669748,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0005912279011681,289.49578857421875,294.1499938964844,261.93975830078125,261.2174377441406,263.2450866699219,261.936279296875,288.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610973790287,3.639913614961189e-08,0.001261060941033,-0.0940233021974563,0.0,0.0,0.0,-0.0228572562336921,60.0,-22.509004592895508,-0.0,-1.0843181286190885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001182823471026,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001245569437742,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,9.199740452459082e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001245570456376,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0005908444873057,289.4813842773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2162475585937,261.9438171386719,288.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303468675669144e-08,0.0012602432398125,-0.0937758311629295,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.47696685791016,-0.0,-1.0829121777078401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001182823471026,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001245569437742,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,9.199740452459082e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,0.0001245570456376,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0005908444873057,289.4813842773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2162475585937,261.9438171386719,288.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303468675669144e-08,0.0012602432398125,-0.0937758311629295,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.47696685791016,-0.0,-1.0829121777078401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001181784609798,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0001244475424755,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,9.191661229124291e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001244476443389,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0005903255660086,289.46697998046875,294.1499938964844,261.9599304199219,261.22442626953125,263.1883239746094,261.95361328125,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.43781089782715,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001181784609798,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0001244475424755,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,9.191661229124291e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001244476443389,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0005903255660086,289.46697998046875,294.1499938964844,261.9599304199219,261.22442626953125,263.1883239746094,261.95361328125,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.43781089782715,-0.0,-1.0810107653469458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001181180123239,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,9.186958777718246e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.0001243839942617,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,0.0005900235846638,289.45977783203125,294.1499938964844,261.96612548828125,261.22705078125,263.1746826171875,261.9591979980469,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.609864762665893e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082949131727,60.0,-22.415864944458008,-0.0,-1.079905018741556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001180551844299,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0001243177248397,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.18207224458456e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0001243178267031,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0005897097871638,289.4525756835937,294.1499938964844,261.9726867675781,261.2299499511719,263.1612854003906,261.9652404785156,287.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433571338653,0.0,0.0,0.0,-0.0226694773882627,60.0,-22.392621994018555,-0.0,-1.0787564974634737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001179206519736,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,9.171608689939605e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0001241761492565,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0005890377797186,289.43817138671875,294.1499938964844,261.9866638183594,261.2363586425781,263.1351013183594,261.9783020019531,287.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926094949245452,0.0,0.0,0.0,-0.0225863568484783,60.0,-22.343618392944336,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001179206519736,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,9.171608689939605e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0001241761492565,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0005890377797186,289.43817138671875,294.1499938964844,261.9866638183594,261.2363586425781,263.1351013183594,261.9783020019531,287.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926094949245452,0.0,0.0,0.0,-0.0225863568484783,60.0,-22.343618392944336,-0.0,-1.0762991564661209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0001177687590825,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0001240161072928,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,9.159794717561454e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0005882790428586,289.4237670898437,294.1499938964844,262.00146484375,261.243408203125,263.10986328125,261.99249267578125,287.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.566336914673229e-08,0.0012547717196866,-0.0921196117997169,0.0,0.0,0.0,-0.0224925149232149,60.0,-22.290672302246094,-0.0,-1.0735281819052036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0001177687590825,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0001240161072928,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,9.159794717561454e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,0.0001240162091562,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0005882790428586,289.4237670898437,294.1499938964844,262.00146484375,261.243408203125,263.10986328125,261.99249267578125,287.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.566336914673229e-08,0.0012547717196866,-0.0921196117997169,0.0,0.0,0.0,-0.0224925149232149,60.0,-22.290672302246094,-0.0,-1.0735281819052036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001175941579276,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0001238322583958,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,9.146214870270342e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0005874068592675,289.4093322753906,294.1499938964844,262.0167236328125,261.2507629394531,263.0855407714844,262.00738525390625,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.233333587646484,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001175941579276,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0001238322583958,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,9.146214870270342e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0001238323457073,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0005874068592675,289.4093322753906,294.1499938964844,262.0167236328125,261.2507629394531,263.0855407714844,262.00738525390625,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.233333587646484,-0.0,-1.0703472952400261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0001173938289866,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.130633407039568e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0005864062113687,289.3949279785156,294.1499938964844,262.031982421875,261.2581481933594,263.06219482421875,262.02252197265625,287.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.17130851745605,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.0001173938289866,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,9.130633407039568e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0005864062113687,289.3949279785156,294.1499938964844,262.031982421875,261.2581481933594,263.06219482421875,262.02252197265625,287.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.17130851745605,-0.0,-1.0667035610367749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001172835982288,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.000123505218653,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6577453613281,0.0,0.0,9.122060146182775e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0001235053059644,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0005858555668964,289.3877258300781,294.1499938964844,262.0395202636719,261.2617492675781,263.0508728027344,262.0300598144531,287.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496382696554,3.5058707936741484e-08,0.0012496032286435,-0.0905544236302375,0.0,0.0,0.0,-0.0221927668899297,60.0,-22.13849639892578,-0.0,-1.0647011805531292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,0.0001171673284261,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0001233827788382,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.113016858464108e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0001233828661497,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,0.0005852747708559,289.3805236816406,294.1499938964844,262.0469055175781,261.2652282714844,263.03973388671875,262.0375366210937,287.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913799851210576e-08,0.0012483645696192,-0.090179219841957,0.0,0.0,0.0,-0.0221209321171045,60.0,-22.104692459106445,-0.0,-1.062591152845016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,0.0001169125898741,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001231145288329,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.093203698284924e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.0001231146161444,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0005840022931806,289.3661193847656,294.1499938964844,262.0610046386719,261.271728515625,263.0181579589844,262.05194091796875,287.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456852709874,3.45963222514456e-08,0.0012456506956368,-0.0893570706248283,0.0,0.0,0.0,-0.0219635479152202,60.0,-22.033491134643555,-0.0,-1.0579756803963393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,0.0001169125898741,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0001231145288329,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.093203698284924e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,0.0001231146161444,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,0.0005840022931806,289.3661193847656,294.1499938964844,262.0610046386719,261.271728515625,263.0181579589844,262.05194091796875,287.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456852709874,3.45963222514456e-08,0.0012456506956368,-0.0893570706248283,0.0,0.0,0.0,-0.0219635479152202,60.0,-22.033491134643555,-0.0,-1.0579756803963393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001166343936347,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001228215696755,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.071566455531864e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001228216715389,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005826127016916,289.35174560546875,294.1499938964844,262.073974609375,261.2773132324219,262.9974060058594,262.0654602050781,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427212204784,3.4249616476245144e-08,0.0012426869943737,-0.0884590297937393,0.0,0.0,0.0,-0.0217916760593652,60.0,-21.958545684814453,-0.0,-1.0529467431297237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001166343936347,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001228215696755,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.071566455531864e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001228216715389,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0005826127016916,289.35174560546875,294.1499938964844,262.073974609375,261.2773132324219,262.9974060058594,262.0654602050781,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427212204784,3.4249616476245144e-08,0.0012426869943737,-0.0884590297937393,0.0,0.0,0.0,-0.0217916760593652,60.0,-21.958545684814453,-0.0,-1.0529467431297237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0005811357987113,289.3373718261719,294.1499938964844,262.0853271484375,261.28173828125,262.9774169921875,262.0776672363281,287.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881139671620986e-08,0.0012395371450111,-0.0875043794512748,0.0,0.0,0.0,-0.0216090120375156,60.0,-21.88093376159668,-0.0,-1.047615114657674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077880859375,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0005811357987113,289.3373718261719,294.1499938964844,262.0853271484375,261.28173828125,262.9774169921875,262.0776672363281,287.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881139671620986e-08,0.0012395371450111,-0.0875043794512748,0.0,0.0,0.0,-0.0216090120375156,60.0,-21.88093376159668,-0.0,-1.047615114657674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0001160337560577,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0005796123878099,289.3230285644531,294.1499938964844,262.0946960449219,261.2846374511719,262.95806884765625,262.0882568359375,287.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.80232048034668,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,0.0001160337560577,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,9.024849714478478e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0005796123878099,289.3230285644531,294.1499938964844,262.0946960449219,261.2846374511719,262.95806884765625,262.0882568359375,287.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105615140819e-08,0.0012362879933789,-0.0865193977952003,0.0,0.0,0.0,-0.0214205924421548,60.0,-21.80232048034668,-0.0,-1.042129724737606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0001158808372565,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001220280464622,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.012956434162334e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0001220281337737,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0005788485286757,289.3158569335937,294.1499938964844,262.0985412597656,261.28546142578125,262.9486694335937,262.0926818847656,287.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.3310481484249976e-08,0.0012346588773652,-0.086025446653366,0.0,0.0,0.0,-0.0213261190801858,60.0,-21.763334274291992,-0.0,-1.0393847560408177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0001157287770183,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.000121867917187,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,9.001129365060478e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0001218680044985,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0005780889187008,289.3086853027344,294.1499938964844,262.1017150878906,261.2857666015625,262.9394226074219,262.0966186523437,287.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.31209726311954e-08,0.0012330388417467,-0.0855341851711273,0.0,0.0,0.0,-0.0212321728467941,60.0,-21.72476387023925,-0.0,-1.0366586877808005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0001154315614257,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001215549418702,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,8.978012920124456e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001215550219058,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0005766043323092,289.2943725585937,294.1499938964844,262.1058959960937,261.2848205566406,262.9212951660156,262.1025695800781,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750573808471024e-08,0.001229872344993,-0.0845738276839256,0.0,0.0,0.0,-0.0210485532879829,60.0,-21.65003204345703,-0.0,-1.0313408438378249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0001154315614257,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001215549418702,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,8.978012920124456e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001215550219058,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0005766043323092,289.2943725585937,294.1499938964844,262.1058959960937,261.2848205566406,262.9212951660156,262.1025695800781,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299051741138,3.2750573808471024e-08,0.001229872344993,-0.0845738276839256,0.0,0.0,0.0,-0.0210485532879829,60.0,-21.65003204345703,-0.0,-1.0313408438378249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0001151497272076,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001212581482832,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.956091915024444e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001212582355947,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005751964636147,289.28009033203125,294.1499938964844,262.1069030761719,261.281494140625,262.9036865234375,262.1054992675781,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269021244719,3.2399331217902734e-08,0.0012268697610124,-0.0836629420518875,0.0,0.0,0.0,-0.0208744313567876,60.0,-21.580188751220703,-0.0,-1.0263106275942849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
