time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,0.0001151497272076,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001212581482832,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,8.956091915024444e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001212582355947,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005751964636147,289.28009033203125,294.1499938964844,262.1069030761719,261.281494140625,262.9036865234375,262.1054992675781,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269021244719,3.2399331217902734e-08,0.0012268697610124,-0.0836629420518875,0.0,0.0,0.0,-0.0208744313567876,60.0,-21.580188751220703,-0.0,-1.0263106275942849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,0.0001148881565313,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0001209827096317,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.935747609939426e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001209827896673,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0005738898762501,289.26580810546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8864440917969,262.10528564453125,287.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241150252521,3.2073351974304394e-08,0.0012240830110386,-0.0828173831105232,0.0,0.0,0.0,-0.0207128338515758,60.0,-21.51629066467285,-0.0,-1.0216533041784714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,0.0001148881565313,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0001209827096317,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,8.935747609939426e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001209827896673,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0005738898762501,289.26580810546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8864440917969,262.10528564453125,287.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241150252521,3.2073351974304394e-08,0.0012240830110386,-0.0828173831105232,0.0,0.0,0.0,-0.0207128338515758,60.0,-21.51629066467285,-0.0,-1.0216533041784714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001146539725596,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001207361056003,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,8.91753297764808e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228576660156,0.0,0.0,0.0001207361783599,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0005727200768887,289.25152587890625,294.1499938964844,262.0977478027344,261.2664489746094,262.8695373535156,262.1012878417969,287.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619779244,3.1781503651018284e-08,0.0012215879978612,-0.0820602104067802,0.0,0.0,0.0,-0.0205681547522544,60.0,-21.46023368835449,-0.0,-1.0174925080264074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001146539725596,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001207361056003,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,8.91753297764808e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228576660156,0.0,0.0,0.0001207361783599,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0005727200768887,289.25152587890625,294.1499938964844,262.0977478027344,261.2664489746094,262.8695373535156,262.1012878417969,287.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221619779244,3.1781503651018284e-08,0.0012215879978612,-0.0820602104067802,0.0,0.0,0.0,-0.0205681547522544,60.0,-21.46023368835449,-0.0,-1.0174925080264074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0001145475252997,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001206240121973,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,8.9092536654789e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,0.0001206240849569,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0005721883499063,289.2444152832031,294.1499938964844,262.09283447265625,261.2607421875,262.86114501953125,262.0977783203125,287.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204855447635,3.164884887496555e-08,0.0012204538797959,-0.0817160010337829,0.0,0.0,0.0,-0.0205023922026157,60.0,-21.4354305267334,-0.0,-1.0156040985975778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,0.0001144488851423,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.000120520220662,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667358398437,0.0,0.0,0.0005716956802643,289.2372741699219,294.1499938964844,262.0867614746094,261.2541809082031,262.852783203125,262.0932006835937,287.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.412931442260746,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001142745531979,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0005708248354494,289.2230224609375,294.1499938964844,262.07098388671875,261.2383117675781,262.8361511230469,262.0807189941406,287.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.374902725219727,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0001142745531979,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0005708248354494,289.2230224609375,294.1499938964844,262.07098388671875,261.2383117675781,262.8361511230469,262.0807189941406,287.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.374902725219727,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001141293614637,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0005700995679944,289.2087707519531,294.1499938964844,262.04998779296875,261.21856689453125,262.8194580078125,262.0633239746094,287.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.346614837646484,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001141293614637,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0005700995679944,289.2087707519531,294.1499938964844,262.04998779296875,261.21856689453125,262.8194580078125,262.0633239746094,287.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.346614837646484,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.000569416268263,289.19451904296875,294.1499938964844,262.0256652832031,261.196533203125,262.8026428222656,262.0418701171875,287.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.325225830078125,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.000569416268263,289.19451904296875,294.1499938964844,262.0256652832031,261.196533203125,262.8026428222656,262.0418701171875,287.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.325225830078125,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001138445513788,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,8.854577754391357e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.000568676914554,289.1802673339844,294.1499938964844,262.00018310546875,261.17401123046875,262.7856750488281,262.0178527832031,287.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30566596984864,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001138445513788,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,8.854577754391357e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.000568676914554,289.1802673339844,294.1499938964844,262.00018310546875,261.17401123046875,262.7856750488281,262.0178527832031,287.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30566596984864,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001137664803536,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0005682868650183,289.17315673828125,294.1499938964844,261.9870300292969,261.1625671386719,262.777099609375,262.0052185058594,287.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29564094543457,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0001136851424234,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0001197158853756,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001197159508592,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0005678805755451,289.166015625,294.1499938964844,261.9735717773437,261.1510009765625,262.7685241699219,261.99224853515625,287.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28534507751465,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001135128914029,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.0005670201499015,289.1517639160156,294.1499938964844,261.9458312988281,261.12744140625,262.75115966796875,261.9654846191406,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26378631591797,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001135128914029,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.0001195344957523,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,8.828782301861793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.0005670201499015,289.1517639160156,294.1499938964844,261.9458312988281,261.12744140625,262.75115966796875,261.9654846191406,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26378631591797,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001133284386014,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0005660988390445,289.1375427246094,294.1499938964844,261.91705322265625,261.1033935546875,262.7336120605469,261.93768310546875,287.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.24088287353516,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001133284386014,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0005660988390445,289.1375427246094,294.1499938964844,261.91705322265625,261.1033935546875,262.7336120605469,261.93768310546875,287.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.24088287353516,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001131319440901,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0001191334085888,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0005651172832585,289.123291015625,294.1499938964844,261.8872375488281,261.0787658691406,262.7158508300781,261.9087829589844,287.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21651840209961,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001131319440901,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,8.799153147265315e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0001191334085888,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0005651172832585,289.123291015625,294.1499938964844,261.8872375488281,261.0787658691406,262.7158508300781,261.9087829589844,287.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.21651840209961,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.0001129243246396,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.000564080197364,289.10906982421875,294.1499938964844,261.8564147949219,261.0535888671875,262.69781494140625,261.8788452148437,287.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.19075584411621,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.0001129243246396,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.000564080197364,289.10906982421875,294.1499938964844,261.8564147949219,261.0535888671875,262.69781494140625,261.8788452148437,287.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.19075584411621,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,0.0001128166768467,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0001188013484352,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0005635424749925,289.1019592285156,294.1499938964844,261.84063720703125,261.040771484375,262.688720703125,261.863525390625,287.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17742156982422,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.0001127066207118,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0005629927036352,289.0948486328125,294.1499938964844,261.8246459960937,261.02783203125,262.6795349121094,261.8479919433594,287.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16381454467773,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001124793998314,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.000561857712455,289.0806579589844,294.1499938964844,261.7919311523437,261.0014953613281,262.6609802246094,261.816162109375,287.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13579559326172,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001124793998314,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,0.000561857712455,289.0806579589844,294.1499938964844,261.7919311523437,261.0014953613281,262.6609802246094,261.816162109375,287.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13579559326172,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0005606870399788,289.06646728515625,294.1499938964844,261.75830078125,260.9745178222656,262.6421813964844,261.78350830078125,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.106958389282227,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001122450412367,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0005606870399788,289.06646728515625,294.1499938964844,261.75830078125,260.9745178222656,262.6421813964844,261.78350830078125,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.106958389282227,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0005594857502728,289.0522766113281,294.1499938964844,261.7238464355469,260.94696044921875,262.6230773925781,261.7499694824219,287.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0775203704834,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0005594857502728,289.0522766113281,294.1499938964844,261.7238464355469,260.94696044921875,262.6230773925781,261.7499694824219,287.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0775203704834,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.000558263331186,289.0381164550781,294.1499938964844,261.68853759765625,260.91876220703125,262.60369873046875,261.7156066894531,287.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04773712158203,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0001176884470623,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.000558263331186,289.0381164550781,294.1499938964844,261.68853759765625,260.91876220703125,262.60369873046875,261.7156066894531,287.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04773712158203,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,0.0001116365747293,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0005576476105488,289.03106689453125,294.1499938964844,261.67059326171875,260.9044189453125,262.5938720703125,261.6981201171875,287.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.032814025878903,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,0.0001115129052777,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,8.673227421240881e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0005570299108512,289.02398681640625,294.1499938964844,261.6524353027344,260.889892578125,262.583984375,261.680419921875,287.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01793098449707,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28369140625,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0005557960248552,289.0098571777344,294.1499938964844,261.6155700683594,260.8603820800781,262.5639343261719,261.6444396972656,287.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.988544464111328,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28369140625,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0005557960248552,289.0098571777344,294.1499938964844,261.6155700683594,260.8603820800781,262.5639343261719,261.6444396972656,287.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.988544464111328,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
