time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.000504704483319,288.4612121582031,294.1499938964844,259.48297119140625,258.8577575683594,261.43096923828125,259.56396484375,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17410659790039,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74285888671875,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.000504704483319,288.4612121582031,294.1499938964844,259.48297119140625,258.8577575683594,261.43096923828125,259.56396484375,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17410659790039,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0005038430099375,288.4479064941406,294.1499938964844,259.4344482421875,258.810546875,261.3934020996094,259.51239013671875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16471290588379,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445983886719,0.0,0.0,0.0001008653052849,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,0.0005038430099375,288.4479064941406,294.1499938964844,259.4344482421875,258.810546875,261.3934020996094,259.51239013671875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16471290588379,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312927246094,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0005030343891121,288.4346008300781,294.1499938964844,259.389404296875,258.76690673828125,261.355712890625,259.4638977050781,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905090390852e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15482521057129,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312927246094,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0005030343891121,288.4346008300781,294.1499938964844,259.389404296875,258.76690673828125,261.355712890625,259.4638977050781,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905090390852e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15482521057129,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,0.0001005519661703,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0005022778059355,288.4213256835937,294.1499938964844,259.3481750488281,258.7271423339844,261.3179931640625,259.4185485839844,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14433860778809,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,0.0001005519661703,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855163574219,0.0,0.0,0.0005022778059355,288.4213256835937,294.1499938964844,259.3481750488281,258.7271423339844,261.3179931640625,259.4185485839844,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.14433860778809,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113952636719,0.0,0.0,0.0001004802106763,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0005019193631596,288.4146728515625,294.1499938964844,259.3290405273437,258.70880126953125,261.2991638183594,259.3970642089844,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119792446365409e-08,0.0010705870809033,-0.036027543246746,0.0,0.0,0.0,-0.0118125975131988,60.0,-20.13882637023925,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047424316406,0.0,0.0,0.0001004113000817,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,7.809768430888653e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69049072265625,0.0,0.0,0.0001057379413396,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,0.000501575123053,288.4080505371094,294.1499938964844,259.3110046386719,258.6915283203125,261.2803039550781,259.3765563964844,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033930462176158e-08,0.0010698529658839,-0.0358029715716838,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.133087158203125,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67742919921875,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0005009256419725,288.394775390625,294.1499938964844,259.2781677246094,258.660400390625,261.24273681640625,259.3381042480469,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12093162536621,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914978027344,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67742919921875,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0005009256419725,288.394775390625,294.1499938964844,259.2781677246094,258.660400390625,261.24273681640625,259.3381042480469,286.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12093162536621,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001001619166345,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0005003294209018,288.3815002441406,294.1499938964844,259.25,258.6340026855469,261.2053527832031,259.3037414550781,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10759735107422,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,0.0001001619166345,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0005003294209018,288.3815002441406,294.1499938964844,259.25,258.6340026855469,261.2053527832031,259.3037414550781,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10759735107422,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,0.0001000390620902,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512756347656,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0004997157375328,288.36822509765625,294.1499938964844,259.2263488769531,258.6124267578125,261.168212890625,259.2734680175781,286.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.091928482055664,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,0.0001000390620902,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512756347656,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341552734375,0.0,0.0,0.0004997157375328,288.36822509765625,294.1499938964844,259.2263488769531,258.6124267578125,261.168212890625,259.2734680175781,286.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.091928482055664,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,9.989704994950444e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0004990063607692,288.35498046875,294.1499938964844,259.20672607421875,258.5953063964844,261.1314392089844,259.2476806640625,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07038307189941,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,9.989704994950444e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63818359375,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0004990063607692,288.35498046875,294.1499938964844,259.20672607421875,258.5953063964844,261.1314392089844,259.2476806640625,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07038307189941,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451416015625,0.0,0.0,9.981910261558367e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,7.763708708807826e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,0.0004986170097254,288.3483581542969,294.1499938964844,259.1983642578125,258.5883178710937,261.1132202148437,259.2364196777344,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.0571403503418,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0,9.973785927286372e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,0.0004982111859135,288.3417358398437,294.1499938964844,259.1908874511719,258.5823669433594,261.0950927734375,259.2259521484375,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04266929626465,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,9.956290159607306e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120910644531,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121520996094,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0004973372560925,288.3284912109375,294.1499938964844,259.1785583496094,258.5732727050781,261.05926513671875,259.2079162597656,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00908660888672,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253356933594,0.0,0.0,9.956290159607306e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120910644531,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121520996094,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,0.0004973372560925,288.3284912109375,294.1499938964844,259.1785583496094,258.5732727050781,261.05926513671875,259.2079162597656,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.00908660888672,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121520996094,0.0,0.0,9.937411232385784e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0004963941755704,288.31524658203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0239562988281,259.1932373046875,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97024154663086,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6121520996094,0.0,0.0,9.937411232385784e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0004963941755704,288.31524658203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0239562988281,259.1932373046875,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97024154663086,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989685058594,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700988769531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700988769531,0.0,0.0,0.0004953871248289,288.30206298828125,294.1499938964844,259.1634521484375,258.5655212402344,260.9892578125,259.1820373535156,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.926158905029297,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989685058594,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700988769531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5700988769531,0.0,0.0,0.0004953871248289,288.30206298828125,294.1499938964844,259.1634521484375,258.5655212402344,260.9892578125,259.1820373535156,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.926158905029297,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858154296875,0.0,0.0,9.896048868540674e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5573425292969,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5573425292969,0.0,0.0,0.0004943280364386,288.2888488769531,294.1499938964844,259.16015625,258.5663146972656,260.9551696777344,259.1736145019531,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.878063201904297,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858154296875,0.0,0.0,9.896048868540674e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5573425292969,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731506347656,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5573425292969,0.0,0.0,0.0004943280364386,288.2888488769531,294.1499938964844,259.16015625,258.5663146972656,260.9551696777344,259.1736145019531,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.878063201904297,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792541503906,0.0,0.0,9.885101462714374e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0001040948845911,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.000493781233672,288.2822570800781,294.1499938964844,259.1594543457031,258.5677185058594,260.9383850097656,259.1705322265625,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170785963535,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.852344512939453,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,9.873951057670638e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001039774433593,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,7.679740519961342e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0004932242445647,288.27569580078125,294.1499938964844,259.1593322753906,258.5697631835937,260.9217834472656,259.16815185546875,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82576370239257,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,0.0004920840729027,288.2625427246094,294.1499938964844,259.1607360839844,258.5756530761719,260.8891296386719,259.1651306152344,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77032852172852,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.851126378634945e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318298339844,0.0,0.0,0.0004920840729027,288.2625427246094,294.1499938964844,259.1607360839844,258.5756530761719,260.8891296386719,259.1651306152344,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77032852172852,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004909172421321,288.2493896484375,294.1499938964844,259.1641540527344,258.58367919921875,260.8572082519531,259.1643371582031,286.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.712177276611328,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,9.827766916714609e-05,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53424072265625,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004909172421321,288.2493896484375,294.1499938964844,259.1641540527344,258.58367919921875,260.8572082519531,259.1643371582031,286.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.712177276611328,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,9.804044384509324e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0004897322505712,288.2362976074219,294.1499938964844,259.16925048828125,258.593505859375,260.8260498046875,259.16558837890625,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.65180397033692,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334167480469,0.0,0.0,9.804044384509324e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0004897322505712,288.2362976074219,294.1499938964844,259.16925048828125,258.593505859375,260.8260498046875,259.16558837890625,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.65180397033692,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0004885384114459,288.22320556640625,294.1499938964844,259.1758117675781,258.6048889160156,260.7956848144531,259.1685791015625,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58984565734864,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,9.780145046534015e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936828613281,0.0,0.0,0.0004885384114459,288.22320556640625,294.1499938964844,259.1758117675781,258.6048889160156,260.7956848144531,259.1685791015625,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58984565734864,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,9.76817318587564e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50201416015625,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020751953125,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0004879404150415,288.2166442871094,294.1499938964844,259.1795654296875,258.6110534667969,260.78076171875,259.17059326171875,286.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.558439254760746,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
