time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,9.756225335877387e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49560546875,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0004873435827903,288.2101135253906,294.1499938964844,259.18359375,258.61749267578125,260.7660522460937,259.1730041503906,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.52682113647461,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827880859375,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,0.0004861565248575,288.19708251953125,294.1499938964844,259.1922912597656,258.63104248046875,260.7371826171875,259.1786499023437,286.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46324348449707,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827880859375,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,0.0004861565248575,288.19708251953125,294.1499938964844,259.1922912597656,258.63104248046875,260.7371826171875,259.1786499023437,286.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46324348449707,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.000484984513605,288.1840515136719,294.1499938964844,259.2016906738281,258.645263671875,260.70904541015625,259.1853332519531,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39958572387696,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,0.000484984513605,288.1840515136719,294.1499938964844,259.2016906738281,258.645263671875,260.70904541015625,259.1853332519531,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39958572387696,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.000483836105559,288.1710205078125,294.1499938964844,259.2115478515625,258.65985107421875,260.68170166015625,259.19287109375,286.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.336387634277344,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,0.000483836105559,288.1710205078125,294.1499938964844,259.2115478515625,258.65985107421875,260.68170166015625,259.19287109375,286.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.336387634277344,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443359375,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.000482716539409,288.1580505371094,294.1499938964844,259.2215270996094,258.6745300292969,260.6550598144531,259.2009582519531,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330139327801136e-09,0.0010296328691765,-0.0234930738806724,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.274015426635746,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443359375,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.000482716539409,288.1580505371094,294.1499938964844,259.2215270996094,258.6745300292969,260.6550598144531,259.2009582519531,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330139327801136e-09,0.0010296328691765,-0.0234930738806724,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.274015426635746,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,9.652652806835248e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241943359375,0.0,0.0,0.0001016470705508,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380187988281,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241943359375,0.0,0.0,0.0004821699403692,288.15155029296875,294.1499938964844,259.2265319824219,258.6817932128906,260.6420288085937,259.2051696777344,286.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193809269447684e-09,0.0010284670861437,-0.0231361128389835,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.24336624145508,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,0.0004816332366317,288.14508056640625,294.1499938964844,259.2314453125,258.68896484375,260.6291809082031,259.2094421386719,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.21310234069824,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0004805928911082,288.1321105957031,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.21807861328125,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800466133607188e-09,0.0010251036146655,-0.0221061520278453,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.153947830200195,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,9.621081699151546e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,0.0004805928911082,288.1321105957031,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.21807861328125,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800466133607188e-09,0.0010251036146655,-0.0221061520278453,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.153947830200195,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0004795987915713,288.1191711425781,294.1499938964844,259.25,258.7159729003906,260.5795288085937,259.2266540527344,286.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.096948623657227,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,0.0004795987915713,288.1191711425781,294.1499938964844,259.25,258.7159729003906,260.5795288085937,259.2266540527344,286.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.096948623657227,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004786567587871,288.10626220703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.2349548339844,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04249382019043,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004786567587871,288.10626220703125,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.2349548339844,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04249382019043,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38067626953125,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0004777705180458,288.0933532714844,294.1499938964844,259.2651062011719,258.7385559082031,260.5324401855469,259.2427673339844,286.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99091529846192,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38067626953125,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807373046875,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,0.0004777705180458,288.0933532714844,294.1499938964844,259.2651062011719,258.7385559082031,260.5324401855469,259.2427673339844,286.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99091529846192,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743896484375,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0004773490363731,288.0869140625,294.1499938964844,259.2680969238281,258.74322509765625,260.5210266113281,259.2464599609375,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96631050109864,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,9.548006346449256e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551940917969,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,0.0001005451122182,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551940917969,0.0,0.0,0.0004769426595885,288.0804443359375,294.1499938964844,259.2707214355469,258.7474365234375,260.5097351074219,259.2499694824219,286.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219401597976,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.94244766235352,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553771972656,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.0004761790623888,288.06756591796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562561035156,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699590298670955e-09,0.0010156900389119,-0.0192231647670269,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89755630493164,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553771972656,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.0004761790623888,288.06756591796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562561035156,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699590298670955e-09,0.0010156900389119,-0.0192231647670269,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89755630493164,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3527526855469,0.0,0.0,9.51864421949722e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,0.0004754759429488,288.0546875,294.1499938964844,259.2768249511719,258.7589111328125,260.46588134765625,259.2615051269531,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524221246058005e-09,0.0010141903767362,-0.0187638606876134,0.0,0.0,0.0,-0.0085428971797227,60.0,-18.85639762878418,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3527526855469,0.0,0.0,9.51864421949722e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427124023437,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,0.0004754759429488,288.0546875,294.1499938964844,259.2768249511719,258.7589111328125,260.46588134765625,259.2615051269531,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524221246058005e-09,0.0010141903767362,-0.0187638606876134,0.0,0.0,0.0,-0.0085428971797227,60.0,-18.85639762878418,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,9.505918569630012e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0001001018899842,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0001001019045361,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0004748402570839,288.0418395996094,294.1499938964844,259.2767944335937,258.76092529296875,260.4446105957031,259.26544189453125,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.3656720722681265e-09,0.0010128346038982,-0.0183486007153987,0.0,0.0,0.0,-0.0084642972797155,60.0,-18.819215774536133,-0.0,-6.994272894189636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,9.505918569630012e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0001001018899842,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299865722656,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0001001019045361,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0004748402570839,288.0418395996094,294.1499938964844,259.2767944335937,258.76092529296875,260.4446105957031,259.26544189453125,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.3656720722681265e-09,0.0010128346038982,-0.0183486007153987,0.0,0.0,0.0,-0.0084642972797155,60.0,-18.819215774536133,-0.0,-6.994272894189636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,9.4944734883029e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,9.99813637463376e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,9.998138557421044e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0004742685705423,288.0289611816406,294.1499938964844,259.2743530273437,258.7600402832031,260.4237365722656,259.2678527832031,286.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116224875673,7.223084796947887e-09,0.0010116152698174,-0.0179751385003328,0.0,0.0,0.0,-0.0083936108276247,60.0,-18.78632545471192,-0.0,-6.97744155786495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271789550781,0.0,0.0,9.4944734883029e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,9.99813637463376e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,9.998138557421044e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,0.0004742685705423,288.0289611816406,294.1499938964844,259.2743530273437,258.7600402832031,260.4237365722656,259.2678527832031,286.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116224875673,7.223084796947887e-09,0.0010116152698174,-0.0179751385003328,0.0,0.0,0.0,-0.0083936108276247,60.0,-18.78632545471192,-0.0,-6.97744155786495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,9.489235526416452e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,9.992620471166448e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,7.380516763078049e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.992622653953732e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989196777344,0.0,0.0,0.0004740068980026,288.0225524902344,294.1499938964844,259.2721252441406,258.7584228515625,260.4134216308594,259.2684326171875,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.157825887560421e-09,0.0010110572911798,-0.0178042091429233,0.0,0.0,0.0,-0.0083612594753503,60.0,-18.7714900970459,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30474853515625,0.0,0.0,9.987449448090048e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,0.0004737615236081,288.01611328125,294.1499938964844,259.26922607421875,258.7559814453125,260.4031677246094,259.2685546875,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626397640193e-09,0.0010105338878929,-0.0176439136266708,0.0,0.0,0.0,-0.0083309197798371,60.0,-18.757747650146484,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,9.47544103837572e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,0.0004733178357128,288.0032653808594,294.1499938964844,259.2611999511719,258.7484130859375,260.3828430175781,259.2674255371094,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985963807437656e-09,0.0010095875477418,-0.0173540581017732,0.0,0.0,0.0,-0.0082760592922568,60.0,-18.733386993408203,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,9.47544103837572e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29205322265625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,0.0004733178357128,288.0032653808594,294.1499938964844,259.2611999511719,258.7484130859375,260.3828430175781,259.2674255371094,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985963807437656e-09,0.0010095875477418,-0.0173540581017732,0.0,0.0,0.0,-0.0082760592922568,60.0,-18.733386993408203,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,9.467816562391818e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,9.97006573015824e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,7.363857730524614e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,9.970067185349762e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,0.0004729369829874,287.9903869628906,294.1499938964844,259.25,258.73712158203125,260.3627319335937,259.2641296386719,286.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.8909797867888756e-09,0.0010087753180414,-0.0171052645891904,0.0,0.0,0.0,-0.0082289716228842,60.0,-18.713808059692383,-0.0,-6.938317653748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,9.467816562391818e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,9.97006573015824e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,7.363857730524614e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,9.970067185349762e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,0.0004729369829874,287.9903869628906,294.1499938964844,259.25,258.73712158203125,260.3627319335937,259.2641296386719,286.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.8909797867888756e-09,0.0010087753180414,-0.0171052645891904,0.0,0.0,0.0,-0.0082289716228842,60.0,-18.713808059692383,-0.0,-6.938317653748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,9.461442095926031e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,7.35889989300631e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.963354386854915e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,0.0004726185579784,287.9775390625,294.1499938964844,259.23663330078125,258.72320556640625,260.3427734375,259.2585754394531,286.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811561981123759e-09,0.0010080962674692,-0.016897240653634,0.0,0.0,0.0,-0.0081896008923649,60.0,-18.6986083984375,-0.0,-6.928978280029696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,9.461442095926031e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.963352931663394e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,7.35889989300631e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.963354386854915e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,0.0004726185579784,287.9775390625,294.1499938964844,259.23663330078125,258.72320556640625,260.3427734375,259.2585754394531,286.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811561981123759e-09,0.0010080962674692,-0.016897240653634,0.0,0.0,0.0,-0.0081896008923649,60.0,-18.6986083984375,-0.0,-6.928978280029696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.456478437641636e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.958125883713365e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,7.355039269896224e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.958127338904887e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,0.0004723706224467,287.9646911621094,294.1499938964844,259.2223205566406,258.7080993652344,260.3229064941406,259.2510070800781,286.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075741447508,6.7497238909197685e-09,0.0010075673926621,-0.0167352631688117,0.0,0.0,0.0,-0.0081589445471763,60.0,-18.68719291687012,-0.0,-6.921710138385606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.456478437641636e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.958125883713365e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,7.355039269896224e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,9.958127338904887e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,0.0004723706224467,287.9646911621094,294.1499938964844,259.2223205566406,258.7080993652344,260.3229064941406,259.2510070800781,286.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075741447508,6.7497238909197685e-09,0.0010075673926621,-0.0167352631688117,0.0,0.0,0.0,-0.0081589445471763,60.0,-18.68719291687012,-0.0,-6.921710138385606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
