time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,9.454405517317356e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,9.95594309642911e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,0.0004722670710179,287.958251953125,294.1499938964844,259.21484375,258.7001647949219,260.3130187988281,259.2466125488281,286.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723900991545406e-09,0.0010073465527966,-0.0166676230728626,0.0,0.0,0.0,-0.0081461425870656,60.0,-18.68264389038086,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,9.452603990212084e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,7.35202556825243e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,9.954047709470616e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,0.0004721770819742,287.9518127441406,294.1499938964844,259.2071533203125,258.69195556640625,260.3031616210937,259.2418212890625,286.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701460719682473e-09,0.0010071547003462,-0.0166088435798883,0.0,0.0,0.0,-0.0081350179389119,60.0,-18.678789138793945,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,9.44976127357222e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.951052925316616e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,7.34981513232924e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,9.95105438050814e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,0.0004720351134892,287.93896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2834777832031,259.2311706542969,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660494901782386e-09,0.0010068517876788,-0.0165160875767469,0.0,0.0,0.0,-0.0081174634397029,60.0,-18.673141479492188,-0.0,-6.911881911264572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,9.44976127357222e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.951052925316616e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,7.34981513232924e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,9.95105438050814e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,0.0004720351134892,287.93896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2834777832031,259.2311706542969,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660494901782386e-09,0.0010068517876788,-0.0165160875767469,0.0,0.0,0.0,-0.0081174634397029,60.0,-18.673141479492188,-0.0,-6.911881911264572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.447752381674944e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.948937076842412e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,7.348252256633714e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161560058594,0.0,0.0,9.948939259629697e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004719347634818,287.92608642578125,294.1499938964844,259.174560546875,258.6566772460937,260.26385498046875,259.21929931640625,286.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.6410246191139785e-09,0.0010066378163173,-0.0164505373686552,0.0,0.0,0.0,-0.0081050572916865,60.0,-18.669750213623047,-0.0,-6.90894452759494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.447752381674944e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,9.948937076842412e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,7.348252256633714e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161560058594,0.0,0.0,9.948939259629697e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0004719347634818,287.92608642578125,294.1499938964844,259.174560546875,258.6566772460937,260.26385498046875,259.21929931640625,286.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.6410246191139785e-09,0.0010066378163173,-0.0164505373686552,0.0,0.0,0.0,-0.0081050572916865,60.0,-18.669750213623047,-0.0,-6.90894452759494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,9.446494368603452e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.94761212496087e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,7.347273640334606e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.947613580152392e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.000471871899208,287.9132080078125,294.1499938964844,259.15728759765625,258.63775634765625,260.2442932128906,259.2062072753906,286.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.6253504904523205e-09,0.0010065038222819,-0.0164094809442758,0.0,0.0,0.0,-0.0080972863361239,60.0,-18.66859245300293,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,9.446494368603452e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.94761212496087e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,7.347273640334606e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.947613580152392e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.000471871899208,287.9132080078125,294.1499938964844,259.15728759765625,258.63775634765625,260.2442932128906,259.2062072753906,286.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.6253504904523205e-09,0.0010065038222819,-0.0164094809442758,0.0,0.0,0.0,-0.0080972863361239,60.0,-18.66859245300293,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.445921023143455e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,9.947008948074654e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,7.346827624132857e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.947010403266177e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0004718432610388,287.9002990722656,294.1499938964844,259.1394348144531,258.6180725097656,260.2247619628906,259.1920166015625,286.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618213532760819e-09,0.0010064427042379,-0.016390785574913,0.0,0.0,0.0,-0.0080937482416629,60.0,-18.669321060180664,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.445921023143455e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,9.947008948074654e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,7.346827624132857e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.947010403266177e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0004718432610388,287.9002990722656,294.1499938964844,259.1394348144531,258.6180725097656,260.2247619628906,259.1920166015625,286.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618213532760819e-09,0.0010064427042379,-0.016390785574913,0.0,0.0,0.0,-0.0080937482416629,60.0,-18.669321060180664,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.445830073673278e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,9.946912905434148e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,7.346757047343999e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,9.94691436062567e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,0.0004718387208413,287.89385986328125,294.1499938964844,259.1303405761719,258.6080017089844,260.2149963378906,259.1846008300781,286.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.6170815493649116e-09,0.0010064330417662,-0.0163878202438354,0.0,0.0,0.0,-0.0080931866541504,60.0,-18.67024040222168,-0.0,-6.906133620532273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,9.445906471228228e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,7.346816710196435e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.946995123755188e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,0.0004718425334431,287.88739013671875,294.1499938964844,259.1211242675781,258.5977478027344,260.20526123046875,259.1769104003906,286.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618036341166089e-09,0.0010064411908388,-0.0163903217762708,0.0,0.0,0.0,-0.0080936606973409,60.0,-18.67157936096192,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0004718679992947,287.8744812011719,294.1499938964844,259.1023864746094,258.57684326171875,260.1857604980469,259.1610412597656,286.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386816866945e-09,0.0010064954403787,-0.0164069570600986,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.67521858215332,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,7.347212522290647e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0004718679992947,287.8744812011719,294.1499938964844,259.1023864746094,258.57684326171875,260.1857604980469,259.1610412597656,286.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386816866945e-09,0.0010064954403787,-0.0164069570600986,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.67521858215332,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.447416960028931e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,9.948583465302364e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004719179705716,287.861572265625,294.1499938964844,259.0833435058594,258.5554504394531,260.166259765625,259.1443786621094,286.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636859062325584e-09,0.0010066020768135,-0.016439625993371,0.0,0.0,0.0,-0.008102991618216,60.0,-18.68021583557129,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.447416960028931e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,9.948583465302364e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,7.347991049755365e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.948585648089649e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004719179705716,287.861572265625,294.1499938964844,259.0833435058594,258.5554504394531,260.166259765625,259.1443786621094,286.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636859062325584e-09,0.0010066020768135,-0.016439625993371,0.0,0.0,0.0,-0.008102991618216,60.0,-18.68021583557129,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,9.44880157476291e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0004719871794804,287.8486328125,294.1499938964844,259.06402587890625,258.5336303710937,260.14678955078125,259.12713623046875,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654118589466407e-09,0.0010067496914416,-0.0164848361164331,0.0,0.0,0.0,-0.008111547678709,60.0,-18.68617248535156,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,9.44880157476291e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,9.950042294804008e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0004719871794804,287.8486328125,294.1499938964844,259.06402587890625,258.5336303710937,260.14678955078125,259.12713623046875,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654118589466407e-09,0.0010067496914416,-0.0164848361164331,0.0,0.0,0.0,-0.008111547678709,60.0,-18.68617248535156,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.450564539292829e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.951898391591384e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0004720752185676,287.835693359375,294.1499938964844,259.0445556640625,258.5115051269531,260.1272888183594,259.1093139648437,286.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676083241785591e-09,0.0010069374693557,-0.0165423694998025,0.0,0.0,0.0,-0.0081224367022514,60.0,-18.69317626953125,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.450564539292829e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.951898391591384e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,9.951899846782908e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0004720752185676,287.835693359375,294.1499938964844,259.0445556640625,258.5115051269531,260.1272888183594,259.1093139648437,286.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676083241785591e-09,0.0010069374693557,-0.0165423694998025,0.0,0.0,0.0,-0.0081224367022514,60.0,-18.69317626953125,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.952951222658156e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.000472125102533,287.8292236328125,294.1499938964844,259.0347595214844,258.5003662109375,260.1175537109375,259.1002197265625,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.68852395691033e-09,0.0010070438729599,-0.0165749583393335,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.69697380065918,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,9.45263818721287e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.954082634067164e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,7.352052489295602e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,0.000472178828204,287.8227233886719,294.1499938964844,259.02496337890625,258.4891662597656,260.1078186035156,259.09100341796875,286.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701926569263605e-09,0.0010071584256365,-0.016610063612461,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.70094871520996,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,0.0004722957673948,287.80975341796875,294.1499938964844,259.0053405761719,258.4666442871094,260.0883178710937,259.07232666015625,286.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101453993915e-09,0.0010074079036712,-0.0166864842176437,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.709346771240234,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.95654845610261e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,0.0004722957673948,287.80975341796875,294.1499938964844,259.0053405761719,258.4666442871094,260.0883178710937,259.07232666015625,286.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101453993915e-09,0.0010074079036712,-0.0166864842176437,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.709346771240234,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,0.0004724223981611,287.7967834472656,294.1499938964844,258.9858093261719,258.4440612792969,260.0688171386719,259.0533752441406,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683746330822e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71819305419922,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,0.0004724223981611,287.7967834472656,294.1499938964844,258.9858093261719,258.4440612792969,260.0688171386719,259.0533752441406,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683746330822e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.71819305419922,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838928222656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,0.000472556479508,287.7837829589844,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,286.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72735023498535,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838928222656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,0.000472556479508,287.7837829589844,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,286.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72735023498535,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.0004726938786916,287.7707824707031,294.1499938964844,258.9471435546875,258.3990173339844,260.02978515625,259.0149230957031,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.736616134643555,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.0004726938786916,287.7707824707031,294.1499938964844,258.9471435546875,258.3990173339844,260.02978515625,259.0149230957031,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.736616134643555,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0004727632331196,287.7642822265625,294.1499938964844,258.9376220703125,258.3878479003906,260.0200500488281,259.0052490234375,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74125099182129,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,0.0004728318599518,287.7577514648437,294.1499938964844,258.9281921386719,258.3767395019531,260.0102844238281,258.99560546875,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74583625793457,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.000472964864457,287.7447204589844,294.1499938964844,258.9095764160156,258.354736328125,259.99078369140625,258.9763488769531,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75472068786621,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.000472964864457,287.7447204589844,294.1499938964844,258.9095764160156,258.354736328125,259.99078369140625,258.9763488769531,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75472068786621,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.000473091378808,287.731689453125,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,286.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76319694519043,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,0.000473091378808,287.731689453125,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,286.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76319694519043,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732034576591,287.7186279296875,294.1499938964844,258.8737487792969,258.3118591308594,259.95184326171875,258.9384155273437,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77085876464844,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,0.0004732034576591,287.7186279296875,294.1499938964844,258.8737487792969,258.3118591308594,259.95184326171875,258.9384155273437,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77085876464844,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0004733005480375,287.70556640625,294.1499938964844,258.8566589355469,258.2911682128906,259.93243408203125,258.9198913574219,286.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.777698516845703,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
