time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0004733005480375,287.70556640625,294.1499938964844,258.8566589355469,258.2911682128906,259.93243408203125,258.9198913574219,286.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.777698516845703,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.000473339256132,287.69903564453125,294.1499938964844,258.8483581542969,258.2810363769531,259.9227600097656,258.9107971191406,286.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.78055953979492,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004733743553515,287.6925048828125,294.1499938964844,258.8402404785156,258.2710876464844,259.9130554199219,258.9017944335937,286.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78323173522949,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004734208632726,287.6794128417969,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,286.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787330627441406,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,0.0004734208632726,287.6794128417969,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,286.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787330627441406,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004734375979751,287.66632080078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,286.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.78982734680176,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004734375979751,287.66632080078125,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,286.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.78982734680176,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,0.000473420281196,287.6532287597656,294.1499938964844,258.795654296875,258.2152404785156,259.8553771972656,258.8509521484375,286.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79052925109864,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,0.000473420281196,287.6532287597656,294.1499938964844,258.795654296875,258.2152404785156,259.8553771972656,258.8509521484375,286.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79052925109864,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,0.00047336431453,287.6401062011719,294.1499938964844,258.7826232910156,258.1983947753906,259.8363342285156,258.8353271484375,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78922462463379,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,0.00047336431453,287.6401062011719,294.1499938964844,258.7826232910156,258.1983947753906,259.8363342285156,258.8353271484375,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.99765090317328e-09,0.0010096873156726,-0.0173846688121557,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.78922462463379,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0004733197856694,287.633544921875,294.1499938964844,258.7764892578125,258.1903686523437,259.8268737792969,258.8278503417969,286.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.787633895874023,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.368973456323147e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,0.0004732655943371,287.62701416015625,294.1499938964844,258.7705993652344,258.1825866699219,259.81744384765625,258.820556640625,286.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029265111563e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.7855224609375,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,0.0004731204826384,287.6138916015625,294.1499938964844,258.7597045898437,258.1678466796875,259.79864501953125,258.8067321777344,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936842655846931e-09,0.0010091674048453,-0.0172253921627998,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.779321670532227,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,0.0004731204826384,287.6138916015625,294.1499938964844,258.7597045898437,258.1678466796875,259.79864501953125,258.8067321777344,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936842655846931e-09,0.0010091674048453,-0.0172253921627998,0.0,0.0,0.0,-0.0082517070695757,60.0,-18.779321670532227,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.902587890625,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.050000000745058,0.0004729330248665,287.60076904296875,291.1499938964844,258.75,258.1543273925781,259.780029296875,258.7938232421875,285.97509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900849470310285e-09,0.0010087676346302,-0.0171029195189476,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.770734786987305,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.902587890625,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.050000000745058,0.0004729330248665,287.60076904296875,291.1499938964844,258.75,258.1543273925781,259.780029296875,258.7938232421875,285.97509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900849470310285e-09,0.0010087676346302,-0.0171029195189476,0.0,0.0,0.0,-0.0082285273820161,60.0,-18.770734786987305,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874938964844,0.6355133056640625,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874938964844,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.6355133056640625,0.050000000745058,0.2039807140827179,286.357421875,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7814636230469,1.0,0.1097079813480377,0.1654422134160995,0.1654422134160995,1.0,1.0,-0.4350601136684418,0.0069409608840942,0.4281191527843475,-0.1129235848784446,0.0,0.0,0.0,10.191306114196776,60.0,-543.3720703125,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5327453613281,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2489624023437,1.0,0.1210821643471717,0.3308844268321991,0.3308844268321991,1.0,1.0,-0.4819605648517608,0.0594615079462528,0.4224990308284759,-0.0721106007695198,0.0,0.0,0.0,12.523847579956056,60.0,-884.6721801757812,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,304.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.542648838945484e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.2281663715839386,284.7008972167969,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2237243652344,284.4721374511719,1.0,0.1405639201402664,0.5835313200950623,0.5835313200950623,1.0,1.0,-0.486698716878891,0.1733929365873336,0.3133057653903961,0.0403516367077827,0.0,0.0,1.0,20.066102981567383,60.0,-1269.8040771484375,-3319.038330078125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,303.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,3980.6513671875,18000.0,0.0,0.0,0.0001359172601951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488343238830566,0.0488352887332439,-9.655187795942766e-07,0.0,1.379387413180666e-07,0.0,0.0,0.4635601341724396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.571611762046814,0.050000000745058,0.2281663715839386,284.7008972167969,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2237243652344,284.4721374511719,1.0,0.1405639201402664,0.5835313200950623,0.5835313200950623,1.0,1.0,-0.486698716878891,0.1733929365873336,0.3133057653903961,0.0403516367077827,0.0,0.0,1.0,20.066102981567383,60.0,-1269.8040771484375,-3319.038330078125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,303.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,3980.6513671875,18000.0,0.0,0.0,0.0001359172601951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488343238830566,0.0488352887332439,-9.655187795942766e-07,0.0,1.379387413180666e-07,0.0,0.0,0.4635601341724396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5497801303863525,0.050000000745058,0.045814074575901,290.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.228850781917572,284.4633483886719,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.2164001464844,284.7958679199219,1.0,0.1489612162113189,0.5920615792274475,0.5920615792274475,1.0,1.0,-0.4881587028503418,0.176266148686409,0.311892569065094,0.0429987981915473,0.0,0.0,1.0,23.728530883789062,60.0,1471.999755859375,-7369.01513671875,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.492919921875,308.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,4345.9091796875,19080.0,0.0,0.0,0.015639591962099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376543045043945,0.6376577019691467,-3.4519180189818144e-06,0.0,1.587219776411075e-05,0.0,0.0,29.48908424377441,0.0,0.0,0.0,0.3960227370262146,4.0,0.0,1.0
453960,290.4438781738281,297.1499938964844,293.1499938964844,0.0011101264972239,-100.80335235595705,286.9537048339844,0.5329369306564331,0.050000000745058,0.0459449961781501,290.9464416503906,297.1499938964844,293.1499938964844,0.0008956340025179,-85.64092254638672,286.6432800292969,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1912536621094,297.1499938964844,293.1499938964844,0.0006836096872575,-65.36705780029297,286.20574951171875,0.5329369306564331,0.050000000745058,0.0483822971582412,291.2153015136719,297.1499938964844,293.1499938964844,0.0007010590634308,-317.9879150390625,286.3529968261719,0.5329369306564331,0.050000000745058,0.2295047789812088,285.56494140625,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.2143249511719,286.2763061523437,1.0,0.1565226018428802,0.597441554069519,0.597441554069519,1.0,1.0,-0.4895538091659546,0.178197830915451,0.3113559782505035,0.0447498857975006,0.0,0.0,1.0,27.231380462646484,60.0,2612.56640625,-7577.56884765625,29.35448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04559326171875,308.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,9828.8603515625,19080.0,0.0,0.0,0.0349087938666343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006906270980835,1.0069146156311035,-8.379448445339222e-06,0.0,3.542798731359653e-05,0.0,0.0,113.57969665527344,0.0,0.0,0.0,0.5670264363288879,4.0,0.0,1.0
454020,290.4821472167969,297.1499938964844,293.1499938964844,0.0020911358296871,-178.36634826660156,290.58331298828125,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642333984375,297.1499938964844,293.1499938964844,0.001734523801133,-155.80450439453125,290.0683288574219,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016350414371117,-108.47688293457033,289.8636169433594,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018107995856553,-162.6553192138672,290.11492919921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2415466308594,297.1499938964844,293.1499938964844,0.0014239845331758,-606.7540893554688,289.6193542480469,0.5099942088127136,0.050000000745058,0.2306970506906509,287.6815490722656,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2363586425781,288.02685546875,1.0,0.1693554669618606,0.6051347851753235,0.6051347851753235,1.0,1.0,-0.4920971989631653,0.1810396164655685,0.3110575973987579,0.04736815020442,0.0,0.0,1.0,33.61841583251953,60.0,2295.67919921875,-7257.70166015625,34.9218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6939697265625,306.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,16168.3662109375,19080.0,0.0,0.0,0.075784757733345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293289065361023,1.2933028936386108,-1.381329639116302e-05,0.0,7.691189966863021e-05,0.0,0.0,240.51515197753903,0.0,0.0,0.0,0.7109320759773254,4.0,0.0,1.0
454080,290.4821472167969,297.1499938964844,293.1499938964844,0.0020911358296871,-178.36634826660156,290.58331298828125,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642333984375,297.1499938964844,293.1499938964844,0.001734523801133,-155.80450439453125,290.0683288574219,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4340209960937,297.1499938964844,293.1499938964844,0.0016350414371117,-108.47688293457033,289.8636169433594,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018107995856553,-162.6553192138672,290.11492919921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2415466308594,297.1499938964844,293.1499938964844,0.0014239845331758,-606.7540893554688,289.6193542480469,0.5099942088127136,0.050000000745058,0.2306970506906509,287.6815490722656,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2363586425781,288.02685546875,1.0,0.1693554669618606,0.6051347851753235,0.6051347851753235,1.0,1.0,-0.4920971989631653,0.1810396164655685,0.3110575973987579,0.04736815020442,0.0,0.0,1.0,33.61841583251953,60.0,2295.67919921875,-7257.70166015625,34.9218635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6939697265625,306.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,16168.3662109375,19080.0,0.0,0.0,0.075784757733345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293289065361023,1.2933028936386108,-1.381329639116302e-05,0.0,7.691189966863021e-05,0.0,0.0,240.51515197753903,0.0,0.0,0.0,0.7109320759773254,4.0,0.0,1.0
454140,290.535888671875,297.1499938964844,293.1499938964844,0.0029560141265392,-242.6830444335937,292.9467468261719,0.4958027303218841,0.050000000745058,0.0463874414563179,290.9949035644531,297.1499938964844,293.1499938964844,0.0024783262051641,-214.459213256836,292.2731628417969,0.4958027303218841,0.050000000745058,0.0488482117652893,290.4823608398437,297.1499938964844,293.1499938964844,0.0025574460159987,-163.4407196044922,292.34918212890625,0.4958027303218841,0.050000000745058,0.0360791236162185,290.2767028808594,297.1499938964844,293.1499938964844,0.0028064302168786,-242.7225036621093,292.69775390625,0.4958027303218841,0.050000000745058,0.0488482117652893,291.2813415527344,297.1499938964844,293.1499938964844,0.0020559332333505,-844.1212158203125,291.67730712890625,0.4958027303218841,0.050000000745058,0.2317148894071579,288.83795166015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.2748107910156,289.0729064941406,1.0,0.1795239299535751,0.610390841960907,0.610390841960907,1.0,1.0,-0.4942685067653656,0.1830306053161621,0.3112379014492035,0.0493234992027282,0.0,0.0,1.0,39.072509765625,60.0,1634.9931640625,-6920.13134765625,39.72066879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.054931640625,304.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.767578125,20160.0,0.0,0.0,0.1175119131803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373978614807129,1.37399423122406,-1.5590701877954416e-05,0.0,0.0001192596537293,0.0,0.0,288.4002685546875,0.0,0.0,0.0,0.7664365172386169,4.0,0.0,1.0
454200,290.535888671875,297.1499938964844,293.1499938964844,0.0029560141265392,-242.6830444335937,292.9467468261719,0.4958027303218841,0.050000000745058,0.0463874414563179,290.9949035644531,297.1499938964844,293.1499938964844,0.0024783262051641,-214.459213256836,292.2731628417969,0.4958027303218841,0.050000000745058,0.0488482117652893,290.4823608398437,297.1499938964844,293.1499938964844,0.0025574460159987,-163.4407196044922,292.34918212890625,0.4958027303218841,0.050000000745058,0.0360791236162185,290.2767028808594,297.1499938964844,293.1499938964844,0.0028064302168786,-242.7225036621093,292.69775390625,0.4958027303218841,0.050000000745058,0.0488482117652893,291.2813415527344,297.1499938964844,293.1499938964844,0.0020559332333505,-844.1212158203125,291.67730712890625,0.4958027303218841,0.050000000745058,0.2317148894071579,288.83795166015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2357177734375,291.2748107910156,289.0729064941406,1.0,0.1795239299535751,0.610390841960907,0.610390841960907,1.0,1.0,-0.4942685067653656,0.1830306053161621,0.3112379014492035,0.0493234992027282,0.0,0.0,1.0,39.072509765625,60.0,1634.9931640625,-6920.13134765625,39.72066879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.054931640625,304.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.767578125,20160.0,0.0,0.0,0.1175119131803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373978614807129,1.37399423122406,-1.5590701877954416e-05,0.0,0.0001192596537293,0.0,0.0,288.4002685546875,0.0,0.0,0.0,0.7664365172386169,4.0,0.0,1.0
454260,290.59185791015625,297.1499938964844,293.1499938964844,0.003717764513567,-295.506103515625,294.74639892578125,0.486093521118164,0.050000000745058,0.0465560965240001,291.0289001464844,297.1499938964844,293.1499938964844,0.0031278613023459,-262.7945251464844,293.947998046875,0.486093521118164,0.050000000745058,0.0490258149802684,290.5332336425781,297.1499938964844,293.1499938964844,0.0033612849656492,-208.34283447265625,294.2421264648437,0.486093521118164,0.050000000745058,0.036210298538208,290.3271179199219,297.1499938964844,293.1499938964844,0.0036839053500443,-308.43927001953125,294.67431640625,0.486093521118164,0.050000000745058,0.0490258149802684,291.324951171875,297.1499938964844,293.1499938964844,0.0025956365279853,-1035.9200439453125,293.2191467285156,0.486093521118164,0.050000000745058,0.2325573563575744,289.6712646484375,291.1499938964844,258.7194519042969,258.0979309082031,279.20635986328125,291.31817626953125,289.8466796875,1.0,0.1874924600124359,0.6143878102302551,0.6143878102302551,1.0,1.0,-0.4960657060146332,0.1845134496688842,0.3115522563457489,0.0509521774947643,0.0,0.0,1.0,43.58866500854492,48.0,1134.9686279296875,-6719.68603515625,43.72526168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0716552734375,303.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.181640625,20160.0,0.0,0.0,0.1578973531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294919967651367,1.4295088052749634,-1.6875987057574093e-05,0.0,0.0001602457341505,0.0,0.0,324.7889709472656,0.0,0.0,0.0,0.7810306549072266,4.0,0.0,1.0
454320,290.59185791015625,297.1499938964844,293.1499938964844,0.003717764513567,-295.506103515625,294.74639892578125,0.486093521118164,0.050000000745058,0.0465560965240001,291.0289001464844,297.1499938964844,293.1499938964844,0.0031278613023459,-262.7945251464844,293.947998046875,0.486093521118164,0.050000000745058,0.0490258149802684,290.5332336425781,297.1499938964844,293.1499938964844,0.0033612849656492,-208.34283447265625,294.2421264648437,0.486093521118164,0.050000000745058,0.036210298538208,290.3271179199219,297.1499938964844,293.1499938964844,0.0036839053500443,-308.43927001953125,294.67431640625,0.486093521118164,0.050000000745058,0.0490258149802684,291.324951171875,297.1499938964844,293.1499938964844,0.0025956365279853,-1035.9200439453125,293.2191467285156,0.486093521118164,0.050000000745058,0.2325573563575744,289.6712646484375,291.1499938964844,258.7194519042969,258.0979309082031,279.20635986328125,291.31817626953125,289.8466796875,1.0,0.1874924600124359,0.6143878102302551,0.6143878102302551,1.0,1.0,-0.4960657060146332,0.1845134496688842,0.3115522563457489,0.0509521774947643,0.0,0.0,1.0,43.58866500854492,48.0,1134.9686279296875,-6719.68603515625,43.72526168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0716552734375,303.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.181640625,20160.0,0.0,0.0,0.1578973531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294919967651367,1.4295088052749634,-1.6875987057574093e-05,0.0,0.0001602457341505,0.0,0.0,324.7889709472656,0.0,0.0,0.0,0.7810306549072266,4.0,0.0,1.0
454380,290.64532470703125,297.1499938964844,293.1499938964844,0.0044086361303925,-340.0550842285156,296.186767578125,0.4838109016418457,0.050000000745058,0.0465981028974056,291.0623474121094,297.1499938964844,293.1499938964844,0.0037064573261886,-303.64288330078125,295.2843017578125,0.4838109016418457,0.050000000745058,0.0490700453519821,290.582763671875,297.1499938964844,293.1499938964844,0.0040818941779434,-246.01007080078125,295.7546691894531,0.4838109016418457,0.050000000745058,0.0362429693341255,290.3758850097656,297.1499938964844,293.1499938964844,0.0044846450909972,-363.823486328125,296.2615966796875,0.4838109016418457,0.050000000745058,0.0490700453519821,291.36798095703125,297.1499938964844,293.1499938964844,0.0030630868859589,-1195.0029296875,294.431640625,0.4838109016418457,0.050000000745058,0.2327671647071838,290.297607421875,291.1499938964844,258.7182922363281,258.0919494628906,279.19189453125,291.3614807128906,290.43048095703125,1.0,0.1889438331127166,0.617769718170166,0.617769718170166,1.0,1.0,-0.4965136349201202,0.1852868497371673,0.3112267851829529,0.0523085817694664,0.0,0.0,1.0,44.71902084350586,36.0,797.63720703125,-6628.0205078125,44.73152542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6637878417969,303.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.8828125,20160.0,0.0,0.0,0.1952799558639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440187692642212,1.4402048587799072,-1.7129470506915823e-05,0.0,0.0001981843233807,0.0,0.0,332.1341247558594,0.0,0.0,0.0,0.7863888740539551,4.0,0.0,1.0
454440,290.64532470703125,297.1499938964844,293.1499938964844,0.0044086361303925,-340.0550842285156,296.186767578125,0.4838109016418457,0.050000000745058,0.0465981028974056,291.0623474121094,297.1499938964844,293.1499938964844,0.0037064573261886,-303.64288330078125,295.2843017578125,0.4838109016418457,0.050000000745058,0.0490700453519821,290.582763671875,297.1499938964844,293.1499938964844,0.0040818941779434,-246.01007080078125,295.7546691894531,0.4838109016418457,0.050000000745058,0.0362429693341255,290.3758850097656,297.1499938964844,293.1499938964844,0.0044846450909972,-363.823486328125,296.2615966796875,0.4838109016418457,0.050000000745058,0.0490700453519821,291.36798095703125,297.1499938964844,293.1499938964844,0.0030630868859589,-1195.0029296875,294.431640625,0.4838109016418457,0.050000000745058,0.2327671647071838,290.297607421875,291.1499938964844,258.7182922363281,258.0919494628906,279.19189453125,291.3614807128906,290.43048095703125,1.0,0.1889438331127166,0.617769718170166,0.617769718170166,1.0,1.0,-0.4965136349201202,0.1852868497371673,0.3112267851829529,0.0523085817694664,0.0,0.0,1.0,44.71902084350586,36.0,797.63720703125,-6628.0205078125,44.73152542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6637878417969,303.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.8828125,20160.0,0.0,0.0,0.1952799558639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440187692642212,1.4402048587799072,-1.7129470506915823e-05,0.0,0.0001981843233807,0.0,0.0,332.1341247558594,0.0,0.0,0.0,0.7863888740539551,4.0,0.0,1.0
454500,290.6705017089844,297.1499938964844,293.1499938964844,0.0047374428249895,-360.07196044921875,296.81134033203125,0.4850306510925293,0.050000000745058,0.0465755872428417,291.0782775878906,297.1499938964844,293.1499938964844,0.0039774165488779,-322.0368347167969,295.86212158203125,0.4850306510925293,0.050000000745058,0.0490463376045227,290.60614013671875,297.1499938964844,293.1499938964844,0.0044230371713638,-262.90753173828125,296.4101257324219,0.4850306510925293,0.050000000745058,0.0362254567444324,290.3991394042969,297.1499938964844,293.1499938964844,0.0048686703667044,-388.67083740234375,296.9513244628906,0.4850306510925293,0.050000000745058,0.0490463376045227,291.3886108398437,297.1499938964844,293.1499938964844,0.0032769897952675,-1265.7796630859375,294.9499816894531,0.4850306510925293,0.050000000745058,0.2326547056436538,290.5538635253906,291.1499938964844,258.7180480957031,258.0892028808594,279.18768310546875,291.3822937011719,290.6720886230469,1.0,0.1877537071704864,0.6193342804908752,0.6193342804908752,1.0,1.0,-0.4962738454341888,0.1854508817195892,0.310822993516922,0.0529131516814231,0.0,0.0,1.0,44.12089157104492,36.0,683.7044067382812,-6623.3837890625,44.19820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6459655761719,303.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,20102.794921875,21240.0,0.0,0.0,0.2124660611152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420868158340454,1.4421041011810305,-1.7174677850562148e-05,0.0,0.0002156260452466,0.0,0.0,333.44976806640625,0.0,0.0,0.0,0.8023402690887451,4.0,0.0,1.0
454560,290.6946105957031,297.1499938964844,293.1499938964844,0.005057864356786,-378.758056640625,297.3883972167969,0.4875438511371612,0.050000000745058,0.046529721468687,291.09356689453125,297.1499938964844,293.1499938964844,0.0042385552078485,-339.2455444335937,296.3955383300781,0.4875438511371612,0.050000000745058,0.0489980392158031,290.6283569335937,297.1499938964844,293.1499938964844,0.0047551058232784,-278.6996459960937,297.0160522460937,0.4875438511371612,0.050000000745058,0.0361897833645343,290.4215087890625,297.1499938964844,293.1499938964844,0.0052459263242781,-411.8870849609375,297.58935546875,0.4875438511371612,0.050000000745058,0.0489980392158031,291.4084167480469,297.1499938964844,293.1499938964844,0.0034798246342688,-1331.5169677734375,295.4254150390625,0.4875438511371612,0.050000000745058,0.2324256002902984,290.7837829589844,291.1499938964844,258.7179870605469,258.086669921875,279.18475341796875,291.4023742675781,290.89208984375,1.0,0.1854763180017471,0.6208471655845642,0.6208471655845642,1.0,1.0,-0.4957852065563202,0.1854975074529647,0.3102877140045166,0.0534830018877983,0.0,0.0,1.0,42.8984603881836,25.0,604.7258911132812,-6654.23095703125,43.11009979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7338256835937,303.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,20880.060546875,21240.0,0.0,0.0,0.2285239398479461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697012901306152,1.4697190523147583,-1.7838727217167616e-05,0.0,0.0002319227351108,0.0,0.0,352.97467041015625,0.0,0.0,0.0,0.8028975129127502,4.0,0.0,1.0
454620,290.7394714355469,297.1499938964844,293.1499938964844,0.0056805978529155,-412.4779968261719,298.43707275390625,0.4957250356674194,0.050000000745058,0.0463886894285678,291.1221008300781,297.1499938964844,293.1499938964844,0.0047366246581077,-370.3575439453125,297.3652038574219,0.4957250356674194,0.050000000745058,0.0488495230674743,290.6693420410156,297.1499938964844,293.1499938964844,0.0053996457718312,-307.2458801269531,298.11785888671875,0.4957250356674194,0.050000000745058,0.0360800921916961,290.4628601074219,297.1499938964844,293.1499938964844,0.0059901191852986,-453.9114990234375,298.7508850097656,0.4957250356674194,0.050000000745058,0.0488495230674743,291.4455871582031,297.1499938964844,293.1499938964844,0.003857216797769,-1449.205078125,296.2843017578125,0.4957250356674194,0.050000000745058,0.2317211180925369,291.19683837890625,291.1499938964844,258.718505859375,258.08203125,279.1812438964844,291.4400329589844,291.2937316894531,1.0,0.178516685962677,0.6237751841545105,0.6237751841545105,1.0,1.0,-0.4942825734615326,0.1853381544351577,0.308944433927536,0.0545551143586635,0.0,0.0,0.987177848815918,39.13582992553711,25.0,516.03125,-6759.28759765625,39.77423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17877197265625,304.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21196.228515625,21240.0,0.0,0.0,0.2569558024406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777624607086182,1.4777804613113403,-1.805451029213145e-05,0.0,0.0002607774513307,0.0,0.0,359.07672119140625,0.0,0.0,0.0,0.8066617250442505,4.0,0.0,1.0
