time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7394714355469,297.1499938964844,293.1499938964844,0.0056805978529155,-412.4779968261719,298.43707275390625,0.4957250356674194,0.050000000745058,0.0463886894285678,291.1221008300781,297.1499938964844,293.1499938964844,0.0047366246581077,-370.3575439453125,297.3652038574219,0.4957250356674194,0.050000000745058,0.0488495230674743,290.6693420410156,297.1499938964844,293.1499938964844,0.0053996457718312,-307.2458801269531,298.11785888671875,0.4957250356674194,0.050000000745058,0.0360800921916961,290.4628601074219,297.1499938964844,293.1499938964844,0.0059901191852986,-453.9114990234375,298.7508850097656,0.4957250356674194,0.050000000745058,0.0488495230674743,291.4455871582031,297.1499938964844,293.1499938964844,0.003857216797769,-1449.205078125,296.2843017578125,0.4957250356674194,0.050000000745058,0.2317211180925369,291.19683837890625,291.1499938964844,258.718505859375,258.08203125,279.1812438964844,291.4400329589844,291.2937316894531,1.0,0.178516685962677,0.6237751841545105,0.6237751841545105,1.0,1.0,-0.4942825734615326,0.1853381544351577,0.308944433927536,0.0545551143586635,0.0,0.0,0.987177848815918,39.13582992553711,25.0,516.03125,-6759.28759765625,39.77423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17877197265625,304.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21196.228515625,21240.0,0.0,0.0,0.2569558024406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4777624607086182,1.4777804613113403,-1.805451029213145e-05,0.0,0.0002607774513307,0.0,0.0,359.07672119140625,0.0,0.0,0.0,0.8066617250442505,4.0,0.0,1.0
454740,290.7795715332031,297.1499938964844,293.1499938964844,0.0062988111749291,-442.4833679199219,299.3831481933594,0.503106951713562,0.050000000745058,0.0462759770452976,291.1480712890625,297.1499938964844,293.1499938964844,0.0052175475284457,-398.04974365234375,298.2409973144531,0.503106951713562,0.050000000745058,0.0487308353185653,290.70611572265625,297.1499938964844,293.1499938964844,0.0060377949848771,-332.63726806640625,299.11114501953125,0.503106951713562,0.050000000745058,0.0359924286603927,290.4997253417969,297.1499938964844,293.1499938964844,0.0067444574087858,-491.3997497558594,299.7992553710937,0.503106951713562,0.050000000745058,0.0487308353185653,291.4794006347656,297.1499938964844,293.1499938964844,0.0042097382247447,-1552.7789306640625,297.05670166015625,0.503106951713562,0.050000000745058,0.2311580926179886,291.57696533203125,291.1499938964844,258.7196960449219,258.0779724121094,279.1793212890625,291.474365234375,291.669677734375,1.0,0.1731343269348144,0.6266025900840759,0.6266025900840759,1.0,1.0,-0.4930814802646637,0.1852400004863739,0.3078414797782898,0.055658534169197,0.0,0.0,0.9046849012374878,36.13092803955078,25.0,487.1241149902344,-6912.57470703125,37.12410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90447998046875,304.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,22039.80859375,22320.0,0.0,0.0,0.2802098393440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4253360033035278,1.4253532886505127,-1.7321057384833694e-05,0.0,0.0002843773690983,0.0,0.0,328.9806823730469,0.0,0.0,0.0,0.7957656383514404,4.0,0.0,1.0
454800,290.7795715332031,297.1499938964844,293.1499938964844,0.0062988111749291,-442.4833679199219,299.3831481933594,0.503106951713562,0.050000000745058,0.0462759770452976,291.1480712890625,297.1499938964844,293.1499938964844,0.0052175475284457,-398.04974365234375,298.2409973144531,0.503106951713562,0.050000000745058,0.0487308353185653,290.70611572265625,297.1499938964844,293.1499938964844,0.0060377949848771,-332.63726806640625,299.11114501953125,0.503106951713562,0.050000000745058,0.0359924286603927,290.4997253417969,297.1499938964844,293.1499938964844,0.0067444574087858,-491.3997497558594,299.7992553710937,0.503106951713562,0.050000000745058,0.0487308353185653,291.4794006347656,297.1499938964844,293.1499938964844,0.0042097382247447,-1552.7789306640625,297.05670166015625,0.503106951713562,0.050000000745058,0.2311580926179886,291.57696533203125,291.1499938964844,258.7196960449219,258.0779724121094,279.1793212890625,291.474365234375,291.669677734375,1.0,0.1731343269348144,0.6266025900840759,0.6266025900840759,1.0,1.0,-0.4930814802646637,0.1852400004863739,0.3078414797782898,0.055658534169197,0.0,0.0,0.9046849012374878,36.13092803955078,25.0,487.1241149902344,-6912.57470703125,37.12410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90447998046875,304.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,22039.80859375,22320.0,0.0,0.0,0.2802098393440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4253360033035278,1.4253532886505127,-1.7321057384833694e-05,0.0,0.0002843773690983,0.0,0.0,328.9806823730469,0.0,0.0,0.0,0.7957656383514404,4.0,0.0,1.0
454860,290.8156433105469,297.1499938964844,293.1499938964844,0.0069193309172987,-469.0722961425781,300.25250244140625,0.5094295144081116,0.050000000745058,0.0461907908320426,291.1717834472656,297.1499938964844,293.1499938964844,0.0056866807863116,-422.6005554199219,299.04833984375,0.5094295144081116,0.050000000745058,0.0486411266028881,290.7392272949219,297.1499938964844,293.1499938964844,0.0066785444505512,-355.1873474121094,300.0236511230469,0.5094295144081116,0.050000000745058,0.0359261706471443,290.53271484375,297.1499938964844,293.1499938964844,0.007520695682615,-524.7803344726562,300.7622375488281,0.5094295144081116,0.050000000745058,0.0486411266028881,291.51025390625,297.1499938964844,293.1499938964844,0.0045421151444315,-1643.6007080078125,297.7687072753906,0.5094295144081116,0.050000000745058,0.2307325601577758,291.9453430175781,291.1499938964844,258.72149658203125,258.0743713378906,279.1781616210937,291.5056457519531,292.035888671875,1.0,0.1688344478607177,0.6293565630912781,0.6293565630912781,0.9996588230133056,1.0,-0.4921737611293793,0.1852147579193115,0.3069590032100677,0.0568002350628376,0.0,0.0,0.7740153074264526,33.86243438720703,25.0,479.4222412109375,-7063.7705078125,35.13158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8265075683594,305.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24577.4453125,22320.0,0.0,0.0,0.298181802034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756905555725098,1.2757059335708618,-1.544046426715795e-05,0.0,0.0003026166232302,0.0,0.0,253.96292114257807,0.0,0.0,0.0,0.7117013335227966,4.0,0.0,1.0
454920,290.8156433105469,297.1499938964844,293.1499938964844,0.0069193309172987,-469.0722961425781,300.25250244140625,0.5094295144081116,0.050000000745058,0.0461907908320426,291.1717834472656,297.1499938964844,293.1499938964844,0.0056866807863116,-422.6005554199219,299.04833984375,0.5094295144081116,0.050000000745058,0.0486411266028881,290.7392272949219,297.1499938964844,293.1499938964844,0.0066785444505512,-355.1873474121094,300.0236511230469,0.5094295144081116,0.050000000745058,0.0359261706471443,290.53271484375,297.1499938964844,293.1499938964844,0.007520695682615,-524.7803344726562,300.7622375488281,0.5094295144081116,0.050000000745058,0.0486411266028881,291.51025390625,297.1499938964844,293.1499938964844,0.0045421151444315,-1643.6007080078125,297.7687072753906,0.5094295144081116,0.050000000745058,0.2307325601577758,291.9453430175781,291.1499938964844,258.72149658203125,258.0743713378906,279.1781616210937,291.5056457519531,292.035888671875,1.0,0.1688344478607177,0.6293565630912781,0.6293565630912781,0.9996588230133056,1.0,-0.4921737611293793,0.1852147579193115,0.3069590032100677,0.0568002350628376,0.0,0.0,0.7740153074264526,33.86243438720703,25.0,479.4222412109375,-7063.7705078125,35.13158416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8265075683594,305.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24577.4453125,22320.0,0.0,0.0,0.298181802034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756905555725098,1.2757059335708618,-1.544046426715795e-05,0.0,0.0003026166232302,0.0,0.0,253.96292114257807,0.0,0.0,0.0,0.7117013335227966,4.0,0.0,1.0
454980,290.8481140136719,297.1499938964844,293.1499938964844,0.0075610876083374,-493.7514953613281,301.0527038574219,0.5149390697479248,0.050000000745058,0.046124193817377,291.1935729980469,297.1499938964844,293.1499938964844,0.0061571830883622,-445.3520812988281,299.7915344238281,0.5149390697479248,0.050000000745058,0.0485709980130195,290.7691650390625,297.1499938964844,293.1499938964844,0.0073414393700659,-376.0815734863281,300.8633117675781,0.5149390697479248,0.050000000745058,0.0358743742108345,290.559814453125,297.1499938964844,293.1499938964844,0.0083573386073112,-556.3240356445312,301.6556091308594,0.5149390697479248,0.050000000745058,0.0485709980130195,291.5384216308594,297.1499938964844,293.1499938964844,0.0048641851171851,-1727.03759765625,298.4219055175781,0.5149390697479248,0.050000000745058,0.2303999066352844,292.2862548828125,291.1499938964844,258.72381591796875,258.0711364746094,279.177490234375,291.53424072265625,292.3605651855469,1.0,0.1653925478458404,0.6320686936378479,0.6320686936378479,0.9993176460266112,1.0,-0.4914641380310058,0.1852336376905441,0.3062305152416229,0.0579632148146629,0.0,0.0,0.5991408228874207,32.09138107299805,25.0,407.06146240234375,-7023.04150390625,33.5808219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9013977050781,306.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,26579.419921875,22320.0,0.0,0.0,0.3106260895729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898648619651794,0.8898756504058838,-1.0819482668011917e-05,0.0,0.0003152459976263,0.0,0.0,112.86935424804688,0.0,0.0,0.0,0.5434273481369019,4.0,0.0,1.0
455040,290.8481140136719,297.1499938964844,293.1499938964844,0.0075610876083374,-493.7514953613281,301.0527038574219,0.5149390697479248,0.050000000745058,0.046124193817377,291.1935729980469,297.1499938964844,293.1499938964844,0.0061571830883622,-445.3520812988281,299.7915344238281,0.5149390697479248,0.050000000745058,0.0485709980130195,290.7691650390625,297.1499938964844,293.1499938964844,0.0073414393700659,-376.0815734863281,300.8633117675781,0.5149390697479248,0.050000000745058,0.0358743742108345,290.559814453125,297.1499938964844,293.1499938964844,0.0083573386073112,-556.3240356445312,301.6556091308594,0.5149390697479248,0.050000000745058,0.0485709980130195,291.5384216308594,297.1499938964844,293.1499938964844,0.0048641851171851,-1727.03759765625,298.4219055175781,0.5149390697479248,0.050000000745058,0.2303999066352844,292.2862548828125,291.1499938964844,258.72381591796875,258.0711364746094,279.177490234375,291.53424072265625,292.3605651855469,1.0,0.1653925478458404,0.6320686936378479,0.6320686936378479,0.9993176460266112,1.0,-0.4914641380310058,0.1852336376905441,0.3062305152416229,0.0579632148146629,0.0,0.0,0.5991408228874207,32.09138107299805,25.0,407.06146240234375,-7023.04150390625,33.5808219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9013977050781,306.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,26579.419921875,22320.0,0.0,0.0,0.3106260895729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898648619651794,0.8898756504058838,-1.0819482668011917e-05,0.0,0.0003152459976263,0.0,0.0,112.86935424804688,0.0,0.0,0.0,0.5434273481369019,4.0,0.0,1.0
455100,290.86309814453125,297.1499938964844,293.1499938964844,0.0079095046967267,-506.8360595703125,301.4245300292969,0.5174067616462708,0.050000000745058,0.0460964106023311,291.2037048339844,297.1499938964844,293.1499938964844,0.0064060795120894,-457.3609008789063,300.1333923339844,0.5174067616462708,0.050000000745058,0.0485417395830154,290.7829895019531,297.1499938964844,293.1499938964844,0.0077003096230328,-387.0340270996094,301.2533264160156,0.5174067616462708,0.050000000745058,0.0358527638018131,290.5690612792969,297.1499938964844,293.1499938964844,0.0088317692279815,-573.325927734375,302.0812072753906,0.5174067616462708,0.050000000745058,0.0485417395830154,291.5513610839844,297.1499938964844,293.1499938964844,0.0050306231714785,-1771.1431884765625,298.7176208496094,0.5174067616462708,0.050000000745058,0.2302611172199249,292.4201965332031,291.1499938964844,258.7251281738281,258.06964111328125,279.1771850585937,291.54742431640625,292.4730834960937,1.0,0.1639349162578582,0.6334060430526733,0.6334060430526733,0.9991470575332642,1.0,-0.4911681115627289,0.1852546632289886,0.3059134483337402,0.0585476644337177,0.0,0.0,0.5008389353752136,31.35336875915528,25.0,303.684326171875,-6836.294921875,32.935848236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5014038085937,306.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26512.255859375,21240.0,0.0,0.0,0.3145301342010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544917821884155,0.6545003652572632,-8.596943189331796e-06,0.0,0.0003192081057932,0.0,0.0,61.1867561340332,0.0,0.0,0.0,0.4395361840724945,4.0,0.0,1.0
455160,290.8772277832031,297.1499938964844,293.1499938964844,0.0083032930269837,-522.14306640625,301.7753601074219,0.5196937918663025,0.050000000745058,0.0460716858506202,291.2133178710937,297.1499938964844,293.1499938964844,0.0066817323677241,-471.3450927734375,300.44940185546875,0.5196937918663025,0.050000000745058,0.0485157035291194,290.7960510253906,297.1499938964844,293.1499938964844,0.0081038139760494,-399.6583251953125,301.62109375,0.5196937918663025,0.050000000745058,0.0358335338532924,290.5762634277344,297.1499938964844,293.1499938964844,0.009379094466567,-593.0158081054688,302.4912109375,0.5196937918663025,0.050000000745058,0.0485157035291194,291.5634460449219,297.1499938964844,293.1499938964844,0.0052122552879154,-1822.82958984375,298.9825744628906,0.5196937918663025,0.050000000745058,0.2301376163959503,292.50018310546875,291.1499938964844,258.7265625,258.0682373046875,279.1768493652344,291.5597839355469,292.5154113769531,1.0,0.1626269221305847,0.6347228288650513,0.6347228288650513,0.9989022016525269,1.0,-0.490904688835144,0.1852811425924301,0.3056235313415527,0.0591312013566494,0.0,0.0,0.4024353325366974,30.697227478027344,25.0,119.44821166992188,-6471.97900390625,32.3630256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1571044921875,305.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,24692.50390625,21240.0,0.0,0.0,0.3166255950927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449485242366791,0.4449553191661834,-6.7955611484649125e-06,0.0,0.0003213347226846,0.0,0.0,30.607898712158203,0.0,0.0,0.0,0.379858911037445,4.0,0.0,1.0
455220,290.9027709960937,297.1499938964844,293.1499938964844,0.0093592964112758,-565.9597778320312,302.4175109863281,0.5237586498260498,0.050000000745058,0.0460299886763095,291.2306823730469,297.1499938964844,293.1499938964844,0.0073941736482083,-511.1966247558594,300.990966796875,0.5237586498260498,0.050000000745058,0.0484717935323715,290.8196716308594,297.1499938964844,293.1499938964844,0.0091747594997286,-435.0072937011719,302.293212890625,0.5237586498260498,0.050000000745058,0.035801101475954,290.5860290527344,297.1499938964844,293.1499938964844,0.0108881965279579,-647.8739624023438,303.2765197753906,0.5237586498260498,0.050000000745058,0.0484717935323715,291.584716796875,297.1499938964844,293.1499938964844,0.0056707030162215,-1972.096923828125,299.388427734375,0.5237586498260498,0.050000000745058,0.2299293130636215,292.3824462890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1759948730469,291.5816955566406,292.2942199707031,1.0,0.1603972464799881,0.6372803449630737,0.6372803449630737,0.998412549495697,1.0,-0.4904603660106659,0.1853418797254562,0.3051185011863708,0.060283575206995,0.0,0.0,0.2413490861654281,29.592060089111328,25.0,-405.0637512207031,-5538.9013671875,31.39946937561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6659545898437,304.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22478.44921875,21240.0,0.0,0.0,0.3145780265331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187237292528152,0.218729168176651,-5.452204732137034e-06,0.0,0.00031925670919,0.0,0.0,11.18972110748291,0.0,0.0,0.0,0.3168782889842987,4.0,0.0,1.0
455280,290.9027709960937,297.1499938964844,293.1499938964844,0.0093592964112758,-565.9597778320312,302.4175109863281,0.5237586498260498,0.050000000745058,0.0460299886763095,291.2306823730469,297.1499938964844,293.1499938964844,0.0073941736482083,-511.1966247558594,300.990966796875,0.5237586498260498,0.050000000745058,0.0484717935323715,290.8196716308594,297.1499938964844,293.1499938964844,0.0091747594997286,-435.0072937011719,302.293212890625,0.5237586498260498,0.050000000745058,0.035801101475954,290.5860290527344,297.1499938964844,293.1499938964844,0.0108881965279579,-647.8739624023438,303.2765197753906,0.5237586498260498,0.050000000745058,0.0484717935323715,291.584716796875,297.1499938964844,293.1499938964844,0.0056707030162215,-1972.096923828125,299.388427734375,0.5237586498260498,0.050000000745058,0.2299293130636215,292.3824462890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1759948730469,291.5816955566406,292.2942199707031,1.0,0.1603972464799881,0.6372803449630737,0.6372803449630737,0.998412549495697,1.0,-0.4904603660106659,0.1853418797254562,0.3051185011863708,0.060283575206995,0.0,0.0,0.2413490861654281,29.592060089111328,25.0,-405.0637512207031,-5538.9013671875,31.39946937561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6659545898437,304.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22478.44921875,21240.0,0.0,0.0,0.3145780265331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187237292528152,0.218729168176651,-5.452204732137034e-06,0.0,0.00031925670919,0.0,0.0,11.18972110748291,0.0,0.0,0.0,0.3168782889842987,4.0,0.0,1.0
455340,290.9249267578125,297.1499938964844,293.1499938964844,0.0109188165515661,-628.114501953125,303.03485107421875,0.527205228805542,0.050000000745058,0.0459966734051704,291.2453918457031,297.1499938964844,293.1499938964844,0.0083869909867644,-567.778564453125,301.46124267578125,0.527205228805542,0.050000000745058,0.0484367124736309,290.8401184082031,297.1499938964844,293.1499938964844,0.0107468022033572,-484.5395812988281,302.9380187988281,0.527205228805542,0.050000000745058,0.0357751920819282,290.5913391113281,297.1499938964844,293.1499938964844,0.013250621035695,-724.3362426757812,304.0771179199219,0.527205228805542,0.050000000745058,0.0484367124736309,291.60211181640625,297.1499938964844,293.1499938964844,0.0062834611162543,-2186.72265625,299.6702880859375,0.527205228805542,0.050000000745058,0.2297629117965698,291.90380859375,291.1499938964844,258.7329406738281,258.0629272460937,279.17486572265625,291.5996398925781,291.7605895996094,1.0,0.1585950255393982,0.6397106647491455,0.6397106647491455,0.9979228377342224,1.0,-0.4901054501533508,0.1854049414396286,0.3047005236148834,0.0614011101424694,0.0,0.0,0.1700203418731689,28.7110652923584,25.0,-762.719970703125,-5021.9921875,30.63248634338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4053039550781,304.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,21568.623046875,20160.0,0.0,0.0,0.3037008345127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477967947721481,0.1478018909692764,-5.097705070511438e-06,0.0,0.0003082177427131,0.0,0.0,6.947560787200928,0.0,0.0,0.0,0.2853813767433166,4.0,0.0,1.0
455400,290.9249267578125,297.1499938964844,293.1499938964844,0.0109188165515661,-628.114501953125,303.03485107421875,0.527205228805542,0.050000000745058,0.0459966734051704,291.2453918457031,297.1499938964844,293.1499938964844,0.0083869909867644,-567.778564453125,301.46124267578125,0.527205228805542,0.050000000745058,0.0484367124736309,290.8401184082031,297.1499938964844,293.1499938964844,0.0107468022033572,-484.5395812988281,302.9380187988281,0.527205228805542,0.050000000745058,0.0357751920819282,290.5913391113281,297.1499938964844,293.1499938964844,0.013250621035695,-724.3362426757812,304.0771179199219,0.527205228805542,0.050000000745058,0.0484367124736309,291.60211181640625,297.1499938964844,293.1499938964844,0.0062834611162543,-2186.72265625,299.6702880859375,0.527205228805542,0.050000000745058,0.2297629117965698,291.90380859375,291.1499938964844,258.7329406738281,258.0629272460937,279.17486572265625,291.5996398925781,291.7605895996094,1.0,0.1585950255393982,0.6397106647491455,0.6397106647491455,0.9979228377342224,1.0,-0.4901054501533508,0.1854049414396286,0.3047005236148834,0.0614011101424694,0.0,0.0,0.1700203418731689,28.7110652923584,25.0,-762.719970703125,-5021.9921875,30.63248634338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4053039550781,304.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,21568.623046875,20160.0,0.0,0.0,0.3037008345127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477967947721481,0.1478018909692764,-5.097705070511438e-06,0.0,0.0003082177427131,0.0,0.0,6.947560787200928,0.0,0.0,0.0,0.2853813767433166,4.0,0.0,1.0
455460,290.9450378417969,297.1499938964844,293.1499938964844,0.0129594868049025,-695.6570434570312,303.6957092285156,0.5386747717857361,0.050000000745058,0.0458970479667186,291.2584533691406,297.1499938964844,293.1499938964844,0.0095898732542991,-629.4065551757812,301.9574890136719,0.5386747717857361,0.050000000745058,0.0483318008482456,290.8587341308594,297.1499938964844,293.1499938964844,0.0128122195601463,-538.3607788085938,303.6280517578125,0.5386747717857361,0.050000000745058,0.0356977023184299,290.6318664550781,297.1499938964844,293.1499938964844,0.0429153144359588,-1348.4150390625,304.0751037597656,0.6678547859191895,0.1038286834955215,0.0871426910161972,291.6178283691406,297.1499938964844,293.1499938964844,0.0069733904674649,-2419.924072265625,299.9530944824219,0.5386747717857361,0.050000000745058,0.2292652577161789,291.3293151855469,291.1499938964844,258.7364196777344,258.06036376953125,279.1574401855469,291.6154479980469,291.1962280273437,1.0,0.1578359603881836,0.6397239565849304,0.6397239565849304,0.9974349141120912,1.0,-0.5356095433235168,0.2031096369028091,0.3324998915195465,0.0679376050829887,0.0,0.0,0.1842024773359298,26.401824951171875,28.0,-812.8720092773438,-5363.01171875,32.79287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,305.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,20225.556640625,20160.0,0.0,0.0,0.2852939665317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395720690488815,0.1395768374204635,-4.7791882025194354e-06,0.0,0.0002895370998885,0.0,0.0,6.146407604217529,0.0,0.0,0.0,0.2909899652004242,4.0,0.0,1.0
455520,290.9450378417969,297.1499938964844,293.1499938964844,0.0129594868049025,-695.6570434570312,303.6957092285156,0.5386747717857361,0.050000000745058,0.0458970479667186,291.2584533691406,297.1499938964844,293.1499938964844,0.0095898732542991,-629.4065551757812,301.9574890136719,0.5386747717857361,0.050000000745058,0.0483318008482456,290.8587341308594,297.1499938964844,293.1499938964844,0.0128122195601463,-538.3607788085938,303.6280517578125,0.5386747717857361,0.050000000745058,0.0356977023184299,290.6318664550781,297.1499938964844,293.1499938964844,0.0429153144359588,-1348.4150390625,304.0751037597656,0.6678547859191895,0.1038286834955215,0.0871426910161972,291.6178283691406,297.1499938964844,293.1499938964844,0.0069733904674649,-2419.924072265625,299.9530944824219,0.5386747717857361,0.050000000745058,0.2292652577161789,291.3293151855469,291.1499938964844,258.7364196777344,258.06036376953125,279.1574401855469,291.6154479980469,291.1962280273437,1.0,0.1578359603881836,0.6397239565849304,0.6397239565849304,0.9974349141120912,1.0,-0.5356095433235168,0.2031096369028091,0.3324998915195465,0.0679376050829887,0.0,0.0,0.1842024773359298,26.401824951171875,28.0,-812.8720092773438,-5363.01171875,32.79287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,305.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,20225.556640625,20160.0,0.0,0.0,0.2852939665317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395720690488815,0.1395768374204635,-4.7791882025194354e-06,0.0,0.0002895370998885,0.0,0.0,6.146407604217529,0.0,0.0,0.0,0.2909899652004242,4.0,0.0,1.0
455580,290.9678955078125,297.1499938964844,293.1499938964844,0.0189429894089698,-854.8804931640625,304.12457275390625,0.5857064127922058,0.0692760869860649,0.0531188398599624,291.271484375,297.1499938964844,293.1499938964844,0.0109617114067077,-688.2059326171875,302.5118408203125,0.5514181852340698,0.050000000745058,0.0482320562005043,290.8790588378906,297.1499938964844,293.1499938964844,0.0176102444529533,-640.546875,304.1253662109375,0.5770758390426636,0.0670344904065132,0.0397968813776969,290.7478942871094,297.1499938964844,293.1499938964844,0.080634981393814,-2051.61474609375,304.0384216308594,0.774790346622467,0.1441829651594162,0.128263309597969,291.63873291015625,297.1499938964844,293.1499938964844,0.0076808524318039,-2637.754150390625,300.2803955078125,0.5514181852340698,0.050000000745058,0.2287921160459518,290.83477783203125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6357116699219,290.7723693847656,1.0,0.1595642566680908,0.6381529569625854,0.6381529569625854,0.9969470500946044,1.0,-0.5978437066078186,0.2273002713918686,0.3705434501171112,0.0763978436589241,0.0,0.0,0.2621629238128662,24.365259170532227,48.0,-525.7614135742188,-6492.2529296875,36.92705154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5880432128906,306.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,19991.765625,20160.0,0.0,0.0,0.2640981376171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790925860404968,0.1790973991155624,-4.801705017598579e-06,0.0,0.0002680260222405,0.0,0.0,8.003694534301758,0.0,0.0,0.0,0.2967293560504913,4.0,0.0,1.0
455640,290.9678955078125,297.1499938964844,293.1499938964844,0.0189429894089698,-854.8804931640625,304.12457275390625,0.5857064127922058,0.0692760869860649,0.0531188398599624,291.271484375,297.1499938964844,293.1499938964844,0.0109617114067077,-688.2059326171875,302.5118408203125,0.5514181852340698,0.050000000745058,0.0482320562005043,290.8790588378906,297.1499938964844,293.1499938964844,0.0176102444529533,-640.546875,304.1253662109375,0.5770758390426636,0.0670344904065132,0.0397968813776969,290.7478942871094,297.1499938964844,293.1499938964844,0.080634981393814,-2051.61474609375,304.0384216308594,0.774790346622467,0.1441829651594162,0.128263309597969,291.63873291015625,297.1499938964844,293.1499938964844,0.0076808524318039,-2637.754150390625,300.2803955078125,0.5514181852340698,0.050000000745058,0.2287921160459518,290.83477783203125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6357116699219,290.7723693847656,1.0,0.1595642566680908,0.6381529569625854,0.6381529569625854,0.9969470500946044,1.0,-0.5978437066078186,0.2273002713918686,0.3705434501171112,0.0763978436589241,0.0,0.0,0.2621629238128662,24.365259170532227,48.0,-525.7614135742188,-6492.2529296875,36.92705154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5880432128906,306.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,19991.765625,20160.0,0.0,0.0,0.2640981376171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790925860404968,0.1790973991155624,-4.801705017598579e-06,0.0,0.0002680260222405,0.0,0.0,8.003694534301758,0.0,0.0,0.0,0.2967293560504913,4.0,0.0,1.0
455700,291.00360107421875,297.1499938964844,293.1499938964844,0.0359888710081577,-1172.819091796875,304.0981140136719,0.6585682034492493,0.0899299383163452,0.0724265202879905,291.2789611816406,297.1499938964844,293.1499938964844,0.0116366194561123,-711.5377807617188,302.81402587890625,0.5590667724609375,0.050000000745058,0.0481786392629146,290.90740966796875,297.1499938964844,293.1499938964844,0.0351147837936878,-901.03564453125,304.09783935546875,0.6558420658111572,0.0902610197663307,0.0556481592357158,290.81646728515625,297.1499938964844,293.1499938964844,0.0950238779187202,-2337.99560546875,304.0326232910156,0.8170661926269531,0.1611387431621551,0.1450380682945251,291.65289306640625,297.1499938964844,293.1499938964844,0.0079917861148715,-2720.366455078125,300.4776916503906,0.5590667724609375,0.050000000745058,0.2285387068986892,290.71160888671875,291.1499938964844,258.74169921875,258.0563659667969,279.12322998046875,291.6494140625,290.67901611328125,1.0,0.1644538789987564,0.6354534029960632,0.6354534029960632,0.9967030882835388,1.0,-0.6597979664802551,0.2513787448406219,0.4084192216396332,0.0843614563345909,0.0,0.0,0.3041150271892547,23.51701164245605,48.0,-357.98272705078125,-7340.59130859375,42.72010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9757995605469,307.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19911.30078125,19080.0,0.0,0.0,0.2549122869968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105129063129425,0.2105177491903305,-4.85223517898703e-06,0.0,0.0002587035705801,0.0,0.0,9.59783935546875,0.0,0.0,0.0,0.2872284948825836,4.0,0.0,1.0
455760,291.05670166015625,297.1499938964844,293.1499938964844,0.0526134558022022,-1448.7816162109375,304.0774841308594,0.7085534334182739,0.1067019701004028,0.0890795812010765,291.287353515625,297.1499938964844,293.1499938964844,0.0123552978038787,-733.8447875976562,303.1209411621094,0.5592020750045776,0.050000000745058,0.0481775030493736,290.9522705078125,297.1499938964844,293.1499938964844,0.0540421120822429,-1145.8880615234375,304.0730895996094,0.7127079963684082,0.1098658442497253,0.0704820156097412,290.8805847167969,297.1499938964844,293.1499938964844,0.1089227125048637,-2611.18603515625,304.0286865234375,0.8445452451705933,0.1781073361635208,0.1611088663339615,291.6705627441406,297.1499938964844,293.1499938964844,0.0082957874983549,-2796.0634765625,300.67742919921875,0.5592020750045776,0.050000000745058,0.2285333275794983,290.63092041015625,291.1499938964844,258.74346923828125,258.05499267578125,279.11309814453125,291.6665954589844,290.6068420410156,1.0,0.1715022474527359,0.6328161358833313,0.6328161358833313,0.996848464012146,1.0,-0.7168660163879395,0.2735653519630432,0.4433006346225738,0.0918750837445259,0.0,0.0,0.3468802273273468,23.97711753845215,36.0,-248.84930419921875,-8088.693359375,50.17265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1150207519531,308.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18889.359375,19080.0,0.0,0.0,0.247691735625267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408461421728134,0.2408508360385894,-4.696075393439969e-06,0.0,0.0002513756335247,0.0,0.0,10.759652137756348,0.0,0.0,0.0,0.3018924593925476,4.0,0.0,1.0
455820,291.17681884765625,297.1499938964844,293.1499938964844,0.0773592069745063,-1887.781005859375,304.0610656738281,0.791061520576477,0.1354058682918548,0.1160441413521766,291.3076477050781,297.1499938964844,293.1499938964844,0.0137604130432009,-768.921875,303.7345886230469,0.5759713053703308,0.050000000745058,0.0480735898017883,291.05859375,297.1499938964844,293.1499938964844,0.0829151570796966,-1549.3790283203125,304.0513610839844,0.8059812784194946,0.1440178900957107,0.0953124389052391,291.00146484375,297.1499938964844,293.1499938964844,0.1361204981803894,-3123.270263671875,304.02398681640625,0.9208145141601562,0.2110863178968429,0.1925162822008133,291.7147216796875,297.1499938964844,293.1499938964844,0.0088112885132431,-2906.047119140625,301.0779113769531,0.5759713053703308,0.050000000745058,0.228040412068367,290.59625244140625,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.71026611328125,290.6100158691406,1.0,0.1780824810266494,0.6283378005027771,0.6283378005027771,0.9971392750740052,1.0,-0.8160055875778198,0.3121878206729889,0.5038177371025085,0.1057870164513588,0.0,0.0,0.4258557856082916,22.260513305664062,25.0,23.31396102905273,-9605.4853515625,61.76625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7413024902344,308.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18592.0234375,19080.0,0.0,0.0,0.2400459200143814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274142444133758,0.3274191319942474,-4.8976212383422535e-06,0.0,0.0002436161012155,0.0,0.0,15.8102445602417,0.0,0.0,0.0,0.3212274312973022,4.0,0.0,1.0
455880,291.17681884765625,297.1499938964844,293.1499938964844,0.0773592069745063,-1887.781005859375,304.0610656738281,0.791061520576477,0.1354058682918548,0.1160441413521766,291.3076477050781,297.1499938964844,293.1499938964844,0.0137604130432009,-768.921875,303.7345886230469,0.5759713053703308,0.050000000745058,0.0480735898017883,291.05859375,297.1499938964844,293.1499938964844,0.0829151570796966,-1549.3790283203125,304.0513610839844,0.8059812784194946,0.1440178900957107,0.0953124389052391,291.00146484375,297.1499938964844,293.1499938964844,0.1361204981803894,-3123.270263671875,304.02398681640625,0.9208145141601562,0.2110863178968429,0.1925162822008133,291.7147216796875,297.1499938964844,293.1499938964844,0.0088112885132431,-2906.047119140625,301.0779113769531,0.5759713053703308,0.050000000745058,0.228040412068367,290.59625244140625,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.71026611328125,290.6100158691406,1.0,0.1780824810266494,0.6283378005027771,0.6283378005027771,0.9971392750740052,1.0,-0.8160055875778198,0.3121878206729889,0.5038177371025085,0.1057870164513588,0.0,0.0,0.4258557856082916,22.260513305664062,25.0,23.31396102905273,-9605.4853515625,61.76625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7413024902344,308.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18592.0234375,19080.0,0.0,0.0,0.2400459200143814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274142444133758,0.3274191319942474,-4.8976212383422535e-06,0.0,0.0002436161012155,0.0,0.0,15.8102445602417,0.0,0.0,0.0,0.3212274312973022,4.0,0.0,1.0
455940,291.2972106933594,297.1499938964844,293.1499938964844,0.0969946086406707,-2253.871826171875,304.0581359863281,0.8748230338096619,0.1609795689582824,0.1394696235656738,291.3328552246094,297.1499938964844,293.1499938964844,0.0168946515768766,-850.2619018554688,304.1374206542969,0.6221168637275696,0.063179038465023,0.0523206852376461,291.1680603027344,297.1499938964844,293.1499938964844,0.106545902788639,-1892.0823974609373,304.0450134277344,0.8982536792755127,0.1748077869415283,0.11719860881567,291.1123046875,297.1499938964844,293.1499938964844,0.1475728303194046,-3325.009521484375,304.0503234863281,0.9852280616760254,0.2429897934198379,0.2058869451284408,291.76568603515625,297.1499938964844,293.1499938964844,0.0092355348169803,-2979.23291015625,301.4684753417969,0.6037611365318298,0.050000000745058,0.2273601591587066,290.6849060058594,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.76129150390625,290.6927185058594,1.0,0.1808939725160598,0.6253842115402222,0.6253842115402222,0.997430145740509,1.0,-0.8905426263809204,0.3412817716598511,0.5492608547210693,0.117453433573246,0.0,0.0,0.4814673960208893,19.384939193725582,45.0,100.5706558227539,-10562.3154296875,69.49382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74432373046875,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18526.876953125,18000.0,0.0,0.0,0.2415044605731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068349301815033,0.4068401455879211,-5.2123232308076695e-06,0.0,0.0002450963074807,0.0,0.0,21.66769027709961,0.0,0.0,0.0,0.3289389014244079,4.0,0.0,1.0
456000,291.2972106933594,297.1499938964844,293.1499938964844,0.0969946086406707,-2253.871826171875,304.0581359863281,0.8748230338096619,0.1609795689582824,0.1394696235656738,291.3328552246094,297.1499938964844,293.1499938964844,0.0168946515768766,-850.2619018554688,304.1374206542969,0.6221168637275696,0.063179038465023,0.0523206852376461,291.1680603027344,297.1499938964844,293.1499938964844,0.106545902788639,-1892.0823974609373,304.0450134277344,0.8982536792755127,0.1748077869415283,0.11719860881567,291.1123046875,297.1499938964844,293.1499938964844,0.1475728303194046,-3325.009521484375,304.0503234863281,0.9852280616760254,0.2429897934198379,0.2058869451284408,291.76568603515625,297.1499938964844,293.1499938964844,0.0092355348169803,-2979.23291015625,301.4684753417969,0.6037611365318298,0.050000000745058,0.2273601591587066,290.6849060058594,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.76129150390625,290.6927185058594,1.0,0.1808939725160598,0.6253842115402222,0.6253842115402222,0.997430145740509,1.0,-0.8905426263809204,0.3412817716598511,0.5492608547210693,0.117453433573246,0.0,0.0,0.4814673960208893,19.384939193725582,45.0,100.5706558227539,-10562.3154296875,69.49382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74432373046875,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18526.876953125,18000.0,0.0,0.0,0.2415044605731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068349301815033,0.4068401455879211,-5.2123232308076695e-06,0.0,0.0002450963074807,0.0,0.0,21.66769027709961,0.0,0.0,0.0,0.3289389014244079,4.0,0.0,1.0
456060,291.4136047363281,297.1499938964844,293.1499938964844,0.1157823726534843,-2598.644287109375,304.05743408203125,0.924266755580902,0.1843198388814926,0.1608933955430984,291.3977355957031,297.1499938964844,293.1499938964844,0.0421431623399257,-1351.7147216796875,304.0999755859375,0.7330470085144043,0.0961790606379509,0.0844359025359153,291.275146484375,297.1499938964844,293.1499938964844,0.129815012216568,-2217.486083984375,304.0412292480469,0.9576722979545592,0.2033076584339141,0.1374621391296386,291.1642150878906,297.1499938964844,293.1499938964844,0.1450789868831634,-3272.67578125,304.0855407714844,0.9835442900657654,0.2840351164340973,0.2021990567445755,291.8182373046875,297.1499938964844,293.1499938964844,0.0097349481657147,-3070.749755859375,301.81768798828125,0.6063520312309265,0.050000000745058,0.2273016273975372,290.69781494140625,291.1499938964844,258.7528686523437,258.04498291015625,279.1182861328125,291.8141784667969,290.6920471191406,1.0,0.1932363659143448,0.6223336458206177,0.6223336458206177,0.9982578754425048,1.0,-0.974790096282959,0.3746123909950256,0.6001777052879333,0.1311575174331665,0.0,0.0,0.5394951105117798,19.985980987548828,63.0,9.023527145385742,-11315.3232421875,85.74380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,307.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17371.23828125,18000.0,0.0,0.0,0.2500649094581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806655645370483,0.4806708991527557,-5.335439709597267e-06,0.0,0.0002537840919103,0.0,0.0,27.2804012298584,0.0,0.0,0.0,0.3614838421344757,4.0,0.0,1.0
456120,291.4136047363281,297.1499938964844,293.1499938964844,0.1157823726534843,-2598.644287109375,304.05743408203125,0.924266755580902,0.1843198388814926,0.1608933955430984,291.3977355957031,297.1499938964844,293.1499938964844,0.0421431623399257,-1351.7147216796875,304.0999755859375,0.7330470085144043,0.0961790606379509,0.0844359025359153,291.275146484375,297.1499938964844,293.1499938964844,0.129815012216568,-2217.486083984375,304.0412292480469,0.9576722979545592,0.2033076584339141,0.1374621391296386,291.1642150878906,297.1499938964844,293.1499938964844,0.1450789868831634,-3272.67578125,304.0855407714844,0.9835442900657654,0.2840351164340973,0.2021990567445755,291.8182373046875,297.1499938964844,293.1499938964844,0.0097349481657147,-3070.749755859375,301.81768798828125,0.6063520312309265,0.050000000745058,0.2273016273975372,290.69781494140625,291.1499938964844,258.7528686523437,258.04498291015625,279.1182861328125,291.8141784667969,290.6920471191406,1.0,0.1932363659143448,0.6223336458206177,0.6223336458206177,0.9982578754425048,1.0,-0.974790096282959,0.3746123909950256,0.6001777052879333,0.1311575174331665,0.0,0.0,0.5394951105117798,19.985980987548828,63.0,9.023527145385742,-11315.3232421875,85.74380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,307.84393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17371.23828125,18000.0,0.0,0.0,0.2500649094581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806655645370483,0.4806708991527557,-5.335439709597267e-06,0.0,0.0002537840919103,0.0,0.0,27.2804012298584,0.0,0.0,0.0,0.3614838421344757,4.0,0.0,1.0
456180,291.5247802734375,297.1499938964844,293.1499938964844,0.1347282081842422,-2935.697998046875,304.0567321777344,0.9373527765274048,0.205763429403305,0.1806301921606063,291.4931640625,297.1499938964844,293.1499938964844,0.0668443664908409,-1785.1640625,304.0765686035156,0.7775999307632446,0.1212561652064323,0.1096836626529693,291.3783264160156,297.1499938964844,293.1499938964844,0.1535831540822982,-2538.163818359375,304.03790283203125,0.9736931324005128,0.2298868745565414,0.1563904136419296,291.2246398925781,297.1499938964844,293.1499938964844,0.1680784970521927,-3686.134033203125,304.06768798828125,0.992840588092804,0.3221617937088012,0.2266378104686737,291.8716735839844,297.1499938964844,293.1499938964844,0.0103314509615302,-3184.051025390625,302.13043212890625,0.5889477729797363,0.050000000745058,0.2276997864246368,290.6166687011719,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.867919921875,290.6041564941406,1.0,0.212664321064949,0.6185304522514343,0.6185304522514343,0.9990856051445008,1.0,-1.0813026428222656,0.4167878329753876,0.6645147800445557,0.1502087414264679,0.0,0.0,0.6153118014335632,23.394561767578125,81.0,-95.36919403076172,-12325.275390625,114.82341003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01971435546875,307.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,16886.419921875,18000.0,0.0,0.0,0.2663059830665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020864248275757,0.602092444896698,-6.020182809152175e-06,0.0,0.0002702667261473,0.0,0.0,40.78426742553711,0.0,0.0,0.0,0.4039030969142914,4.0,0.0,1.0
456240,291.5247802734375,297.1499938964844,293.1499938964844,0.1347282081842422,-2935.697998046875,304.0567321777344,0.9373527765274048,0.205763429403305,0.1806301921606063,291.4931640625,297.1499938964844,293.1499938964844,0.0668443664908409,-1785.1640625,304.0765686035156,0.7775999307632446,0.1212561652064323,0.1096836626529693,291.3783264160156,297.1499938964844,293.1499938964844,0.1535831540822982,-2538.163818359375,304.03790283203125,0.9736931324005128,0.2298868745565414,0.1563904136419296,291.2246398925781,297.1499938964844,293.1499938964844,0.1680784970521927,-3686.134033203125,304.06768798828125,0.992840588092804,0.3221617937088012,0.2266378104686737,291.8716735839844,297.1499938964844,293.1499938964844,0.0103314509615302,-3184.051025390625,302.13043212890625,0.5889477729797363,0.050000000745058,0.2276997864246368,290.6166687011719,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.867919921875,290.6041564941406,1.0,0.212664321064949,0.6185304522514343,0.6185304522514343,0.9990856051445008,1.0,-1.0813026428222656,0.4167878329753876,0.6645147800445557,0.1502087414264679,0.0,0.0,0.6153118014335632,23.394561767578125,81.0,-95.36919403076172,-12325.275390625,114.82341003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01971435546875,307.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,16886.419921875,18000.0,0.0,0.0,0.2663059830665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020864248275757,0.602092444896698,-6.020182809152175e-06,0.0,0.0002702667261473,0.0,0.0,40.78426742553711,0.0,0.0,0.0,0.4039030969142914,4.0,0.0,1.0
456300,291.5785522460937,297.1499938964844,293.1499938964844,0.1442441046237945,-3101.43017578125,304.0563659667969,0.9320261478424072,0.2157959043979644,0.1899098604917526,291.5440673828125,297.1499938964844,293.1499938964844,0.0765507817268371,-1971.7781982421875,304.07232666015625,0.7856163382530212,0.1322478353977203,0.1205990239977836,291.4284973144531,297.1499938964844,293.1499938964844,0.1656425595283508,-2696.9541015625,304.0363464355469,0.9709393978118896,0.2424757331609726,0.165388748049736,291.2693176269531,297.1499938964844,293.1499938964844,0.1870442032814026,-4019.51220703125,304.0481262207031,0.9974050521850586,0.3377882540225982,0.246301844716072,291.8993835449219,297.1499938964844,293.1499938964844,0.0106613738462328,-3246.316650390625,302.2749328613281,0.574393093585968,0.050000000745058,0.2280754745006561,290.5526428222656,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8957214355469,290.5374755859375,1.0,0.2246145159006118,0.6164707541465759,0.6164707541465759,0.999499499797821,1.0,-1.1403907537460327,0.4402357339859009,0.7001550197601318,0.1616520881652832,0.0,0.0,0.6614551544189453,26.179872512817383,81.0,-142.162353515625,-12870.3994140625,134.99977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21112060546875,306.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,16561.6796875,18000.0,0.0,0.0,0.2774556875228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824862957000732,0.6824928522109985,-6.57390683045378e-06,0.0,0.0002815822663251,0.0,0.0,52.21657180786133,0.0,0.0,0.0,0.4348892569541931,4.0,0.0,1.0
456360,291.6311340332031,297.1499938964844,293.1499938964844,0.153812825679779,-3265.9482421875,304.0559997558594,0.9205127954483032,0.2253724932670593,0.1988061815500259,291.5957336425781,297.1499938964844,293.1499938964844,0.0855780020356178,-2149.84326171875,304.0700378417969,0.7864120006561279,0.1424450725317001,0.1307325959205627,291.4778137207031,297.1499938964844,293.1499938964844,0.1778470873832702,-2855.28369140625,304.0348205566406,0.9623956680297852,0.2545948028564453,0.1740802526473999,291.3240966796875,297.1499938964844,293.1499938964844,0.2095581740140915,-4406.6337890625,304.02569580078125,0.9990000128746032,0.3508670330047607,0.2688680589199066,291.9280090332031,297.1499938964844,293.1499938964844,0.0110165802761912,-3312.808349609375,302.41119384765625,0.5568838715553284,0.050000000745058,0.2285956144332885,290.47332763671875,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9244079589844,290.4559326171875,1.0,0.2377745509147644,0.6142406463623047,0.6142406463623047,0.9995995759963988,1.0,-1.2013720273971558,0.464522510766983,0.7368495464324951,0.1736763417720794,0.0,0.0,0.7144228219985962,29.807924270629883,99.0,-186.05059814453125,-13415.7958984375,159.3738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3681030273437,306.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,16179.7734375,18000.0,0.0,0.0,0.2906040549278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778880000114441,0.7778953313827515,-7.333571375056636e-06,0.0,0.0002949261688627,0.0,0.0,68.80928802490234,0.0,0.0,0.0,0.4740724563598633,4.0,0.0,1.0
