time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.73309326171875,297.1499938964844,293.1499938964844,0.1732271909713745,-3593.879150390625,304.0549621582031,0.8905327320098877,0.2431795001029968,0.215468630194664,291.7001647949219,297.1499938964844,293.1499938964844,0.1025272756814956,-2486.988525390625,304.0685119628906,0.7751677632331848,0.1606556922197342,0.1489592343568802,291.5741577148437,297.1499938964844,293.1499938964844,0.2028284072875976,-3172.7470703125,304.03155517578125,0.9335343241691588,0.2774232923984527,0.1905438601970672,291.4578857421875,297.1499938964844,293.1499938964844,0.2636811137199402,-5304.91796875,303.9767150878906,0.9990000128746032,0.3700677156448364,0.3198961317539215,291.9884338378906,297.1499938964844,293.1499938964844,0.0118142599239945,-3459.783935546875,302.6584167480469,0.5202592611312866,0.050000000745058,0.2300878167152404,290.2666931152344,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9849548339844,290.2440185546875,1.0,0.2668504416942596,0.6093481779098511,0.6093481779098511,0.9997997879981996,1.0,-1.3260496854782104,0.5144496560096741,0.8116000294685364,0.1984075903892517,0.0,0.0,0.8451858162879944,39.660606384277344,102.0,-278.76568603515625,-14416.3359375,221.8705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64501953125,305.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,15469.8046875,18000.0,0.0,0.0,0.3224110901355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068742036819458,1.0068838596343994,-9.654753739596345e-06,0.0,0.0003272062749601,0.0,0.0,125.19833374023438,0.0,0.0,0.0,0.5755975842475891,4.0,0.0,1.0
456480,291.73309326171875,297.1499938964844,293.1499938964844,0.1732271909713745,-3593.879150390625,304.0549621582031,0.8905327320098877,0.2431795001029968,0.215468630194664,291.7001647949219,297.1499938964844,293.1499938964844,0.1025272756814956,-2486.988525390625,304.0685119628906,0.7751677632331848,0.1606556922197342,0.1489592343568802,291.5741577148437,297.1499938964844,293.1499938964844,0.2028284072875976,-3172.7470703125,304.03155517578125,0.9335343241691588,0.2774232923984527,0.1905438601970672,291.4578857421875,297.1499938964844,293.1499938964844,0.2636811137199402,-5304.91796875,303.9767150878906,0.9990000128746032,0.3700677156448364,0.3198961317539215,291.9884338378906,297.1499938964844,293.1499938964844,0.0118142599239945,-3459.783935546875,302.6584167480469,0.5202592611312866,0.050000000745058,0.2300878167152404,290.2666931152344,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9849548339844,290.2440185546875,1.0,0.2668504416942596,0.6093481779098511,0.6093481779098511,0.9997997879981996,1.0,-1.3260496854782104,0.5144496560096741,0.8116000294685364,0.1984075903892517,0.0,0.0,0.8451858162879944,39.660606384277344,102.0,-278.76568603515625,-14416.3359375,221.8705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64501953125,305.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,15469.8046875,18000.0,0.0,0.0,0.3224110901355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068742036819458,1.0068838596343994,-9.654753739596345e-06,0.0,0.0003272062749601,0.0,0.0,125.19833374023438,0.0,0.0,0.0,0.5755975842475891,4.0,0.0,1.0
456540,291.83038330078125,297.1499938964844,293.1499938964844,0.1933977007865905,-3927.460693359375,304.0530090332031,0.8696188926696777,0.2593463957309723,0.2306254208087921,291.8052673339844,297.1499938964844,293.1499938964844,0.1188601180911064,-2804.590576171875,304.0684814453125,0.7651746869087219,0.1760839521884918,0.1645071506500244,291.66717529296875,297.1499938964844,293.1499938964844,0.2290344983339309,-3497.559326171875,304.02734375,0.9117835164070128,0.298488974571228,0.2057566344738006,291.6066589355469,297.1499938964844,293.1499938964844,0.3140048384666443,-6093.59814453125,303.9521179199219,0.9952152371406556,0.3827679455280304,0.3599562048912048,292.0526123046875,297.1499938964844,293.1499938964844,0.0127240745350718,-3624.022216796875,302.8721923828125,0.4955590665340423,0.050000000745058,0.231710284948349,289.9774475097656,291.1499938964844,258.75946044921875,258.02447509765625,279.1070556640625,292.0492858886719,289.94970703125,1.0,0.2922136783599853,0.6050825715065002,0.6050825715065002,1.0,1.0,-1.4324965476989746,0.5574927926063538,0.8750038146972656,0.2192939221858978,0.0,0.0,1.0,50.08681106567383,105.0,-383.2132263183594,-15042.0703125,288.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0267333984375,304.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,15500.916015625,19080.0,0.0,0.0,0.3599259853363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390726804733276,1.2390855550765991,-1.282862649532035e-05,0.0,0.0003652791201602,0.0,0.0,213.19287109375,0.0,0.0,0.0,0.6992657780647278,4.0,0.0,1.0
456600,291.83038330078125,297.1499938964844,293.1499938964844,0.1933977007865905,-3927.460693359375,304.0530090332031,0.8696188926696777,0.2593463957309723,0.2306254208087921,291.8052673339844,297.1499938964844,293.1499938964844,0.1188601180911064,-2804.590576171875,304.0684814453125,0.7651746869087219,0.1760839521884918,0.1645071506500244,291.66717529296875,297.1499938964844,293.1499938964844,0.2290344983339309,-3497.559326171875,304.02734375,0.9117835164070128,0.298488974571228,0.2057566344738006,291.6066589355469,297.1499938964844,293.1499938964844,0.3140048384666443,-6093.59814453125,303.9521179199219,0.9952152371406556,0.3827679455280304,0.3599562048912048,292.0526123046875,297.1499938964844,293.1499938964844,0.0127240745350718,-3624.022216796875,302.8721923828125,0.4955590665340423,0.050000000745058,0.231710284948349,289.9774475097656,291.1499938964844,258.75946044921875,258.02447509765625,279.1070556640625,292.0492858886719,289.94970703125,1.0,0.2922136783599853,0.6050825715065002,0.6050825715065002,1.0,1.0,-1.4324965476989746,0.5574927926063538,0.8750038146972656,0.2192939221858978,0.0,0.0,1.0,50.08681106567383,105.0,-383.2132263183594,-15042.0703125,288.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0267333984375,304.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,15500.916015625,19080.0,0.0,0.0,0.3599259853363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390726804733276,1.2390855550765991,-1.282862649532035e-05,0.0,0.0003652791201602,0.0,0.0,213.19287109375,0.0,0.0,0.0,0.6992657780647278,4.0,0.0,1.0
456660,291.9227294921875,297.1499938964844,293.1499938964844,0.214074969291687,-4261.9775390625,304.0508117675781,0.8505415916442871,0.2740525007247925,0.2445088326930999,291.90533447265625,297.1499938964844,293.1499938964844,0.1350376009941101,-3110.89990234375,304.0686340332031,0.7538037896156311,0.1898566931486129,0.1782504767179489,291.7563781738281,297.1499938964844,293.1499938964844,0.2561636567115783,-3825.36279296875,304.02294921875,0.8929476737976074,0.3179639279842376,0.2198860645294189,291.7202453613281,297.1499938964844,293.1499938964844,0.3399451375007629,-6487.39697265625,303.9738464355469,0.9706908464431764,0.3987667858600616,0.3741703331470489,292.1182556152344,297.1499938964844,293.1499938964844,0.0137644344940781,-3801.7734375,303.0633544921875,0.4740502536296844,0.050000000745058,0.2336384654045105,289.64532470703125,291.1499938964844,258.75946044921875,258.0174865722656,279.1182861328125,292.11505126953125,289.6132202148437,1.0,0.3132561445236206,0.6025407910346985,0.6025407910346985,1.0,1.0,-1.50073504447937,0.5851296186447144,0.9156054258346558,0.233618289232254,0.0,0.0,1.0,61.61561584472656,108.0,-464.2356872558594,-15125.2412109375,349.25860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7699890136719,303.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.455078125,19080.0,0.0,0.0,0.3996661007404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663409948349,1.3663564920425415,-1.5418081602547318e-05,0.0,0.0004056102770846,0.0,0.0,283.6203308105469,0.0,0.0,0.0,0.7476097345352173,4.0,0.0,1.0
456720,291.9227294921875,297.1499938964844,293.1499938964844,0.214074969291687,-4261.9775390625,304.0508117675781,0.8505415916442871,0.2740525007247925,0.2445088326930999,291.90533447265625,297.1499938964844,293.1499938964844,0.1350376009941101,-3110.89990234375,304.0686340332031,0.7538037896156311,0.1898566931486129,0.1782504767179489,291.7563781738281,297.1499938964844,293.1499938964844,0.2561636567115783,-3825.36279296875,304.02294921875,0.8929476737976074,0.3179639279842376,0.2198860645294189,291.7202453613281,297.1499938964844,293.1499938964844,0.3399451375007629,-6487.39697265625,303.9738464355469,0.9706908464431764,0.3987667858600616,0.3741703331470489,292.1182556152344,297.1499938964844,293.1499938964844,0.0137644344940781,-3801.7734375,303.0633544921875,0.4740502536296844,0.050000000745058,0.2336384654045105,289.64532470703125,291.1499938964844,258.75946044921875,258.0174865722656,279.1182861328125,292.11505126953125,289.6132202148437,1.0,0.3132561445236206,0.6025407910346985,0.6025407910346985,1.0,1.0,-1.50073504447937,0.5851296186447144,0.9156054258346558,0.233618289232254,0.0,0.0,1.0,61.61561584472656,108.0,-464.2356872558594,-15125.2412109375,349.25860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7699890136719,303.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.455078125,19080.0,0.0,0.0,0.3996661007404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663409948349,1.3663564920425415,-1.5418081602547318e-05,0.0,0.0004056102770846,0.0,0.0,283.6203308105469,0.0,0.0,0.0,0.7476097345352173,4.0,0.0,1.0
456780,292.0099182128906,297.1499938964844,293.1499938964844,0.2356848567724228,-4604.5869140625,304.04791259765625,0.8420509696006775,0.2874607145786285,0.2570956349372864,291.9983825683594,297.1499938964844,293.1499938964844,0.151819959282875,-3421.445068359375,304.0678100585937,0.7504867315292358,0.2025125920772552,0.1907785832881927,291.841552734375,297.1499938964844,293.1499938964844,0.2847684025764465,-4162.904296875,304.0176696777344,0.8856118321418762,0.3359980583190918,0.2329102903604507,291.810302734375,297.1499938964844,293.1499938964844,0.372651606798172,-6973.0068359375,303.9779052734375,0.9585734009742736,0.4167048037052154,0.391181081533432,292.1840209960937,297.1499938964844,293.1499938964844,0.0149070043116807,-3988.10107421875,303.23394775390625,0.4555226266384125,0.050000000745058,0.2351745516061782,289.24517822265625,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1809997558594,289.2153015136719,1.0,0.3311918079853058,0.6003684401512146,0.6003684401512146,1.0,1.0,-1.5687882900238037,0.6132299304008484,0.9555583596229552,0.2475926429033279,0.0,0.0,1.0,71.0965576171875,111.0,-521.4749145507812,-15182.2001953125,409.0315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01080322265625,302.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18791.98046875,19080.0,0.0,0.0,0.4384534657001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942781686782837,1.394294261932373,-1.6054789739428088e-05,0.0,0.0004449745174497,0.0,0.0,301.3728942871094,0.0,0.0,0.0,0.7616218328475952,4.0,0.0,1.0
456840,292.0099182128906,297.1499938964844,293.1499938964844,0.2356848567724228,-4604.5869140625,304.04791259765625,0.8420509696006775,0.2874607145786285,0.2570956349372864,291.9983825683594,297.1499938964844,293.1499938964844,0.151819959282875,-3421.445068359375,304.0678100585937,0.7504867315292358,0.2025125920772552,0.1907785832881927,291.841552734375,297.1499938964844,293.1499938964844,0.2847684025764465,-4162.904296875,304.0176696777344,0.8856118321418762,0.3359980583190918,0.2329102903604507,291.810302734375,297.1499938964844,293.1499938964844,0.372651606798172,-6973.0068359375,303.9779052734375,0.9585734009742736,0.4167048037052154,0.391181081533432,292.1840209960937,297.1499938964844,293.1499938964844,0.0149070043116807,-3988.10107421875,303.23394775390625,0.4555226266384125,0.050000000745058,0.2351745516061782,289.24517822265625,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1809997558594,289.2153015136719,1.0,0.3311918079853058,0.6003684401512146,0.6003684401512146,1.0,1.0,-1.5687882900238037,0.6132299304008484,0.9555583596229552,0.2475926429033279,0.0,0.0,1.0,71.0965576171875,111.0,-521.4749145507812,-15182.2001953125,409.0315246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01080322265625,302.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18791.98046875,19080.0,0.0,0.0,0.4384534657001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942781686782837,1.394294261932373,-1.6054789739428088e-05,0.0,0.0004449745174497,0.0,0.0,301.3728942871094,0.0,0.0,0.0,0.7616218328475952,4.0,0.0,1.0
456900,292.0514831542969,297.1499938964844,293.1499938964844,0.2461670339107513,-4767.60546875,304.04742431640625,0.8396535515785217,0.2937371730804443,0.2629702389240265,292.0423583984375,297.1499938964844,293.1499938964844,0.1600251644849777,-3570.201171875,304.0678405761719,0.7501777410507202,0.208463653922081,0.1966561079025268,291.8824768066406,297.1499938964844,293.1499938964844,0.2988061904907226,-4325.046875,304.0162353515625,0.8839254975318909,0.344533234834671,0.2390575557947158,291.8516540527344,297.1499938964844,293.1499938964844,0.3891558349132538,-7213.67431640625,303.97918701171875,0.955146551132202,0.4255559742450714,0.3997063934803009,292.2162475585937,297.1499938964844,293.1499938964844,0.0154786389321088,-4074.78125,303.31646728515625,0.448158711194992,0.050000000745058,0.2358404397964477,289.06134033203125,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.2133178710937,289.03497314453125,1.0,0.3392007648944855,0.5994089245796204,0.5994089245796204,1.0,1.0,-1.6013126373291016,0.6267542839050293,0.9745583534240724,0.2543312907218933,0.0,0.0,1.0,75.2868881225586,111.0,-506.28167724609375,-15266.0810546875,438.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79815673828125,302.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18928.576171875,20160.0,0.0,0.0,0.4570873379707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993364572525024,1.3993526697158811,-1.617149064259138e-05,0.0,0.0004638855461962,0.0,0.0,304.6648864746094,0.0,0.0,0.0,0.7791593670845032,4.0,0.0,1.0
456960,292.0917053222656,297.1499938964844,293.1499938964844,0.2559599280357361,-4917.61083984375,304.0482788085937,0.8380290865898132,0.2997526526451111,0.2685928642749786,292.0847473144531,297.1499938964844,293.1499938964844,0.1677827835083007,-3708.67626953125,304.0686950683594,0.7504011392593384,0.2141708582639694,0.2022900134325027,291.9222717285156,297.1499938964844,293.1499938964844,0.3120848536491394,-4475.94677734375,304.0164489746094,0.8830743432044983,0.3527761995792389,0.2449856400489807,291.891357421875,297.1499938964844,293.1499938964844,0.4048056900501251,-7438.2939453125,303.9818115234375,0.9528585076332092,0.4342004656791687,0.4080584645271301,292.2476806640625,297.1499938964844,293.1499938964844,0.0160176530480384,-4150.9013671875,303.3988342285156,0.4420896470546722,0.050000000745058,0.2364503592252731,288.9111633300781,291.1499938964844,258.7567749023437,258.00067138671875,279.1291809082031,292.2449035644531,288.8915405273437,1.0,0.3466673493385315,0.5985198020935059,0.5985198020935059,1.0,1.0,-1.632704496383667,0.6398575305938721,0.9928469657897948,0.2608629167079925,0.0,0.0,1.0,79.17095947265625,114.0,-446.8453979492188,-15452.3408203125,467.1229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6710510253906,302.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19742.4140625,20160.0,0.0,0.0,0.4752024710178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291023015975952,1.4291192293167114,-1.6866788428160362e-05,0.0,0.0004822700866498,0.0,0.0,324.5234375,0.0,0.0,0.0,0.7808341383934021,4.0,0.0,1.0
457020,292.1681823730469,297.1499938964844,293.1499938964844,0.2740186154842376,-5189.1748046875,304.0521545410156,0.8363217115402222,0.311051458120346,0.279132604598999,292.16534423828125,297.1499938964844,293.1499938964844,0.1822135150432586,-3961.3505859375,304.07177734375,0.7517815232276917,0.224813237786293,0.2128145843744278,291.99835205078125,297.1499938964844,293.1499938964844,0.3369884192943573,-4753.32080078125,304.01953125,0.8830392956733704,0.3684476315975189,0.2562315165996551,291.9669189453125,297.1499938964844,293.1499938964844,0.4341493248939514,-7851.3583984375,303.9890441894531,0.9505975842475892,0.4507647454738617,0.4240749180316925,292.3074951171875,297.1499938964844,293.1499938964844,0.0170381348580122,-4282.44873046875,303.5621337890625,0.4327265620231628,0.050000000745058,0.2375304251909256,288.6794128417969,291.1499938964844,258.75396728515625,257.9906616210937,279.1322631835937,292.3050231933594,288.66607666015625,1.0,0.3602068424224853,0.5969089269638062,0.5969089269638062,1.0,1.0,-1.6920247077941897,0.6647292375564575,1.0272953510284424,0.2732584774494171,0.0,0.0,1.0,86.16297149658203,117.0,-335.9649658203125,-15815.0380859375,523.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.64678955078125,302.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.80078125,20160.0,0.0,0.0,0.5095024704933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400770664215088,1.440094232559204,-1.7126838429248892e-05,0.0,0.0005170802469365,0.0,0.0,332.0575561523437,0.0,0.0,0.0,0.786333441734314,4.0,0.0,1.0
457080,292.1681823730469,297.1499938964844,293.1499938964844,0.2740186154842376,-5189.1748046875,304.0521545410156,0.8363217115402222,0.311051458120346,0.279132604598999,292.16534423828125,297.1499938964844,293.1499938964844,0.1822135150432586,-3961.3505859375,304.07177734375,0.7517815232276917,0.224813237786293,0.2128145843744278,291.99835205078125,297.1499938964844,293.1499938964844,0.3369884192943573,-4753.32080078125,304.01953125,0.8830392956733704,0.3684476315975189,0.2562315165996551,291.9669189453125,297.1499938964844,293.1499938964844,0.4341493248939514,-7851.3583984375,303.9890441894531,0.9505975842475892,0.4507647454738617,0.4240749180316925,292.3074951171875,297.1499938964844,293.1499938964844,0.0170381348580122,-4282.44873046875,303.5621337890625,0.4327265620231628,0.050000000745058,0.2375304251909256,288.6794128417969,291.1499938964844,258.75396728515625,257.9906616210937,279.1322631835937,292.3050231933594,288.66607666015625,1.0,0.3602068424224853,0.5969089269638062,0.5969089269638062,1.0,1.0,-1.6920247077941897,0.6647292375564575,1.0272953510284424,0.2732584774494171,0.0,0.0,1.0,86.16297149658203,117.0,-335.9649658203125,-15815.0380859375,523.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.64678955078125,302.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.80078125,20160.0,0.0,0.0,0.5095024704933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400770664215088,1.440094232559204,-1.7126838429248892e-05,0.0,0.0005170802469365,0.0,0.0,332.0575561523437,0.0,0.0,0.0,0.786333441734314,4.0,0.0,1.0
457140,292.2394104003906,297.1499938964844,293.1499938964844,0.2897768914699554,-5420.48046875,304.0585632324219,0.8359110355377197,0.3214761614799499,0.2888330519199371,292.2401733398437,297.1499938964844,293.1499938964844,0.1949297785758972,-4178.53515625,304.0766906738281,0.7537994980812073,0.2345779836177826,0.2223957180976867,292.06964111328125,297.1499938964844,293.1499938964844,0.3593231439590454,-4995.73095703125,304.02587890625,0.8844106793403625,0.3831656575202942,0.2667622566223144,292.0376892089844,297.1499938964844,293.1499938964844,0.4602943062782287,-8210.0478515625,303.99920654296875,0.9503220915794371,0.4663798809051513,0.4391557574272156,292.36199951171875,297.1499938964844,293.1499938964844,0.0179692916572093,-4386.650390625,303.7259826660156,0.4258719384670257,0.050000000745058,0.2384598404169082,288.536865234375,291.1499938964844,258.75,257.9794921875,279.1342468261719,292.3598327636719,288.5302429199219,1.0,0.3722212314605713,0.5954393744468689,0.5954393744468689,1.0,1.0,-1.747043490409851,0.6878798007965088,1.0591636896133425,0.2847708463668823,0.0,0.0,1.0,92.30825805664062,120.0,-214.9340362548828,-16278.51953125,577.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8643493652344,302.16912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.65625,21240.0,0.0,0.0,0.5409682989120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430499076843262,1.443067193031311,-1.719762440188788e-05,0.0,0.0005490140756592,0.0,0.0,334.1183166503906,0.0,0.0,0.0,0.8028226494789124,4.0,0.0,1.0
457200,292.2394104003906,297.1499938964844,293.1499938964844,0.2897768914699554,-5420.48046875,304.0585632324219,0.8359110355377197,0.3214761614799499,0.2888330519199371,292.2401733398437,297.1499938964844,293.1499938964844,0.1949297785758972,-4178.53515625,304.0766906738281,0.7537994980812073,0.2345779836177826,0.2223957180976867,292.06964111328125,297.1499938964844,293.1499938964844,0.3593231439590454,-4995.73095703125,304.02587890625,0.8844106793403625,0.3831656575202942,0.2667622566223144,292.0376892089844,297.1499938964844,293.1499938964844,0.4602943062782287,-8210.0478515625,303.99920654296875,0.9503220915794371,0.4663798809051513,0.4391557574272156,292.36199951171875,297.1499938964844,293.1499938964844,0.0179692916572093,-4386.650390625,303.7259826660156,0.4258719384670257,0.050000000745058,0.2384598404169082,288.536865234375,291.1499938964844,258.75,257.9794921875,279.1342468261719,292.3598327636719,288.5302429199219,1.0,0.3722212314605713,0.5954393744468689,0.5954393744468689,1.0,1.0,-1.747043490409851,0.6878798007965088,1.0591636896133425,0.2847708463668823,0.0,0.0,1.0,92.30825805664062,120.0,-214.9340362548828,-16278.51953125,577.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8643493652344,302.16912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.65625,21240.0,0.0,0.0,0.5409682989120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430499076843262,1.443067193031311,-1.719762440188788e-05,0.0,0.0005490140756592,0.0,0.0,334.1183166503906,0.0,0.0,0.0,0.8028226494789124,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.3025676608085632,-5603.24658203125,304.0677490234375,0.8362624645233154,0.3310910761356354,0.2977719008922577,292.3081359863281,297.1499938964844,293.1499938964844,0.2057604193687439,-4358.82958984375,304.0830993652344,0.7564014196395874,0.2438366115093231,0.2314125597476959,292.13629150390625,297.1499938964844,293.1499938964844,0.3782107532024383,-5195.25830078125,304.0357971191406,0.8866183161735535,0.3970195353031158,0.2766583859920501,292.1041564941406,297.1499938964844,293.1499938964844,0.4820894300937652,-8500.736328125,304.0131530761719,0.951249897480011,0.4810830950736999,0.4533419013023376,292.4110412597656,297.1499938964844,293.1499938964844,0.0187561549246311,-4458.37744140625,303.8902893066406,0.4206540286540985,0.050000000745058,0.2392681539058685,288.5015869140625,291.1499938964844,258.7434387207031,257.9647216796875,279.1351928710937,292.4091491699219,288.50115966796875,1.0,0.3830403089523315,0.5940163731575012,0.5940163731575012,1.0,1.0,-1.7984905242919922,0.7095349431037903,1.088955640792847,0.2955015003681183,0.0,0.0,1.0,97.77155303955078,123.0,-80.03620147705078,-16897.10546875,629.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2235717773437,302.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.60546875,21240.0,0.0,0.0,0.5698379278182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760767221450806,1.4760947227478027,-1.7993828805629164e-05,0.0,0.0005783130764029,0.0,0.0,357.5881652832031,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.3025676608085632,-5603.24658203125,304.0677490234375,0.8362624645233154,0.3310910761356354,0.2977719008922577,292.3081359863281,297.1499938964844,293.1499938964844,0.2057604193687439,-4358.82958984375,304.0830993652344,0.7564014196395874,0.2438366115093231,0.2314125597476959,292.13629150390625,297.1499938964844,293.1499938964844,0.3782107532024383,-5195.25830078125,304.0357971191406,0.8866183161735535,0.3970195353031158,0.2766583859920501,292.1041564941406,297.1499938964844,293.1499938964844,0.4820894300937652,-8500.736328125,304.0131530761719,0.951249897480011,0.4810830950736999,0.4533419013023376,292.4110412597656,297.1499938964844,293.1499938964844,0.0187561549246311,-4458.37744140625,303.8902893066406,0.4206540286540985,0.050000000745058,0.2392681539058685,288.5015869140625,291.1499938964844,258.7434387207031,257.9647216796875,279.1351928710937,292.4091491699219,288.50115966796875,1.0,0.3830403089523315,0.5940163731575012,0.5940163731575012,1.0,1.0,-1.7984905242919922,0.7095349431037903,1.088955640792847,0.2955015003681183,0.0,0.0,1.0,97.77155303955078,123.0,-80.03620147705078,-16897.10546875,629.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2235717773437,302.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.60546875,21240.0,0.0,0.0,0.5698379278182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760767221450806,1.4760947227478027,-1.7993828805629164e-05,0.0,0.0005783130764029,0.0,0.0,357.5881652832031,0.0,0.0,0.0,0.8060868382453918,4.0,0.0,1.0
457380,292.3675537109375,297.1499938964844,293.1499938964844,0.3134462833404541,-5755.91064453125,304.0770263671875,0.8369677066802979,0.3399438261985779,0.3059983849525451,292.36993408203125,297.1499938964844,293.1499938964844,0.2154519706964492,-4517.32421875,304.0892333984375,0.7593096494674683,0.2526234984397888,0.2399644702672958,292.19854736328125,297.1499938964844,293.1499938964844,0.3949073553085327,-5368.4638671875,304.0460510253906,0.8892173767089844,0.4100733399391174,0.2859705686569214,292.16650390625,297.1499938964844,293.1499938964844,0.5011364221572876,-8750.2783203125,304.02703857421875,0.9527965784072876,0.4949314892292022,0.4666860699653625,292.4549865722656,297.1499938964844,293.1499938964844,0.0194760784506797,-4514.18212890625,304.0521240234375,0.4164944887161255,0.050000000745058,0.2399869263172149,288.5152893066406,291.1499938964844,258.73309326171875,257.9441833496094,279.1354675292969,292.4533386230469,288.51788330078125,1.0,0.3929137587547302,0.5925811529159546,0.5925811529159546,1.0,1.0,-1.8467061519622805,0.7297749519348145,1.1169312000274658,0.3054849505424499,0.0,0.0,1.0,102.72159576416016,126.0,1.854985356330872,-17489.1640625,680.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68048095703125,302.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83203125,21240.0,0.0,0.0,0.5960835218429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668067932129,1.480686068534851,-1.810594221751672e-05,0.0,0.0006049490184523,0.0,0.0,360.9353942871094,0.0,0.0,0.0,0.808383047580719,4.0,0.0,1.0
457440,292.3675537109375,297.1499938964844,293.1499938964844,0.3134462833404541,-5755.91064453125,304.0770263671875,0.8369677066802979,0.3399438261985779,0.3059983849525451,292.36993408203125,297.1499938964844,293.1499938964844,0.2154519706964492,-4517.32421875,304.0892333984375,0.7593096494674683,0.2526234984397888,0.2399644702672958,292.19854736328125,297.1499938964844,293.1499938964844,0.3949073553085327,-5368.4638671875,304.0460510253906,0.8892173767089844,0.4100733399391174,0.2859705686569214,292.16650390625,297.1499938964844,293.1499938964844,0.5011364221572876,-8750.2783203125,304.02703857421875,0.9527965784072876,0.4949314892292022,0.4666860699653625,292.4549865722656,297.1499938964844,293.1499938964844,0.0194760784506797,-4514.18212890625,304.0521240234375,0.4164944887161255,0.050000000745058,0.2399869263172149,288.5152893066406,291.1499938964844,258.73309326171875,257.9441833496094,279.1354675292969,292.4533386230469,288.51788330078125,1.0,0.3929137587547302,0.5925811529159546,0.5925811529159546,1.0,1.0,-1.8467061519622805,0.7297749519348145,1.1169312000274658,0.3054849505424499,0.0,0.0,1.0,102.72159576416016,126.0,1.854985356330872,-17489.1640625,680.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68048095703125,302.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83203125,21240.0,0.0,0.0,0.5960835218429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668067932129,1.480686068534851,-1.810594221751672e-05,0.0,0.0006049490184523,0.0,0.0,360.9353942871094,0.0,0.0,0.0,0.808383047580719,4.0,0.0,1.0
457500,292.3968811035156,297.1499938964844,293.1499938964844,0.3181946575641632,-5821.65087890625,304.0816650390625,0.8373615145683289,0.3440923988819122,0.3098566234111786,292.3988342285156,297.1499938964844,293.1499938964844,0.2198670357465744,-4588.60693359375,304.0922546386719,0.7607859373092651,0.256831020116806,0.2440622746944427,292.2281188964844,297.1499938964844,293.1499938964844,0.4024581611156463,-5445.7958984375,304.0512084960937,0.8905643820762634,0.4163146913051605,0.2904210388660431,292.1962280273437,297.1499938964844,293.1499938964844,0.5096692442893982,-8860.6611328125,304.03387451171875,0.9536756873130798,0.5015518665313721,0.4730623364448547,292.4752197265625,297.1499938964844,293.1499938964844,0.0198118910193443,-4536.8662109375,304.1317749023437,0.4146905243396759,0.050000000745058,0.2403213083744049,288.53765869140625,291.1499938964844,258.7265625,257.9319152832031,279.1354675292969,292.47369384765625,288.5413818359375,1.0,0.3975546061992645,0.591854989528656,0.591854989528656,1.0,1.0,-1.8696622848510744,0.7393816709518433,1.130280613899231,0.3102049529552459,0.0,0.0,1.0,105.04930114746094,126.0,33.855125427246094,-17792.00390625,705.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9325561523437,303.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.74609375,22320.0,0.0,0.0,0.6082497835159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814682006835938,1.4814863204956057,-1.812551818147768e-05,0.0,0.0006172962021082,0.0,0.0,361.52093505859375,0.0,0.0,0.0,0.8237833380699158,4.0,0.0,1.0
457560,292.4254150390625,297.1499938964844,293.1499938964844,0.3221414983272552,-5875.21484375,304.0869140625,0.8394821882247925,0.3480286002159118,0.31349778175354,292.4266662597656,297.1499938964844,293.1499938964844,0.2237324267625808,-4650.07958984375,304.0957336425781,0.7638915181159973,0.2608803212642669,0.2479849457740783,292.25689697265625,297.1499938964844,293.1499938964844,0.4090587496757507,-5512.34228515625,304.05718994140625,0.8939329981803894,0.4223407208919525,0.2947006523609161,292.2251892089844,297.1499938964844,293.1499938964844,0.5170373916625977,-8954.2890625,304.0415954589844,0.9568485021591188,0.5079448223114014,0.4791962802410126,292.49481201171875,297.1499938964844,293.1499938964844,0.0209601279348135,-4663.3720703125,304.1444702148437,0.4201179444789886,0.053841907531023,0.2481607049703598,288.5812072753906,291.1499938964844,258.7192077636719,257.9183959960937,279.1322021484375,292.4932861328125,288.5869140625,1.0,0.4023110866546631,0.5907516479492188,0.5907516479492188,1.0,1.0,-1.90063738822937,0.7523375749588013,1.1482998132705688,0.3162418901920318,0.0,0.0,1.0,106.37448120117188,129.0,77.2928695678711,-18220.72265625,734.1289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1807861328125,303.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.576171875,22320.0,0.0,0.0,0.6199519634246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080726146697998,1.5080913305282593,-1.8782362531055696e-05,0.0,0.0006291724275797,0.0,0.0,381.349609375,0.0,0.0,0.0,0.8237965703010559,4.0,0.0,1.0
457620,292.47998046875,297.1499938964844,293.1499938964844,0.3303174972534179,-5987.662109375,304.0942077636719,0.8464617729187012,0.3553188741207123,0.3201406896114349,292.4793395996094,297.1499938964844,293.1499938964844,0.2316454797983169,-4776.587890625,304.1005554199219,0.7726808190345764,0.268519252538681,0.2552842199802398,292.3126220703125,297.1499938964844,293.1499938964844,0.4226971566677093,-5650.8583984375,304.0652770996094,0.903801441192627,0.4336639642715454,0.3026992082595825,292.28106689453125,297.1499938964844,293.1499938964844,0.5324526429176331,-9152.7490234375,304.0518798828125,0.9664404392242432,0.5200409889221191,0.4907103478908539,292.5403137207031,297.1499938964844,293.1499938964844,0.0279339086264371,-5313.16064453125,304.1347961425781,0.4510241448879242,0.0612380132079124,0.2830870449542999,288.62158203125,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5385131835937,288.623291015625,1.0,0.4128549695014953,0.5878475904464722,0.5878475904464722,1.0,1.0,-1.9827563762664795,0.7864420413970947,1.1963142156600952,0.3327590823173523,0.0,0.0,1.0,107.54962921142578,132.0,53.17132186889648,-19035.498046875,805.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.626708984375,303.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8515625,22320.0,0.0,0.0,0.6424542665481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516564130783081,1.5165830850601196,-1.899447488540318e-05,0.0,0.0006520094466395,0.0,0.0,387.8278198242188,0.0,0.0,0.0,0.8280394673347473,4.0,0.0,1.0
457680,292.47998046875,297.1499938964844,293.1499938964844,0.3303174972534179,-5987.662109375,304.0942077636719,0.8464617729187012,0.3553188741207123,0.3201406896114349,292.4793395996094,297.1499938964844,293.1499938964844,0.2316454797983169,-4776.587890625,304.1005554199219,0.7726808190345764,0.268519252538681,0.2552842199802398,292.3126220703125,297.1499938964844,293.1499938964844,0.4226971566677093,-5650.8583984375,304.0652770996094,0.903801441192627,0.4336639642715454,0.3026992082595825,292.28106689453125,297.1499938964844,293.1499938964844,0.5324526429176331,-9152.7490234375,304.0518798828125,0.9664404392242432,0.5200409889221191,0.4907103478908539,292.5403137207031,297.1499938964844,293.1499938964844,0.0279339086264371,-5313.16064453125,304.1347961425781,0.4510241448879242,0.0612380132079124,0.2830870449542999,288.62158203125,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5385131835937,288.623291015625,1.0,0.4128549695014953,0.5878475904464722,0.5878475904464722,1.0,1.0,-1.9827563762664795,0.7864420413970947,1.1963142156600952,0.3327590823173523,0.0,0.0,1.0,107.54962921142578,132.0,53.17132186889648,-19035.498046875,805.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.626708984375,303.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8515625,22320.0,0.0,0.0,0.6424542665481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516564130783081,1.5165830850601196,-1.899447488540318e-05,0.0,0.0006520094466395,0.0,0.0,387.8278198242188,0.0,0.0,0.0,0.8280394673347473,4.0,0.0,1.0
457740,292.53125,297.1499938964844,293.1499938964844,0.3381386697292328,-6095.21875,304.0997619628906,0.8496599197387695,0.361897349357605,0.3262232542037964,292.5281677246094,297.1499938964844,293.1499938964844,0.2393547892570495,-4899.33203125,304.10418701171875,0.7777906656265259,0.2756047546863556,0.2621433138847351,292.3663635253906,297.1499938964844,293.1499938964844,0.4357542991638183,-5782.8515625,304.0717468261719,0.9093244075775146,0.4439844787120819,0.3100669384002685,292.3343200683594,297.1499938964844,293.1499938964844,0.5474328994750977,-9345.4033203125,304.0596008300781,0.9710994958877563,0.5312567353248596,0.501480221748352,292.589599609375,297.1499938964844,293.1499938964844,0.0336395651102066,-5795.77294921875,304.13043212890625,0.471900075674057,0.0666946396231651,0.3095919787883758,288.6430358886719,291.1499938964844,258.68218994140625,257.85284423828125,279.1259155273437,292.5878601074219,288.64453125,1.0,0.4233925640583038,0.5854389071464539,0.5854389071464539,1.0,1.0,-2.05191707611084,0.8151504993438721,1.2367665767669678,0.3466497361660003,0.0,0.0,1.0,110.49874877929688,135.0,36.66373825073242,-19722.955078125,876.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0269775390625,303.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.578125,23400.0,0.0,0.0,0.6637343764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187700986862185,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0006736060604453,0.0,0.0,389.5226745605469,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
457800,292.53125,297.1499938964844,293.1499938964844,0.3381386697292328,-6095.21875,304.0997619628906,0.8496599197387695,0.361897349357605,0.3262232542037964,292.5281677246094,297.1499938964844,293.1499938964844,0.2393547892570495,-4899.33203125,304.10418701171875,0.7777906656265259,0.2756047546863556,0.2621433138847351,292.3663635253906,297.1499938964844,293.1499938964844,0.4357542991638183,-5782.8515625,304.0717468261719,0.9093244075775146,0.4439844787120819,0.3100669384002685,292.3343200683594,297.1499938964844,293.1499938964844,0.5474328994750977,-9345.4033203125,304.0596008300781,0.9710994958877563,0.5312567353248596,0.501480221748352,292.589599609375,297.1499938964844,293.1499938964844,0.0336395651102066,-5795.77294921875,304.13043212890625,0.471900075674057,0.0666946396231651,0.3095919787883758,288.6430358886719,291.1499938964844,258.68218994140625,257.85284423828125,279.1259155273437,292.5878601074219,288.64453125,1.0,0.4233925640583038,0.5854389071464539,0.5854389071464539,1.0,1.0,-2.05191707611084,0.8151504993438721,1.2367665767669678,0.3466497361660003,0.0,0.0,1.0,110.49874877929688,135.0,36.66373825073242,-19722.955078125,876.7883911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0269775390625,303.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.578125,23400.0,0.0,0.0,0.6637343764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187700986862185,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0006736060604453,0.0,0.0,389.5226745605469,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
457860,292.5795593261719,297.1499938964844,293.1499938964844,0.3444470167160034,-6180.39208984375,304.10595703125,0.8506425619125366,0.3677738308906555,0.3317064046859741,292.5737609863281,297.1499938964844,293.1499938964844,0.245995357632637,-5003.44873046875,304.1083679199219,0.7806746363639832,0.282113641500473,0.2684972584247589,292.4178161621094,297.1499938964844,293.1499938964844,0.4468035399913788,-5892.650390625,304.0793762207031,0.9121768474578856,0.4534010589122772,0.3168094754219055,292.3851623535156,297.1499938964844,293.1499938964844,0.5601763725280762,-9506.5361328125,304.06842041015625,0.9731625914573668,0.5416132807731628,0.5114684700965881,292.63775634765625,297.1499938964844,293.1499938964844,0.0383568815886974,-6174.07080078125,304.129150390625,0.4824547171592712,0.0711268037557601,0.3308732807636261,288.6919860839844,291.1499938964844,258.65966796875,257.81402587890625,279.12847900390625,292.6361389160156,288.6943359375,1.0,0.4335090219974518,0.5834108591079712,0.5834108591079712,1.0,1.0,-2.111790180206299,0.840022623538971,1.2717676162719729,0.3586526811122894,0.0,0.0,1.0,114.30374145507812,138.0,56.2994270324707,-20425.251953125,946.0247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3779296875,304.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.6840035915374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503596067428589,-1.9849954696837813e-05,0.0,0.0006941767060197,0.0,0.0,414.321533203125,0.0,0.0,0.0,0.8465983271598816,4.0,0.0,1.0
457920,292.5795593261719,297.1499938964844,293.1499938964844,0.3444470167160034,-6180.39208984375,304.10595703125,0.8506425619125366,0.3677738308906555,0.3317064046859741,292.5737609863281,297.1499938964844,293.1499938964844,0.245995357632637,-5003.44873046875,304.1083679199219,0.7806746363639832,0.282113641500473,0.2684972584247589,292.4178161621094,297.1499938964844,293.1499938964844,0.4468035399913788,-5892.650390625,304.0793762207031,0.9121768474578856,0.4534010589122772,0.3168094754219055,292.3851623535156,297.1499938964844,293.1499938964844,0.5601763725280762,-9506.5361328125,304.06842041015625,0.9731625914573668,0.5416132807731628,0.5114684700965881,292.63775634765625,297.1499938964844,293.1499938964844,0.0383568815886974,-6174.07080078125,304.129150390625,0.4824547171592712,0.0711268037557601,0.3308732807636261,288.6919860839844,291.1499938964844,258.65966796875,257.81402587890625,279.12847900390625,292.6361389160156,288.6943359375,1.0,0.4335090219974518,0.5834108591079712,0.5834108591079712,1.0,1.0,-2.111790180206299,0.840022623538971,1.2717676162719729,0.3586526811122894,0.0,0.0,1.0,114.30374145507812,138.0,56.2994270324707,-20425.251953125,946.0247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3779296875,304.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.6840035915374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503596067428589,-1.9849954696837813e-05,0.0,0.0006941767060197,0.0,0.0,414.321533203125,0.0,0.0,0.0,0.8465983271598816,4.0,0.0,1.0
457980,292.6248474121094,297.1499938964844,293.1499938964844,0.3504129946231842,-6261.17431640625,304.11065673828125,0.8505160212516785,0.3730400502681732,0.3366376161575317,292.6162414550781,297.1499938964844,293.1499938964844,0.2523641586303711,-5103.10107421875,304.1116027832031,0.7823733687400818,0.2880949974060058,0.2743560969829559,292.4664001464844,297.1499938964844,293.1499938964844,0.4574224352836609,-5998.1396484375,304.0851745605469,0.913629710674286,0.4620934426784515,0.3230303525924682,292.4332275390625,297.1499938964844,293.1499938964844,0.5725314617156982,-9663.0673828125,304.0749816894531,0.9740134477615356,0.5512362122535706,0.5207511186599731,292.68292236328125,297.1499938964844,293.1499938964844,0.0424562059342861,-6500.8662109375,304.1293029785156,0.489294022321701,0.0749402120709419,0.3491033613681793,288.7242126464844,291.1499938964844,258.6348876953125,257.7717590332031,279.1309814453125,292.68145751953125,288.72607421875,1.0,0.4430661797523498,0.5816367268562317,0.5816367268562317,1.0,1.0,-2.1652681827545166,0.8622389435768127,1.3030292987823486,0.3693556189537048,0.0,0.0,1.0,118.41697692871094,141.0,46.95442581176758,-20990.970703125,1013.3489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71246337890625,304.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.001953125,23400.0,0.0,0.0,0.7030719518661499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0007135286577977,0.0,0.0,417.6379699707031,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
458040,292.6248474121094,297.1499938964844,293.1499938964844,0.3504129946231842,-6261.17431640625,304.11065673828125,0.8505160212516785,0.3730400502681732,0.3366376161575317,292.6162414550781,297.1499938964844,293.1499938964844,0.2523641586303711,-5103.10107421875,304.1116027832031,0.7823733687400818,0.2880949974060058,0.2743560969829559,292.4664001464844,297.1499938964844,293.1499938964844,0.4574224352836609,-5998.1396484375,304.0851745605469,0.913629710674286,0.4620934426784515,0.3230303525924682,292.4332275390625,297.1499938964844,293.1499938964844,0.5725314617156982,-9663.0673828125,304.0749816894531,0.9740134477615356,0.5512362122535706,0.5207511186599731,292.68292236328125,297.1499938964844,293.1499938964844,0.0424562059342861,-6500.8662109375,304.1293029785156,0.489294022321701,0.0749402120709419,0.3491033613681793,288.7242126464844,291.1499938964844,258.6348876953125,257.7717590332031,279.1309814453125,292.68145751953125,288.72607421875,1.0,0.4430661797523498,0.5816367268562317,0.5816367268562317,1.0,1.0,-2.1652681827545166,0.8622389435768127,1.3030292987823486,0.3693556189537048,0.0,0.0,1.0,118.41697692871094,141.0,46.95442581176758,-20990.970703125,1013.3489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71246337890625,304.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23358.001953125,23400.0,0.0,0.0,0.7030719518661499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.554485321044922,-1.9955739844590425e-05,0.0,0.0007135286577977,0.0,0.0,417.6379699707031,0.0,0.0,0.0,0.8486562371253967,4.0,0.0,1.0
458100,292.6463623046875,297.1499938964844,293.1499938964844,0.3531758785247803,-6298.48095703125,304.11279296875,0.8502170443534851,0.3754665851593017,0.338916540145874,292.6363525390625,297.1499938964844,293.1499938964844,0.2553763389587402,-5150.02734375,304.11309814453125,0.7829517722129822,0.2909049987792969,0.2771134972572326,292.48956298828125,297.1499938964844,293.1499938964844,0.4624694287776947,-6048.1025390625,304.0877990722656,0.914056360721588,0.4662057161331177,0.3259740471839905,292.4562072753906,297.1499938964844,293.1499938964844,0.578423261642456,-9737.50390625,304.0779113769531,0.9741947650909424,0.5558041930198669,0.525159478187561,292.7041931152344,297.1499938964844,293.1499938964844,0.0443116426467895,-6649.23583984375,304.1296691894531,0.4920288324356079,0.0766762569546699,0.3573978841304779,288.7388000488281,291.1499938964844,258.6217346191406,257.7494812011719,279.13201904296875,292.70281982421875,288.7406005859375,1.0,0.4476264417171478,0.5808172821998596,0.5808172821998596,1.0,1.0,-2.1901118755340576,0.8725510835647583,1.3175609111785889,0.3743168115615845,0.0,0.0,1.0,120.5073013305664,141.0,43.85919570922852,-21257.314453125,1046.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8771057128906,304.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8515625,24480.0,0.0,0.0,0.7121350765228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.5551788806915283,-1.9973551388829947e-05,0.0,0.0007227265159599,0.0,0.0,418.197265625,0.0,0.0,0.0,0.8640023469924927,4.0,0.0,1.0
