time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.66717529296875,297.1499938964844,293.1499938964844,0.3552941679954529,-6326.23193359375,304.11572265625,0.8498061299324036,0.3777578473091125,0.3410762846469879,292.65576171875,297.1499938964844,293.1499938964844,0.2579111158847809,-5188.8095703125,304.1152038574219,0.7833957672119141,0.2935992479324341,0.2797618806362152,292.5119934082031,297.1499938964844,293.1499938964844,0.4666990041732788,-6089.1435546875,304.0914306640625,0.9143412709236144,0.4701682925224304,0.3288143277168274,292.478515625,297.1499938964844,293.1499938964844,0.5833300352096558,-9798.1064453125,304.0821228027344,0.9742645025253296,0.5602129101753235,0.5294205546379089,292.724609375,297.1499938964844,293.1499938964844,0.045967474579811,-6780.87744140625,304.13037109375,0.4944526851177215,0.0783159211277961,0.3652392029762268,288.7709655761719,291.1499938964844,258.6081237792969,257.7265319824219,279.1329345703125,292.7232971191406,288.77447509765625,1.0,0.4520420432090759,0.5800334811210632,0.5800334811210632,1.0,1.0,-2.213836431503296,0.8823883533477783,1.3314480781555176,0.3790447413921356,0.0,0.0,1.0,122.59971618652344,144.0,67.59645080566406,-21598.521484375,1078.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02734375,304.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.7210260033607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0007317496929317,0.0,0.0,439.3143005371094,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
458220,292.7068176269531,297.1499938964844,293.1499938964844,0.3596203029155731,-6383.828125,304.1199035644531,0.8487015962600708,0.3819496631622314,0.3450396955013275,292.69256591796875,297.1499938964844,293.1499938964844,0.2630302309989929,-5267.62451171875,304.1182556152344,0.7839429378509521,0.2986564934253692,0.2847406566143036,292.5546264648437,297.1499938964844,293.1499938964844,0.4753357768058777,-6173.7548828125,304.09649658203125,0.9145622849464417,0.477678894996643,0.3341962993144989,292.5211181640625,297.1499938964844,293.1499938964844,0.5934004783630371,-9924.0234375,304.087890625,0.9741305112838744,0.5685820579528809,0.5375077724456787,292.7628479003906,297.1499938964844,293.1499938964844,0.0490680634975433,-7030.82861328125,304.1317443847656,0.498563140630722,0.0813353657722473,0.3797142505645752,288.81396484375,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7616577148437,288.8160400390625,1.0,0.4604465663433075,0.578555703163147,0.578555703163147,1.0,1.0,-2.2581450939178467,0.9007207751274108,1.3574243783950806,0.3878385126590729,0.0,0.0,1.0,126.76522827148438,147.0,58.38063049316406,-22098.94140625,1141.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31427001953125,304.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.7380692362785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0007490464486181,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7068176269531,297.1499938964844,293.1499938964844,0.3596203029155731,-6383.828125,304.1199035644531,0.8487015962600708,0.3819496631622314,0.3450396955013275,292.69256591796875,297.1499938964844,293.1499938964844,0.2630302309989929,-5267.62451171875,304.1182556152344,0.7839429378509521,0.2986564934253692,0.2847406566143036,292.5546264648437,297.1499938964844,293.1499938964844,0.4753357768058777,-6173.7548828125,304.09649658203125,0.9145622849464417,0.477678894996643,0.3341962993144989,292.5211181640625,297.1499938964844,293.1499938964844,0.5934004783630371,-9924.0234375,304.087890625,0.9741305112838744,0.5685820579528809,0.5375077724456787,292.7628479003906,297.1499938964844,293.1499938964844,0.0490680634975433,-7030.82861328125,304.1317443847656,0.498563140630722,0.0813353657722473,0.3797142505645752,288.81396484375,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7616577148437,288.8160400390625,1.0,0.4604465663433075,0.578555703163147,0.578555703163147,1.0,1.0,-2.2581450939178467,0.9007207751274108,1.3574243783950806,0.3878385126590729,0.0,0.0,1.0,126.76522827148438,147.0,58.38063049316406,-22098.94140625,1141.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31427001953125,304.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.240234375,24480.0,0.0,0.0,0.7380692362785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0007490464486181,0.0,0.0,445.9002990722656,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.74383544921875,297.1499938964844,293.1499938964844,0.3635851144790649,-6436.677734375,304.123291015625,0.8473166823387146,0.385659784078598,0.3485654890537262,292.7267761230469,297.1499938964844,293.1499938964844,0.2678569257259369,-5341.787109375,304.12078857421875,0.7841307520866394,0.303297609090805,0.2893217504024505,292.5944519042969,297.1499938964844,293.1499938964844,0.4836072325706482,-6254.76806640625,304.1005249023437,0.9144446849822998,0.4846835136413574,0.3392204046249389,292.5610656738281,297.1499938964844,293.1499938964844,0.6030763983726501,-10045.109375,304.0924377441406,0.97373765707016,0.5764071941375732,0.5450742244720459,292.7978210449219,297.1499938964844,293.1499938964844,0.0518383011221885,-7257.2685546875,304.1332092285156,0.5018861889839172,0.0840421095490455,0.39274662733078,288.84686279296875,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7967529296875,288.84869384765625,1.0,0.4683078229427337,0.5771740674972534,0.5771740674972534,1.0,1.0,-2.298663854598999,0.9174204468727112,1.3812434673309326,0.3958237469196319,0.0,0.0,1.0,130.87271118164062,150.0,48.81217575073242,-22555.126953125,1202.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.596923828125,305.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.7540126442909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0007652270141988,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74383544921875,297.1499938964844,293.1499938964844,0.3635851144790649,-6436.677734375,304.123291015625,0.8473166823387146,0.385659784078598,0.3485654890537262,292.7267761230469,297.1499938964844,293.1499938964844,0.2678569257259369,-5341.787109375,304.12078857421875,0.7841307520866394,0.303297609090805,0.2893217504024505,292.5944519042969,297.1499938964844,293.1499938964844,0.4836072325706482,-6254.76806640625,304.1005249023437,0.9144446849822998,0.4846835136413574,0.3392204046249389,292.5610656738281,297.1499938964844,293.1499938964844,0.6030763983726501,-10045.109375,304.0924377441406,0.97373765707016,0.5764071941375732,0.5450742244720459,292.7978210449219,297.1499938964844,293.1499938964844,0.0518383011221885,-7257.2685546875,304.1332092285156,0.5018861889839172,0.0840421095490455,0.39274662733078,288.84686279296875,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7967529296875,288.84869384765625,1.0,0.4683078229427337,0.5771740674972534,0.5771740674972534,1.0,1.0,-2.298663854598999,0.9174204468727112,1.3812434673309326,0.3958237469196319,0.0,0.0,1.0,130.87271118164062,150.0,48.81217575073242,-22555.126953125,1202.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.596923828125,305.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.7540126442909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0007652270141988,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7785949707031,297.1499938964844,293.1499938964844,0.3662653565406799,-6471.0380859375,304.127685546875,0.8456783890724182,0.3889004290103912,0.3516724407672882,292.7587280273437,297.1499938964844,293.1499938964844,0.2717076539993286,-5399.7978515625,304.1240539550781,0.7839946150779724,0.3075392246246338,0.2935251295566559,292.6317443847656,297.1499938964844,293.1499938964844,0.4902905523777008,-6318.95263671875,304.1058044433594,0.9140199422836304,0.4911932349205017,0.3439015746116638,292.59869384765625,297.1499938964844,293.1499938964844,0.6108537912368774,-10140.353515625,304.0985717773437,0.9731059074401855,0.5836952328681946,0.5521393418312073,292.8298645019531,297.1499938964844,293.1499938964844,0.0541497766971588,-7446.44873046875,304.13494873046875,0.5045436024665833,0.0864657461643219,0.4044869840145111,288.90509033203125,291.1499938964844,258.51922607421875,257.57763671875,279.13653564453125,292.82891845703125,288.907470703125,1.0,0.475660890340805,0.5758742690086365,0.5758742690086365,1.0,1.0,-2.3356611728668213,0.9325959086418152,1.403065204620361,0.4030547738075256,0.0,0.0,1.0,134.92189025878906,153.0,67.38092803955078,-23076.84765625,1260.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8453369140625,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.7692363858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0007806771318428,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7785949707031,297.1499938964844,293.1499938964844,0.3662653565406799,-6471.0380859375,304.127685546875,0.8456783890724182,0.3889004290103912,0.3516724407672882,292.7587280273437,297.1499938964844,293.1499938964844,0.2717076539993286,-5399.7978515625,304.1240539550781,0.7839946150779724,0.3075392246246338,0.2935251295566559,292.6317443847656,297.1499938964844,293.1499938964844,0.4902905523777008,-6318.95263671875,304.1058044433594,0.9140199422836304,0.4911932349205017,0.3439015746116638,292.59869384765625,297.1499938964844,293.1499938964844,0.6108537912368774,-10140.353515625,304.0985717773437,0.9731059074401855,0.5836952328681946,0.5521393418312073,292.8298645019531,297.1499938964844,293.1499938964844,0.0541497766971588,-7446.44873046875,304.13494873046875,0.5045436024665833,0.0864657461643219,0.4044869840145111,288.90509033203125,291.1499938964844,258.51922607421875,257.57763671875,279.13653564453125,292.82891845703125,288.907470703125,1.0,0.475660890340805,0.5758742690086365,0.5758742690086365,1.0,1.0,-2.3356611728668213,0.9325959086418152,1.403065204620361,0.4030547738075256,0.0,0.0,1.0,134.92189025878906,153.0,67.38092803955078,-23076.84765625,1260.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8453369140625,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.7692363858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0007806771318428,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8111877441406,297.1499938964844,293.1499938964844,0.3689560890197754,-6506.32421875,304.130615234375,0.8438109159469604,0.3917014896869659,0.3543784320354461,292.78857421875,297.1499938964844,293.1499938964844,0.2755395472049713,-5457.9794921875,304.1263122558594,0.7835598587989807,0.311397522687912,0.2973628938198089,292.6666259765625,297.1499938964844,293.1499938964844,0.4970850944519043,-6384.908203125,304.10919189453125,0.9133197069168092,0.4972456097602844,0.3482567369937897,292.6340637207031,297.1499938964844,293.1499938964844,0.6188063025474548,-10239.0615234375,304.1024475097656,0.9722535610198976,0.5904874205589294,0.5587254166603088,292.85919189453125,297.1499938964844,293.1499938964844,0.0562650375068187,-7622.58056640625,304.1364440917969,0.5066033601760864,0.0886237472295761,0.415016621351242,288.94207763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8583374023437,288.9439392089844,1.0,0.4825300872325897,0.574649453163147,0.574649453163147,1.0,1.0,-2.369317054748535,0.9463250637054444,1.4229918718338013,0.409569501876831,0.0,0.0,1.0,138.9111328125,156.0,54.73979568481445,-23475.4296875,1316.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0870361328125,305.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.931640625,25560.0,0.0,0.0,0.7835524678230286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248750686645508,1.6248968839645386,-2.180447700084187e-05,0.0,0.0007952061714604,0.0,0.0,476.9986572265625,0.0,0.0,0.0,0.8870826363563538,4.0,0.0,1.0
458640,292.8111877441406,297.1499938964844,293.1499938964844,0.3689560890197754,-6506.32421875,304.130615234375,0.8438109159469604,0.3917014896869659,0.3543784320354461,292.78857421875,297.1499938964844,293.1499938964844,0.2755395472049713,-5457.9794921875,304.1263122558594,0.7835598587989807,0.311397522687912,0.2973628938198089,292.6666259765625,297.1499938964844,293.1499938964844,0.4970850944519043,-6384.908203125,304.10919189453125,0.9133197069168092,0.4972456097602844,0.3482567369937897,292.6340637207031,297.1499938964844,293.1499938964844,0.6188063025474548,-10239.0615234375,304.1024475097656,0.9722535610198976,0.5904874205589294,0.5587254166603088,292.85919189453125,297.1499938964844,293.1499938964844,0.0562650375068187,-7622.58056640625,304.1364440917969,0.5066033601760864,0.0886237472295761,0.415016621351242,288.94207763671875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8583374023437,288.9439392089844,1.0,0.4825300872325897,0.574649453163147,0.574649453163147,1.0,1.0,-2.369317054748535,0.9463250637054444,1.4229918718338013,0.409569501876831,0.0,0.0,1.0,138.9111328125,156.0,54.73979568481445,-23475.4296875,1316.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0870361328125,305.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.931640625,25560.0,0.0,0.0,0.7835524678230286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248750686645508,1.6248968839645386,-2.180447700084187e-05,0.0,0.0007952061714604,0.0,0.0,476.9986572265625,0.0,0.0,0.0,0.8870826363563538,4.0,0.0,1.0
458700,292.82672119140625,297.1499938964844,293.1499938964844,0.3701581358909607,-6522.0537109375,304.1319580078125,0.8428009748458862,0.3929428458213806,0.3555888533592224,292.8027648925781,297.1499938964844,293.1499938964844,0.2773364782333374,-5485.20849609375,304.1273498535156,0.7832401394844055,0.3131873309612274,0.2991498708724975,292.6832275390625,297.1499938964844,293.1499938964844,0.500335156917572,-6416.42236328125,304.1106872558594,0.9128804802894592,0.5001091361045837,0.3503206372261047,292.65093994140625,297.1499938964844,293.1499938964844,0.6226195693016052,-10286.36328125,304.1041564941406,0.971754789352417,0.5937079191207886,0.5618525743484497,292.8729248046875,297.1499938964844,293.1499938964844,0.0572291314601898,-7703.482421875,304.1371459960937,0.5074301958084106,0.0896095335483551,0.4198561608791351,288.95855712890625,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8721008300781,288.9603271484375,1.0,0.4857932329177856,0.574063241481781,0.574063241481781,1.0,1.0,-2.3849687576293945,0.952681005001068,1.4322878122329712,0.4125755727291107,0.0,0.0,1.0,140.8828582763672,156.0,50.5011100769043,-23663.66796875,1343.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2080078125,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.171875,26640.0,0.0,0.0,0.7903469800949097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254874467849731,1.625509262084961,-2.1820915208081715e-05,0.0,0.0008021017420105,0.0,0.0,477.5381774902344,0.0,0.0,0.0,0.90238755941391,4.0,0.0,1.0
458760,292.841796875,297.1499938964844,293.1499938964844,0.3707080483436584,-6528.212890625,304.1342468261719,0.8417396545410156,0.3940774202346802,0.3567054867744446,292.8165283203125,297.1499938964844,293.1499938964844,0.2786335349082947,-5504.1240234375,304.1291198730469,0.782852828502655,0.3148850202560425,0.3008506894111633,292.6993103027344,297.1499938964844,293.1499938964844,0.5027430057525635,-6438.912109375,304.1134948730469,0.9123811721801758,0.5028603076934814,0.352309376001358,292.6673583984375,297.1499938964844,293.1499938964844,0.6254154443740845,-10319.58984375,304.107421875,0.9712050557136536,0.5968058705329895,0.5648696422576904,292.8860778808594,297.1499938964844,293.1499938964844,0.0580304265022277,-7769.57177734375,304.1380310058594,0.5081297755241394,0.0905358120799064,0.4244265854358673,288.9933776855469,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.88531494140625,288.99658203125,1.0,0.4889465868473053,0.5734944939613342,0.5734944939613342,1.0,1.0,-2.3998589515686035,0.95870840549469,1.4411505460739136,0.4154201447963714,0.0,0.0,1.0,142.84121704101562,159.0,73.52079772949219,-23933.466796875,1369.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3153381347656,305.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.298828125,26640.0,0.0,0.0,0.7970482707023621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504697799682615,1.6504923105239868,-2.249680801469367e-05,0.0,0.000808902666904,0.0,0.0,499.8965759277344,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
458820,292.8704833984375,297.1499938964844,293.1499938964844,0.3721566796302795,-6546.3916015625,304.1370544433594,0.8394725322723389,0.3960672616958618,0.3586721420288086,292.8426818847656,297.1499938964844,293.1499938964844,0.2814682424068451,-5546.48388671875,304.1313171386719,0.781883955001831,0.3180254101753235,0.3040030896663666,292.73004150390625,297.1499938964844,293.1499938964844,0.5080640912055969,-6489.9365234375,304.11676025390625,0.911199390888214,0.5080435872077942,0.3560579717159271,292.6988220214844,297.1499938964844,293.1499938964844,0.631642758846283,-10395.95703125,304.1111755371094,0.9699428081512452,0.6026524305343628,0.5705646872520447,292.9107666015625,297.1499938964844,293.1499938964844,0.0595872066915035,-7900.38671875,304.139404296875,0.5091648697853088,0.0922166779637336,0.4327871799468994,289.0377502441406,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9100646972656,289.03973388671875,1.0,0.4949335753917694,0.5724099278450012,0.5724099278450012,1.0,1.0,-2.4274003505706787,0.9698018431663512,1.4575984477996826,0.4206362962722778,0.0,0.0,1.0,146.72068786621094,162.0,61.95225143432617,-24287.916015625,1419.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5219116210937,306.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.809907078742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0008219527080655,0.0,0.0,506.57073974609375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458880,292.8704833984375,297.1499938964844,293.1499938964844,0.3721566796302795,-6546.3916015625,304.1370544433594,0.8394725322723389,0.3960672616958618,0.3586721420288086,292.8426818847656,297.1499938964844,293.1499938964844,0.2814682424068451,-5546.48388671875,304.1313171386719,0.781883955001831,0.3180254101753235,0.3040030896663666,292.73004150390625,297.1499938964844,293.1499938964844,0.5080640912055969,-6489.9365234375,304.11676025390625,0.911199390888214,0.5080435872077942,0.3560579717159271,292.6988220214844,297.1499938964844,293.1499938964844,0.631642758846283,-10395.95703125,304.1111755371094,0.9699428081512452,0.6026524305343628,0.5705646872520447,292.9107666015625,297.1499938964844,293.1499938964844,0.0595872066915035,-7900.38671875,304.139404296875,0.5091648697853088,0.0922166779637336,0.4327871799468994,289.0377502441406,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9100646972656,289.03973388671875,1.0,0.4949335753917694,0.5724099278450012,0.5724099278450012,1.0,1.0,-2.4274003505706787,0.9698018431663512,1.4575984477996826,0.4206362962722778,0.0,0.0,1.0,146.72068786621094,162.0,61.95225143432617,-24287.916015625,1419.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5219116210937,306.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.154296875,26640.0,0.0,0.0,0.809907078742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.6578052043914795,-2.2696600353810936e-05,0.0,0.0008219527080655,0.0,0.0,506.57073974609375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
458940,292.89703369140625,297.1499938964844,293.1499938964844,0.3734529018402099,-6562.8388671875,304.1391906738281,0.8370983004570007,0.397758275270462,0.360356718301773,292.8670349121094,297.1499938964844,293.1499938964844,0.2841335237026214,-5586.40478515625,304.13311767578125,0.7807288765907288,0.3208696544170379,0.3068660795688629,292.7588806152344,297.1499938964844,293.1499938964844,0.5131813287734985,-6539.14990234375,304.1192932128906,0.9098485708236694,0.5128351449966431,0.3595309853553772,292.7284240722656,297.1499938964844,293.1499938964844,0.6376591920852661,-10470.0419921875,304.11407470703125,0.9685238003730774,0.6080753207206726,0.5758559107780457,292.9333801269531,297.1499938964844,293.1499938964844,0.060965709388256,-8017.23779296875,304.1406555175781,0.5097777843475342,0.0936845690011978,0.4401720464229584,289.07275390625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9327392578125,289.07452392578125,1.0,0.5005231499671936,0.5713905692100525,0.5713905692100525,1.0,1.0,-2.452266931533813,0.9797504544258118,1.4725165367126465,0.4252893626689911,0.0,0.0,1.0,150.533935546875,165.0,52.08213806152344,-24608.357421875,1467.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73126220703125,306.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.4296875,27720.0,0.0,0.0,0.8219056725502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537434577942,1.659560203552246,-2.274467988172546e-05,0.0,0.0008341298089362,0.0,0.0,508.1812133789063,0.0,0.0,0.0,0.9209718108177184,4.0,0.0,1.0
459000,292.89703369140625,297.1499938964844,293.1499938964844,0.3734529018402099,-6562.8388671875,304.1391906738281,0.8370983004570007,0.397758275270462,0.360356718301773,292.8670349121094,297.1499938964844,293.1499938964844,0.2841335237026214,-5586.40478515625,304.13311767578125,0.7807288765907288,0.3208696544170379,0.3068660795688629,292.7588806152344,297.1499938964844,293.1499938964844,0.5131813287734985,-6539.14990234375,304.1192932128906,0.9098485708236694,0.5128351449966431,0.3595309853553772,292.7284240722656,297.1499938964844,293.1499938964844,0.6376591920852661,-10470.0419921875,304.11407470703125,0.9685238003730774,0.6080753207206726,0.5758559107780457,292.9333801269531,297.1499938964844,293.1499938964844,0.060965709388256,-8017.23779296875,304.1406555175781,0.5097777843475342,0.0936845690011978,0.4401720464229584,289.07275390625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9327392578125,289.07452392578125,1.0,0.5005231499671936,0.5713905692100525,0.5713905692100525,1.0,1.0,-2.452266931533813,0.9797504544258118,1.4725165367126465,0.4252893626689911,0.0,0.0,1.0,150.533935546875,165.0,52.08213806152344,-24608.357421875,1467.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73126220703125,306.1876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.4296875,27720.0,0.0,0.0,0.8219056725502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659537434577942,1.659560203552246,-2.274467988172546e-05,0.0,0.0008341298089362,0.0,0.0,508.1812133789063,0.0,0.0,0.0,0.9209718108177184,4.0,0.0,1.0
459060,292.9217224121094,297.1499938964844,293.1499938964844,0.3736700713634491,-6563.8095703125,304.1423645019531,0.8346285223960876,0.3991621434688568,0.3617871105670929,292.8897399902344,297.1499938964844,293.1499938964844,0.2859209477901459,-5612.08349609375,304.1357116699219,0.7794072031974792,0.3234367966651916,0.3094668090343475,292.7860717773437,297.1499938964844,293.1499938964844,0.516791045665741,-6572.6337890625,304.1234436035156,0.9083306789398192,0.5172299742698669,0.3627312779426574,292.7565002441406,297.1499938964844,293.1499938964844,0.6418710947036743,-10519.865234375,304.1189270019531,0.9669367671012878,0.6130640506744385,0.58074551820755,292.95416259765625,297.1499938964844,293.1499938964844,0.0620050132274627,-8103.54345703125,304.1420288085937,0.5100132822990417,0.0949565544724464,0.4466641545295715,289.1329650878906,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9535827636719,289.1352233886719,1.0,0.5057454109191895,0.5704365372657776,0.5704365372657776,1.0,1.0,-2.4746313095092773,0.988635003566742,1.4859962463378906,0.4294236302375793,0.0,0.0,1.0,154.2905731201172,168.0,69.92948913574219,-25004.1484375,1511.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9118957519531,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3984375,27720.0,0.0,0.0,0.8334077000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.0008458028314635,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.9221870303153992,4.0,0.0,1.0
459120,292.9217224121094,297.1499938964844,293.1499938964844,0.3736700713634491,-6563.8095703125,304.1423645019531,0.8346285223960876,0.3991621434688568,0.3617871105670929,292.8897399902344,297.1499938964844,293.1499938964844,0.2859209477901459,-5612.08349609375,304.1357116699219,0.7794072031974792,0.3234367966651916,0.3094668090343475,292.7860717773437,297.1499938964844,293.1499938964844,0.516791045665741,-6572.6337890625,304.1234436035156,0.9083306789398192,0.5172299742698669,0.3627312779426574,292.7565002441406,297.1499938964844,293.1499938964844,0.6418710947036743,-10519.865234375,304.1189270019531,0.9669367671012878,0.6130640506744385,0.58074551820755,292.95416259765625,297.1499938964844,293.1499938964844,0.0620050132274627,-8103.54345703125,304.1420288085937,0.5100132822990417,0.0949565544724464,0.4466641545295715,289.1329650878906,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9535827636719,289.1352233886719,1.0,0.5057454109191895,0.5704365372657776,0.5704365372657776,1.0,1.0,-2.4746313095092773,0.988635003566742,1.4859962463378906,0.4294236302375793,0.0,0.0,1.0,154.2905731201172,168.0,69.92948913574219,-25004.1484375,1511.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9118957519531,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3984375,27720.0,0.0,0.0,0.8334077000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.0008458028314635,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.9221870303153992,4.0,0.0,1.0
459180,292.9447326660156,297.1499938964844,293.1499938964844,0.3741302788257599,-6568.95263671875,304.1441345214844,0.8320571780204773,0.4002778232097626,0.3629634082317352,292.91094970703125,297.1499938964844,293.1499938964844,0.2878493368625641,-5640.5830078125,304.1372375488281,0.7779223918914795,0.3257283568382263,0.3118102550506592,292.8116149902344,297.1499938964844,293.1499938964844,0.5207007527351379,-6609.8876953125,304.1257629394531,0.90666526556015,0.5212655067443848,0.3656741678714752,292.7829895019531,297.1499938964844,293.1499938964844,0.6464728116989136,-10576.0478515625,304.1216125488281,0.9651840925216676,0.6176601648330688,0.5852537155151367,292.9732360839844,297.1499938964844,293.1499938964844,0.0629757419228553,-8185.67529296875,304.14306640625,0.5099077820777893,0.096046581864357,0.4523257911205292,289.1717224121094,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97271728515625,289.1735534667969,1.0,0.5106224417686462,0.5695502161979675,0.5695502161979675,1.0,1.0,-2.4946160316467285,0.9965175986289978,1.498098373413086,0.4330719709396362,0.0,0.0,1.0,157.9964599609375,171.0,57.53429412841797,-25283.12109375,1553.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0922546386719,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.8441956639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0008567512850277,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.9447326660156,297.1499938964844,293.1499938964844,0.3741302788257599,-6568.95263671875,304.1441345214844,0.8320571780204773,0.4002778232097626,0.3629634082317352,292.91094970703125,297.1499938964844,293.1499938964844,0.2878493368625641,-5640.5830078125,304.1372375488281,0.7779223918914795,0.3257283568382263,0.3118102550506592,292.8116149902344,297.1499938964844,293.1499938964844,0.5207007527351379,-6609.8876953125,304.1257629394531,0.90666526556015,0.5212655067443848,0.3656741678714752,292.7829895019531,297.1499938964844,293.1499938964844,0.6464728116989136,-10576.0478515625,304.1216125488281,0.9651840925216676,0.6176601648330688,0.5852537155151367,292.9732360839844,297.1499938964844,293.1499938964844,0.0629757419228553,-8185.67529296875,304.14306640625,0.5099077820777893,0.096046581864357,0.4523257911205292,289.1717224121094,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97271728515625,289.1735534667969,1.0,0.5106224417686462,0.5695502161979675,0.5695502161979675,1.0,1.0,-2.4946160316467285,0.9965175986289978,1.498098373413086,0.4330719709396362,0.0,0.0,1.0,157.9964599609375,171.0,57.53429412841797,-25283.12109375,1553.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0922546386719,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.8441956639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0008567512850277,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.9557800292969,297.1499938964844,293.1499938964844,0.3742613196372986,-6570.2109375,304.1449584960937,0.8307191729545593,0.4007051885128021,0.3634425401687622,292.9211120605469,297.1499938964844,293.1499938964844,0.288722962141037,-5653.4638671875,304.1379699707031,0.7771090865135193,0.3267578482627868,0.3128771483898163,292.8238220214844,297.1499938964844,293.1499938964844,0.522546112537384,-6627.46875,304.1268005371094,0.905782163143158,0.5231534242630005,0.3670555055141449,292.795654296875,297.1499938964844,293.1499938964844,0.6486526131629944,-10602.671875,304.122802734375,0.9642457962036132,0.6198172569274902,0.5873755812644958,292.982177734375,297.1499938964844,293.1499938964844,0.063406191766262,-8222.154296875,304.1435241699219,0.5097365379333496,0.0965274795889854,0.454864889383316,289.1893920898437,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.981689453125,289.1911926269531,1.0,0.5129368305206299,0.5691338777542114,0.5691338777542114,1.0,1.0,-2.5037341117858887,1.000093936920166,1.5036401748657229,0.4347214102745056,0.0,0.0,1.0,159.833984375,171.0,53.71015167236328,-25414.720703125,1573.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18463134765625,306.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,27702.990234375,28800.0,0.0,0.0,0.8492909669876099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928813457489014,1.6929049491882324,-2.366784610785544e-05,0.0,0.0008619223954156,0.0,0.0,539.4326171875,0.0,0.0,0.0,0.9391717910766602,4.0,0.0,1.0
459360,292.9665832519531,297.1499938964844,293.1499938964844,0.3737510442733764,-6562.04296875,304.1468200683594,0.8293372392654419,0.4010414779186249,0.3638426661491394,292.9310302734375,297.1499938964844,293.1499938964844,0.2890907824039459,-5658.013671875,304.1394958496094,0.7762425541877747,0.3277081549167633,0.3138712048530578,292.835693359375,297.1499938964844,293.1499938964844,0.5235405564308167,-6636.01318359375,304.12921142578125,0.9048641324043274,0.5249519348144531,0.3683783411979675,292.8080139160156,297.1499938964844,293.1499938964844,0.6498052477836609,-10615.1884765625,304.12567138671875,0.9632614850997924,0.6218761205673218,0.5894111394882202,292.9907531738281,297.1499938964844,293.1499938964844,0.0636931657791137,-8244.8193359375,304.1441955566406,0.5094922780990601,0.0969687327742576,0.457226425409317,289.22564697265625,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.99029541015625,289.22869873046875,1.0,0.515173077583313,0.5687364339828491,0.5687364339828491,1.0,1.0,-2.512282609939575,1.0034347772598269,1.5088478326797483,0.4362592697143554,0.0,0.0,1.0,161.66529846191406,174.0,76.52061462402344,-25629.755859375,1593.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2643737792969,306.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7578125,28800.0,0.0,0.0,0.8543426394462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171738147735596,1.717198133468628,-2.4351977117476054e-05,0.0,0.0008670491515658,0.0,0.0,562.9898681640625,0.0,0.0,0.0,0.9378485083580016,4.0,0.0,1.0
459420,292.9873352050781,297.1499938964844,293.1499938964844,0.3731871545314789,-6553.03125,304.1488037109375,0.8264486789703369,0.4014769494533539,0.3644159138202667,292.9501037597656,297.1499938964844,293.1499938964844,0.2901566326618194,-5673.08056640625,304.1412048339844,0.774355947971344,0.3293862640857696,0.3156425058841705,292.85845947265625,297.1499938964844,293.1499938964844,0.526203453540802,-6660.8857421875,304.1316833496094,0.902927577495575,0.5282953977584839,0.3708404302597046,292.8318176269531,297.1499938964844,293.1499938964844,0.6529392600059509,-10652.7021484375,304.1285095214844,0.9611465334892272,0.6257148385047913,0.5932086110115051,293.0068664550781,297.1499938964844,293.1499938964844,0.0643040612339973,-8295.3837890625,304.1451110839844,0.508793294429779,0.0977346748113632,0.4614221751689911,289.2719116210937,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0064392089844,289.27392578125,1.0,0.5194112062454224,0.5680021047592163,0.5680021047592163,1.0,1.0,-2.527663230895996,1.0094135999679563,1.518249750137329,0.4390023350715637,0.0,0.0,1.0,165.30747985839844,177.0,65.17733001708984,-25877.70703125,1629.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4200744628906,306.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.8640173673629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0008768677944317,0.0,0.0,569.7445068359375,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459480,292.9873352050781,297.1499938964844,293.1499938964844,0.3731871545314789,-6553.03125,304.1488037109375,0.8264486789703369,0.4014769494533539,0.3644159138202667,292.9501037597656,297.1499938964844,293.1499938964844,0.2901566326618194,-5673.08056640625,304.1412048339844,0.774355947971344,0.3293862640857696,0.3156425058841705,292.85845947265625,297.1499938964844,293.1499938964844,0.526203453540802,-6660.8857421875,304.1316833496094,0.902927577495575,0.5282953977584839,0.3708404302597046,292.8318176269531,297.1499938964844,293.1499938964844,0.6529392600059509,-10652.7021484375,304.1285095214844,0.9611465334892272,0.6257148385047913,0.5932086110115051,293.0068664550781,297.1499938964844,293.1499938964844,0.0643040612339973,-8295.3837890625,304.1451110839844,0.508793294429779,0.0977346748113632,0.4614221751689911,289.2719116210937,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0064392089844,289.27392578125,1.0,0.5194112062454224,0.5680021047592163,0.5680021047592163,1.0,1.0,-2.527663230895996,1.0094135999679563,1.518249750137329,0.4390023350715637,0.0,0.0,1.0,165.30747985839844,177.0,65.17733001708984,-25877.70703125,1629.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4200744628906,306.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,28731.291015625,28800.0,0.0,0.0,0.8640173673629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0008768677944317,0.0,0.0,569.7445068359375,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
459540,293.00689697265625,297.1499938964844,293.1499938964844,0.3725001215934753,-6542.5927734375,304.1503295898437,0.823447585105896,0.4016312956809997,0.3647341430187225,292.9681396484375,297.1499938964844,293.1499938964844,0.2910748720169067,-5686.0888671875,304.1426086425781,0.7723167538642883,0.3307888209819793,0.3171512186527252,292.8798522949219,297.1499938964844,293.1499938964844,0.5287536382675171,-6684.91064453125,304.1335144042969,0.900906264781952,0.5313432812690735,0.3730906248092651,292.8542785644531,297.1499938964844,293.1499938964844,0.6559562087059021,-10689.1875,304.1306457519531,0.9588940739631652,0.6292170882225037,0.5966890454292297,293.02166748046875,297.1499938964844,293.1499938964844,0.0648178830742836,-8338.017578125,304.1458740234375,0.5078611373901367,0.0983576700091362,0.4649637639522552,289.3100891113281,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0212707519531,289.3119201660156,1.0,0.5233570337295532,0.5673478245735168,0.5673478245735168,1.0,1.0,-2.541000843048096,1.0145667791366575,1.526434063911438,0.4413594007492065,0.0,0.0,1.0,168.90538024902344,180.0,56.377540588378906,-26099.0,1663.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5832824707031,306.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.8729783892631531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0008859621011652,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.00689697265625,297.1499938964844,293.1499938964844,0.3725001215934753,-6542.5927734375,304.1503295898437,0.823447585105896,0.4016312956809997,0.3647341430187225,292.9681396484375,297.1499938964844,293.1499938964844,0.2910748720169067,-5686.0888671875,304.1426086425781,0.7723167538642883,0.3307888209819793,0.3171512186527252,292.8798522949219,297.1499938964844,293.1499938964844,0.5287536382675171,-6684.91064453125,304.1335144042969,0.900906264781952,0.5313432812690735,0.3730906248092651,292.8542785644531,297.1499938964844,293.1499938964844,0.6559562087059021,-10689.1875,304.1306457519531,0.9588940739631652,0.6292170882225037,0.5966890454292297,293.02166748046875,297.1499938964844,293.1499938964844,0.0648178830742836,-8338.017578125,304.1458740234375,0.5078611373901367,0.0983576700091362,0.4649637639522552,289.3100891113281,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0212707519531,289.3119201660156,1.0,0.5233570337295532,0.5673478245735168,0.5673478245735168,1.0,1.0,-2.541000843048096,1.0145667791366575,1.526434063911438,0.4413594007492065,0.0,0.0,1.0,168.90538024902344,180.0,56.377540588378906,-26099.0,1663.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5832824707031,306.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.8729783892631531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.0008859621011652,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0254821777344,297.1499938964844,293.1499938964844,0.3707543313503265,-6516.86767578125,304.153076171875,0.8203128576278687,0.4014900028705597,0.3647947311401367,292.9852905273437,297.1499938964844,293.1499938964844,0.2911200821399688,-5685.03076171875,304.1449584960937,0.7701267004013062,0.3319185078144073,0.3184060156345367,292.89990234375,297.1499938964844,293.1499938964844,0.5299215912818909,-6694.61181640625,304.1369934082031,0.8987820744514465,0.5341181755065918,0.3751527369022369,292.8758239746094,297.1499938964844,293.1499938964844,0.6572309732437134,-10702.353515625,304.1348571777344,0.9564732313156128,0.6323386430740356,0.5998246073722839,293.0352783203125,297.1499938964844,293.1499938964844,0.0650653019547462,-8355.544921875,304.1468200683594,0.5067237615585327,0.0988505706191062,0.4679155945777893,289.373291015625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0347595214844,289.3755798339844,1.0,0.5270293354988098,0.5667737722396851,0.5667737722396851,1.0,1.0,-2.552374839782715,1.0189332962036133,1.533441424369812,0.4433535635471344,0.0,0.0,1.0,172.4699249267578,183.0,74.1063003540039,-26399.001953125,1695.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7221069335937,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.8815755844116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0008946871967054,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.0254821777344,297.1499938964844,293.1499938964844,0.3707543313503265,-6516.86767578125,304.153076171875,0.8203128576278687,0.4014900028705597,0.3647947311401367,292.9852905273437,297.1499938964844,293.1499938964844,0.2911200821399688,-5685.03076171875,304.1449584960937,0.7701267004013062,0.3319185078144073,0.3184060156345367,292.89990234375,297.1499938964844,293.1499938964844,0.5299215912818909,-6694.61181640625,304.1369934082031,0.8987820744514465,0.5341181755065918,0.3751527369022369,292.8758239746094,297.1499938964844,293.1499938964844,0.6572309732437134,-10702.353515625,304.1348571777344,0.9564732313156128,0.6323386430740356,0.5998246073722839,293.0352783203125,297.1499938964844,293.1499938964844,0.0650653019547462,-8355.544921875,304.1468200683594,0.5067237615585327,0.0988505706191062,0.4679155945777893,289.373291015625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0347595214844,289.3755798339844,1.0,0.5270293354988098,0.5667737722396851,0.5667737722396851,1.0,1.0,-2.552374839782715,1.0189332962036133,1.533441424369812,0.4433535635471344,0.0,0.0,1.0,172.4699249267578,183.0,74.1063003540039,-26399.001953125,1695.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7221069335937,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.8815755844116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0008946871967054,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.0431213378906,297.1499938964844,293.1499938964844,0.3692533075809479,-6495.2548828125,304.154541015625,0.8170336484909058,0.4010680615901947,0.3646000921726227,293.0016784667969,297.1499938964844,293.1499938964844,0.2913074195384979,-5686.8125,304.14630126953125,0.7677847146987915,0.3327677845954895,0.3193978071212768,292.9187316894531,297.1499938964844,293.1499938964844,0.5315274000167847,-6709.4794921875,304.1386413574219,0.8965631127357483,0.5366362929344177,0.3770322799682617,292.8962707519531,297.1499938964844,293.1499938964844,0.6589903831481934,-10723.1103515625,304.136962890625,0.9538995623588562,0.635141134262085,0.6026424765586853,293.0477600097656,297.1499938964844,293.1499938964844,0.0653140470385551,-8374.640625,304.1474609375,0.5054075717926025,0.0992236286401748,0.4703214764595032,289.4158935546875,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0472106933594,289.4178466796875,1.0,0.5304411053657532,0.5662903785705566,0.5662903785705566,1.0,1.0,-2.5618691444396973,1.022565484046936,1.5393035411834717,0.4450158178806305,0.0,0.0,1.0,176.00131225585938,186.0,62.82935333251953,-26588.689453125,1724.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8648986816406,307.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.236328125,29880.0,0.0,0.0,0.8895746469497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205367088318,1.7572308778762815,-2.550062163209077e-05,0.0,0.0009028051863424,0.0,0.0,603.289306640625,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459840,293.0431213378906,297.1499938964844,293.1499938964844,0.3692533075809479,-6495.2548828125,304.154541015625,0.8170336484909058,0.4010680615901947,0.3646000921726227,293.0016784667969,297.1499938964844,293.1499938964844,0.2913074195384979,-5686.8125,304.14630126953125,0.7677847146987915,0.3327677845954895,0.3193978071212768,292.9187316894531,297.1499938964844,293.1499938964844,0.5315274000167847,-6709.4794921875,304.1386413574219,0.8965631127357483,0.5366362929344177,0.3770322799682617,292.8962707519531,297.1499938964844,293.1499938964844,0.6589903831481934,-10723.1103515625,304.136962890625,0.9538995623588562,0.635141134262085,0.6026424765586853,293.0477600097656,297.1499938964844,293.1499938964844,0.0653140470385551,-8374.640625,304.1474609375,0.5054075717926025,0.0992236286401748,0.4703214764595032,289.4158935546875,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0472106933594,289.4178466796875,1.0,0.5304411053657532,0.5662903785705566,0.5662903785705566,1.0,1.0,-2.5618691444396973,1.022565484046936,1.5393035411834717,0.4450158178806305,0.0,0.0,1.0,176.00131225585938,186.0,62.82935333251953,-26588.689453125,1724.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8648986816406,307.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.236328125,29880.0,0.0,0.0,0.8895746469497681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205367088318,1.7572308778762815,-2.550062163209077e-05,0.0,0.0009028051863424,0.0,0.0,603.289306640625,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
459900,293.0516052246094,297.1499938964844,293.1499938964844,0.3684200048446655,-6483.337890625,304.1552124023437,0.8153388500213623,0.4007520377635956,0.3644099235534668,293.0096130371094,297.1499938964844,293.1499938964844,0.2913144826889038,-5686.40576171875,304.14697265625,0.76656174659729,0.3330887854099273,0.3197960257530212,292.9277038574219,297.1499938964844,293.1499938964844,0.5322568416595459,-6716.234375,304.1393737792969,0.8954252600669861,0.5378020405769348,0.3779076039791107,292.9060363769531,297.1499938964844,293.1499938964844,0.6597765684127808,-10732.388671875,304.1379089355469,0.95256769657135,0.6364330053329468,0.6039480566978455,293.0535888671875,297.1499938964844,293.1499938964844,0.0654061883687973,-8381.4326171875,304.14776611328125,0.504692554473877,0.0993688255548477,0.4713351428508758,289.4358825683594,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0531616210937,289.43780517578125,1.0,0.5320545434951782,0.5660864114761353,0.5660864114761353,1.0,1.0,-2.565958261489868,1.024132490158081,1.5418258905410769,0.4457386434078216,0.0,0.0,1.0,177.7530059814453,186.0,59.58372497558594,-26677.984375,1737.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9397277832031,307.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.646484375,30960.0,0.0,0.0,0.8933187127113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576884031295776,1.7577139139175415,-2.55146424024133e-05,0.0,0.0009066049242392,0.0,0.0,603.7869262695312,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
