time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0599365234375,297.1499938964844,293.1499938964844,0.3669843375682831,-6462.50927734375,304.1568908691406,0.8136011362075806,0.4003623127937317,0.3641575872898102,293.01739501953125,297.1499938964844,293.1499938964844,0.2908292710781097,-5677.90478515625,304.1484069824219,0.7653042674064636,0.333339124917984,0.320130705833435,292.9364318847656,297.1499938964844,293.1499938964844,0.5321611762046814,-6714.2431640625,304.1414794921875,0.8942664861679077,0.5389009118080139,0.378740131855011,292.91558837890625,297.1499938964844,293.1499938964844,0.6595601439476013,-10727.92578125,304.1405029296875,0.9512038826942444,0.6376466751098633,0.6051862239837646,293.0592041015625,297.1499938964844,293.1499938964844,0.0653693750500679,-8375.568359375,304.1482238769531,0.5039440989494324,0.0994888022541999,0.4722354114055633,289.4740600585937,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.0588073730469,289.47711181640625,1.0,0.5336105227470398,0.5659055709838867,0.5659055709838867,1.0,1.0,-2.5696277618408203,1.0255398750305176,1.5440878868103027,0.4463922679424286,0.0,0.0,1.0,179.49790954589844,189.0,81.85539245605469,-26849.623046875,1750.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0028686523437,307.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.8970432281494141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.6206216716673225e-05,0.0,0.0009103848133236,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.0760803222656,297.1499938964844,293.1499938964844,0.3646174967288971,-6428.80224609375,304.15850830078125,0.8099676370620728,0.3993686735630035,0.3634558320045471,293.0325622558594,297.1499938964844,293.1499938964844,0.2902206480503082,-5667.349609375,304.1499328613281,0.7626701593399048,0.3336229920387268,0.3205946683883667,292.95318603515625,297.1499938964844,293.1499938964844,0.5327615737915039,-6719.21337890625,304.1432800292969,0.8918746113777161,0.5409156680107117,0.38027024269104,292.9339599609375,297.1499938964844,293.1499938964844,0.6600703597068787,-10732.95703125,304.1427917480469,0.9483643770217896,0.6398574709892273,0.6074471473693848,293.0697326660156,297.1499938964844,293.1499938964844,0.0653815641999244,-8373.3388671875,304.1488037109375,0.5023486018180847,0.0996559634804725,0.4737056791782379,289.5243225097656,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0696105957031,289.5264587402344,1.0,0.53654944896698,0.5656268000602722,0.5656268000602722,1.0,1.0,-2.575665235519409,1.0278737545013428,1.5477914810180664,0.4474960267543793,0.0,0.0,1.0,182.9720764160156,192.0,70.98544311523438,-27017.509765625,1774.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1278076171875,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.73046875,30960.0,0.0,0.0,0.9041344523429872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0009175815503112,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460080,293.0760803222656,297.1499938964844,293.1499938964844,0.3646174967288971,-6428.80224609375,304.15850830078125,0.8099676370620728,0.3993686735630035,0.3634558320045471,293.0325622558594,297.1499938964844,293.1499938964844,0.2902206480503082,-5667.349609375,304.1499328613281,0.7626701593399048,0.3336229920387268,0.3205946683883667,292.95318603515625,297.1499938964844,293.1499938964844,0.5327615737915039,-6719.21337890625,304.1432800292969,0.8918746113777161,0.5409156680107117,0.38027024269104,292.9339599609375,297.1499938964844,293.1499938964844,0.6600703597068787,-10732.95703125,304.1427917480469,0.9483643770217896,0.6398574709892273,0.6074471473693848,293.0697326660156,297.1499938964844,293.1499938964844,0.0653815641999244,-8373.3388671875,304.1488037109375,0.5023486018180847,0.0996559634804725,0.4737056791782379,289.5243225097656,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0696105957031,289.5264587402344,1.0,0.53654944896698,0.5656268000602722,0.5656268000602722,1.0,1.0,-2.575665235519409,1.0278737545013428,1.5477914810180664,0.4474960267543793,0.0,0.0,1.0,182.9720764160156,192.0,70.98544311523438,-27017.509765625,1774.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1278076171875,307.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.73046875,30960.0,0.0,0.0,0.9041344523429872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0009175815503112,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460140,293.0915222167969,297.1499938964844,293.1499938964844,0.3621446490287781,-6393.79541015625,304.1597900390625,0.8061257004737854,0.3981066644191742,0.3625133633613586,293.04718017578125,297.1499938964844,293.1499938964844,0.2894642651081085,-5654.7099609375,304.1512145996094,0.7599087953567505,0.3336311876773834,0.3207975327968597,292.9688720703125,297.1499938964844,293.1499938964844,0.5333450436592102,-6724.2744140625,304.1445617675781,0.8894292116165161,0.5427166223526001,0.3816497325897217,292.9512634277344,297.1499938964844,293.1499938964844,0.6605526804924011,-10738.1015625,304.1443786621094,0.9454283118247986,0.6418192982673645,0.6094698309898376,293.079345703125,297.1499938964844,293.1499938964844,0.065350130200386,-8367.7177734375,304.1492614746094,0.5006512999534607,0.0997353941202163,0.4747732579708099,289.5673217773437,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0798645019531,289.5693664550781,1.0,0.5392727255821228,0.5654627084732056,0.5654627084732056,1.0,1.0,-2.580148696899414,1.0296541452407837,1.5504945516586304,0.4483758509159088,0.0,0.0,1.0,186.412353515625,195.0,62.99290084838867,-27164.015625,1795.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2624206542969,307.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.9106076955795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813786562532e-05,0.0,0.0009241510415449,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0915222167969,297.1499938964844,293.1499938964844,0.3621446490287781,-6393.79541015625,304.1597900390625,0.8061257004737854,0.3981066644191742,0.3625133633613586,293.04718017578125,297.1499938964844,293.1499938964844,0.2894642651081085,-5654.7099609375,304.1512145996094,0.7599087953567505,0.3336311876773834,0.3207975327968597,292.9688720703125,297.1499938964844,293.1499938964844,0.5333450436592102,-6724.2744140625,304.1445617675781,0.8894292116165161,0.5427166223526001,0.3816497325897217,292.9512634277344,297.1499938964844,293.1499938964844,0.6605526804924011,-10738.1015625,304.1443786621094,0.9454283118247986,0.6418192982673645,0.6094698309898376,293.079345703125,297.1499938964844,293.1499938964844,0.065350130200386,-8367.7177734375,304.1492614746094,0.5006512999534607,0.0997353941202163,0.4747732579708099,289.5673217773437,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0798645019531,289.5693664550781,1.0,0.5392727255821228,0.5654627084732056,0.5654627084732056,1.0,1.0,-2.580148696899414,1.0296541452407837,1.5504945516586304,0.4483758509159088,0.0,0.0,1.0,186.412353515625,195.0,62.99290084838867,-27164.015625,1795.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2624206542969,307.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.9106076955795288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892415523529053,-2.643813786562532e-05,0.0,0.0009241510415449,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1064453125,297.1499938964844,293.1499938964844,0.358694851398468,-6344.48486328125,304.1622314453125,0.8020695447921753,0.3965650796890259,0.3613261580467224,293.06134033203125,297.1499938964844,293.1499938964844,0.2878674864768982,-5628.4892578125,304.1534118652344,0.7570160627365112,0.3333636224269867,0.3207435011863708,292.9840393066406,297.1499938964844,293.1499938964844,0.532613217830658,-6715.65625,304.1474914550781,0.8868967294692993,0.5442299246788025,0.3828527927398681,292.9677429199219,297.1499938964844,293.1499938964844,0.6594743132591248,-10722.3291015625,304.14794921875,0.9423782825469972,0.6435144543647766,0.6112507581710815,293.0881652832031,297.1499938964844,293.1499938964844,0.065108448266983,-8341.935546875,304.1498718261719,0.4988640546798706,0.0997363105416297,0.4754870235919952,289.63433837890625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0880126953125,289.63677978515625,1.0,0.5417933464050293,0.5653761029243469,0.5653761029243469,1.0,1.0,-2.583101987838745,1.030849575996399,1.5522522926330566,0.4489973783493042,0.0,0.0,1.0,189.83233642578125,198.0,79.88507080078125,-27388.923828125,1815.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3753356933594,307.7722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.9168002009391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0009304356644861,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1064453125,297.1499938964844,293.1499938964844,0.358694851398468,-6344.48486328125,304.1622314453125,0.8020695447921753,0.3965650796890259,0.3613261580467224,293.06134033203125,297.1499938964844,293.1499938964844,0.2878674864768982,-5628.4892578125,304.1534118652344,0.7570160627365112,0.3333636224269867,0.3207435011863708,292.9840393066406,297.1499938964844,293.1499938964844,0.532613217830658,-6715.65625,304.1474914550781,0.8868967294692993,0.5442299246788025,0.3828527927398681,292.9677429199219,297.1499938964844,293.1499938964844,0.6594743132591248,-10722.3291015625,304.14794921875,0.9423782825469972,0.6435144543647766,0.6112507581710815,293.0881652832031,297.1499938964844,293.1499938964844,0.065108448266983,-8341.935546875,304.1498718261719,0.4988640546798706,0.0997363105416297,0.4754870235919952,289.63433837890625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0880126953125,289.63677978515625,1.0,0.5417933464050293,0.5653761029243469,0.5653761029243469,1.0,1.0,-2.583101987838745,1.030849575996399,1.5522522926330566,0.4489973783493042,0.0,0.0,1.0,189.83233642578125,198.0,79.88507080078125,-27388.923828125,1815.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3753356933594,307.7722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.9168002009391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0009304356644861,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1207580566406,297.1499938964844,293.1499938964844,0.355505108833313,-6299.39306640625,304.1634521484375,0.7978808283805847,0.3947645723819732,0.3599019944667816,293.0750732421875,297.1499938964844,293.1499938964844,0.286422848701477,-5605.21142578125,304.1546936035156,0.7539983987808228,0.3328283131122589,0.3204354345798492,292.99871826171875,297.1499938964844,293.1499938964844,0.5322766304016113,-6711.673828125,304.1488952636719,0.8842499256134033,0.5454564094543457,0.3838430047035217,292.9832763671875,297.1499938964844,293.1499938964844,0.6589969396591187,-10715.5830078125,304.1494140625,0.9392252564430236,0.6449813842773438,0.612805962562561,293.09625244140625,297.1499938964844,293.1499938964844,0.064913235604763,-8321.646484375,304.1502380371094,0.496996521949768,0.0996647253632545,0.4758729040622711,289.68170166015625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0954284667969,289.6838684082031,1.0,0.5441168546676636,0.5654058456420898,0.5654058456420898,1.0,1.0,-2.584543943405152,1.0315124988555908,1.553031325340271,0.4494045972824096,0.0,0.0,1.0,193.2330474853516,201.0,69.34224700927734,-27510.0625,1832.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49420166015625,307.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.9224741458892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.819768667221069,-2.734796362346969e-05,0.0,0.0009361939737573,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1207580566406,297.1499938964844,293.1499938964844,0.355505108833313,-6299.39306640625,304.1634521484375,0.7978808283805847,0.3947645723819732,0.3599019944667816,293.0750732421875,297.1499938964844,293.1499938964844,0.286422848701477,-5605.21142578125,304.1546936035156,0.7539983987808228,0.3328283131122589,0.3204354345798492,292.99871826171875,297.1499938964844,293.1499938964844,0.5322766304016113,-6711.673828125,304.1488952636719,0.8842499256134033,0.5454564094543457,0.3838430047035217,292.9832763671875,297.1499938964844,293.1499938964844,0.6589969396591187,-10715.5830078125,304.1494140625,0.9392252564430236,0.6449813842773438,0.612805962562561,293.09625244140625,297.1499938964844,293.1499938964844,0.064913235604763,-8321.646484375,304.1502380371094,0.496996521949768,0.0996647253632545,0.4758729040622711,289.68170166015625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0954284667969,289.6838684082031,1.0,0.5441168546676636,0.5654058456420898,0.5654058456420898,1.0,1.0,-2.584543943405152,1.0315124988555908,1.553031325340271,0.4494045972824096,0.0,0.0,1.0,193.2330474853516,201.0,69.34224700927734,-27510.0625,1832.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49420166015625,307.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.9224741458892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.819768667221069,-2.734796362346969e-05,0.0,0.0009361939737573,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1277160644531,297.1499938964844,293.1499938964844,0.3538403213024139,-6275.86865234375,304.1640319824219,0.7957468032836914,0.3937689960002899,0.3591050505638122,293.0817565917969,297.1499938964844,293.1499938964844,0.2856200337409973,-5592.34912109375,304.1552734375,0.7524500489234924,0.3324609100818634,0.3201875984668731,293.0057678222656,297.1499938964844,293.1499938964844,0.5320410132408142,-6709.05517578125,304.1495056152344,0.8829060196876526,0.5459874868392944,0.3842779397964477,292.9906921386719,297.1499938964844,293.1499938964844,0.6587011218070984,-10711.552734375,304.1500549316406,0.9376240968704224,0.6456345319747925,0.613508403301239,293.1000061035156,297.1499938964844,293.1499938964844,0.0647990405559539,-8310.1181640625,304.1504211425781,0.4960396587848663,0.0996045693755149,0.4759531915187835,289.7042541503906,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0990295410156,289.7064208984375,1.0,0.5452089309692383,0.5654706358909607,0.5654706358909607,1.0,1.0,-2.584752321243286,1.0316765308380127,1.553075671195984,0.449548065662384,0.0,0.0,1.0,194.9219207763672,201.0,66.45048522949219,-27566.505859375,1840.1917724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5575561523437,307.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.9250854849815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361085813026875e-05,0.0,0.0009388441685587,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.134521484375,297.1499938964844,293.1499938964844,0.3518350720405578,-6247.25634765625,304.1651306152344,0.7935875058174133,0.3927098214626312,0.3582532107830047,293.0883483886719,297.1499938964844,293.1499938964844,0.2845258712768554,-5574.693359375,304.15631103515625,0.7508773803710938,0.3320286870002746,0.3198798596858978,293.0126342773437,297.1499938964844,293.1499938964844,0.5313321352005005,-6701.435546875,304.1509094238281,0.8815522193908691,0.5464663505554199,0.3846780955791473,292.9979248046875,297.1499938964844,293.1499938964844,0.6578397750854492,-10699.779296875,304.151611328125,0.9360072016716005,0.6462315917015076,0.6141618490219116,293.1036071777344,297.1499938964844,293.1499938964844,0.0646140351891517,-8291.6787109375,304.1506652832031,0.4950704276561737,0.0995302647352218,0.4759690761566162,289.7367553710937,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.10260009765625,289.7393493652344,1.0,0.5462586879730225,0.5655698180198669,0.5655698180198669,1.0,1.0,-2.584644794464112,1.0317416191101074,1.5529030561447144,0.4496586322784424,0.0,0.0,1.0,196.60452270507807,204.0,77.17589569091797,-27661.5859375,1847.4447021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6156311035156,308.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.9276308417320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0009414273663423,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14776611328125,297.1499938964844,293.1499938964844,0.3481334745883941,-6194.8837890625,304.166259765625,0.789192259311676,0.3904175162315368,0.3563830554485321,293.1012878417969,297.1499938964844,293.1499938964844,0.2825404703617096,-5543.0556640625,304.15753173828125,0.7476538419723511,0.3309680819511413,0.3190778791904449,293.0257568359375,297.1499938964844,293.1499938964844,0.5304490923881531,-6692.2119140625,304.1520690917969,0.8788135647773743,0.547282874584198,0.3853740096092224,293.01177978515625,297.1499938964844,293.1499938964844,0.6567742228507996,-10685.8232421875,304.15283203125,0.9327223300933838,0.647270143032074,0.6153144836425781,293.1103515625,297.1499938964844,293.1499938964844,0.0643124878406524,-8262.138671875,304.15093994140625,0.4930945932865143,0.0993404984474182,0.4758156538009643,289.78375244140625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109619140625,289.7859802246094,1.0,0.5482317209243774,0.56587815284729,0.56587815284729,1.0,1.0,-2.583471775054932,1.031578779220581,1.5518929958343506,0.4497845470905304,0.0,0.0,1.0,199.9520568847656,207.0,68.50785827636719,-27757.048828125,1860.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7378845214844,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9323036670684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009461697190999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14776611328125,297.1499938964844,293.1499938964844,0.3481334745883941,-6194.8837890625,304.166259765625,0.789192259311676,0.3904175162315368,0.3563830554485321,293.1012878417969,297.1499938964844,293.1499938964844,0.2825404703617096,-5543.0556640625,304.15753173828125,0.7476538419723511,0.3309680819511413,0.3190778791904449,293.0257568359375,297.1499938964844,293.1499938964844,0.5304490923881531,-6692.2119140625,304.1520690917969,0.8788135647773743,0.547282874584198,0.3853740096092224,293.01177978515625,297.1499938964844,293.1499938964844,0.6567742228507996,-10685.8232421875,304.15283203125,0.9327223300933838,0.647270143032074,0.6153144836425781,293.1103515625,297.1499938964844,293.1499938964844,0.0643124878406524,-8262.138671875,304.15093994140625,0.4930945932865143,0.0993404984474182,0.4758156538009643,289.78375244140625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109619140625,289.7859802246094,1.0,0.5482317209243774,0.56587815284729,0.56587815284729,1.0,1.0,-2.583471775054932,1.031578779220581,1.5518929958343506,0.4497845470905304,0.0,0.0,1.0,199.9520568847656,207.0,68.50785827636719,-27757.048828125,1860.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7378845214844,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9323036670684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009461697190999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16021728515625,297.1499938964844,293.1499938964844,0.3442326188087463,-6139.6015625,304.1673278808594,0.7847491502761841,0.3879480361938476,0.3543461859226227,293.11383056640625,297.1499938964844,293.1499938964844,0.2802861034870147,-5507.18701171875,304.15875244140625,0.744342029094696,0.3296550214290619,0.318036288022995,293.0380859375,297.1499938964844,293.1499938964844,0.5293252468109131,-6680.61083984375,304.1532592773437,0.8760591745376587,0.5479277968406677,0.3859497904777527,293.0248718261719,297.1499938964844,293.1499938964844,0.655430018901825,-10668.3046875,304.1541442871094,0.9294020533561708,0.6481176614761353,0.616287112236023,293.1164855957031,297.1499938964844,293.1499938964844,0.0639591068029403,-8228.0517578125,304.1512145996094,0.491069346666336,0.09909588098526,0.4754150211811065,289.8310546875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11651611328125,289.83331298828125,1.0,0.5500487685203552,0.5663384795188904,0.5663384795188904,1.0,1.0,-2.581153154373169,1.0310884714126587,1.5500645637512207,0.4498166739940643,0.0,0.0,1.0,203.2694091796875,210.0,66.95269775390625,-27850.8671875,1871.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.866943359375,308.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9363986849784852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009503256296738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16021728515625,297.1499938964844,293.1499938964844,0.3442326188087463,-6139.6015625,304.1673278808594,0.7847491502761841,0.3879480361938476,0.3543461859226227,293.11383056640625,297.1499938964844,293.1499938964844,0.2802861034870147,-5507.18701171875,304.15875244140625,0.744342029094696,0.3296550214290619,0.318036288022995,293.0380859375,297.1499938964844,293.1499938964844,0.5293252468109131,-6680.61083984375,304.1532592773437,0.8760591745376587,0.5479277968406677,0.3859497904777527,293.0248718261719,297.1499938964844,293.1499938964844,0.655430018901825,-10668.3046875,304.1541442871094,0.9294020533561708,0.6481176614761353,0.616287112236023,293.1164855957031,297.1499938964844,293.1499938964844,0.0639591068029403,-8228.0517578125,304.1512145996094,0.491069346666336,0.09909588098526,0.4754150211811065,289.8310546875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11651611328125,289.83331298828125,1.0,0.5500487685203552,0.5663384795188904,0.5663384795188904,1.0,1.0,-2.581153154373169,1.0310884714126587,1.5500645637512207,0.4498166739940643,0.0,0.0,1.0,203.2694091796875,210.0,66.95269775390625,-27850.8671875,1871.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.866943359375,308.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9363986849784852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009503256296738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17303466796875,297.1499938964844,293.1499938964844,0.3399809300899505,-6079.12451171875,304.1686706542969,0.7800713181495667,0.3850938081741333,0.3520470261573791,293.1270446777344,297.1499938964844,293.1499938964844,0.277627170085907,-5464.85791015625,304.1602783203125,0.7407681941986084,0.3278989493846893,0.3166594803333282,293.0504455566406,297.1499938964844,293.1499938964844,0.5278043746948242,-6664.97119140625,304.1547241210937,0.8731164336204529,0.548256516456604,0.3863511383533478,293.0379943847656,297.1499938964844,293.1499938964844,0.6536290645599365,-10644.7705078125,304.15576171875,0.9258480072021484,0.6486257314682007,0.6170039176940918,293.1229553222656,297.1499938964844,293.1499938964844,0.0634676441550254,-8181.685546875,304.1516418457031,0.4887619912624359,0.0986373126506805,0.4743724167346954,289.880615234375,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.124267578125,289.8830871582031,1.0,0.5516807436943054,0.5670021176338196,0.5670021176338196,1.0,1.0,-2.5768299102783203,1.0299403667449951,1.5468896627426147,0.4496388435363769,0.0,0.0,1.0,206.6738128662109,213.0,69.2010269165039,-27933.49609375,1880.1419677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99859619140625,308.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.939950942993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009539307211525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17303466796875,297.1499938964844,293.1499938964844,0.3399809300899505,-6079.12451171875,304.1686706542969,0.7800713181495667,0.3850938081741333,0.3520470261573791,293.1270446777344,297.1499938964844,293.1499938964844,0.277627170085907,-5464.85791015625,304.1602783203125,0.7407681941986084,0.3278989493846893,0.3166594803333282,293.0504455566406,297.1499938964844,293.1499938964844,0.5278043746948242,-6664.97119140625,304.1547241210937,0.8731164336204529,0.548256516456604,0.3863511383533478,293.0379943847656,297.1499938964844,293.1499938964844,0.6536290645599365,-10644.7705078125,304.15576171875,0.9258480072021484,0.6486257314682007,0.6170039176940918,293.1229553222656,297.1499938964844,293.1499938964844,0.0634676441550254,-8181.685546875,304.1516418457031,0.4887619912624359,0.0986373126506805,0.4743724167346954,289.880615234375,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.124267578125,289.8830871582031,1.0,0.5516807436943054,0.5670021176338196,0.5670021176338196,1.0,1.0,-2.5768299102783203,1.0299403667449951,1.5468896627426147,0.4496388435363769,0.0,0.0,1.0,206.6738128662109,213.0,69.2010269165039,-27933.49609375,1880.1419677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99859619140625,308.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.939950942993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009539307211525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1865539550781,297.1499938964844,293.1499938964844,0.3351085782051086,-6009.45703125,304.1705627441406,0.7749512791633606,0.3817690014839172,0.3493149280548095,293.1413269042969,297.1499938964844,293.1499938964844,0.2743018269538879,-5411.81787109375,304.16241455078125,0.7367185950279236,0.3255850374698639,0.3147556185722351,293.0628967285156,297.1499938964844,293.1499938964844,0.5256565809249878,-6642.91015625,304.15673828125,0.8698409795761108,0.54825359582901,0.3865120112895965,293.0513000488281,297.1499938964844,293.1499938964844,0.6510971188545227,-10611.544921875,304.1580810546875,0.9218943119049072,0.648766279220581,0.6173650026321411,293.1299133300781,297.1499938964844,293.1499938964844,0.0627041086554527,-8111.185546875,304.1523742675781,0.4858671426773071,0.0979099050164222,0.4720858633518219,289.9354858398437,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1332702636719,289.938232421875,1.0,0.5530264973640442,0.567918598651886,0.567918598651886,1.0,1.0,-2.569141864776612,1.0275899171829224,1.541551947593689,0.4489808678627014,0.0,0.0,1.0,210.24026489257807,216.0,75.255615234375,-27996.669921875,1884.3431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1336364746094,308.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9429332613945008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009569574031047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1865539550781,297.1499938964844,293.1499938964844,0.3351085782051086,-6009.45703125,304.1705627441406,0.7749512791633606,0.3817690014839172,0.3493149280548095,293.1413269042969,297.1499938964844,293.1499938964844,0.2743018269538879,-5411.81787109375,304.16241455078125,0.7367185950279236,0.3255850374698639,0.3147556185722351,293.0628967285156,297.1499938964844,293.1499938964844,0.5256565809249878,-6642.91015625,304.15673828125,0.8698409795761108,0.54825359582901,0.3865120112895965,293.0513000488281,297.1499938964844,293.1499938964844,0.6510971188545227,-10611.544921875,304.1580810546875,0.9218943119049072,0.648766279220581,0.6173650026321411,293.1299133300781,297.1499938964844,293.1499938964844,0.0627041086554527,-8111.185546875,304.1523742675781,0.4858671426773071,0.0979099050164222,0.4720858633518219,289.9354858398437,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1332702636719,289.938232421875,1.0,0.5530264973640442,0.567918598651886,0.567918598651886,1.0,1.0,-2.569141864776612,1.0275899171829224,1.541551947593689,0.4489808678627014,0.0,0.0,1.0,210.24026489257807,216.0,75.255615234375,-27996.669921875,1884.3431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1336364746094,308.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9429332613945008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009569574031047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19317626953125,297.1499938964844,293.1499938964844,0.3324957191944122,-5972.0048828125,304.17156982421875,0.7723304033279419,0.3800019919872284,0.3478371202945709,293.1485290527344,297.1499938964844,293.1499938964844,0.2724278271198272,-5381.90380859375,304.1635437011719,0.7345969676971436,0.3242745101451874,0.3136435449123382,293.0689697265625,297.1499938964844,293.1499938964844,0.5243790745735168,-6629.82861328125,304.1578063964844,0.8681679368019104,0.5481633543968201,0.3865261673927307,293.05780029296875,297.1499938964844,293.1499938964844,0.6495852470397949,-10591.7392578125,304.15936279296875,0.9198774099349976,0.6487346887588501,0.6174432635307312,293.1333923339844,297.1499938964844,293.1499938964844,0.0622466206550598,-8069.28466796875,304.1527709960937,0.4842770397663116,0.0974809601902961,0.4706144332885742,289.9649658203125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.137939453125,289.9678039550781,1.0,0.5535944700241089,0.5684581398963928,0.5684581398963928,1.0,1.0,-2.5643739700317383,1.0260963439941406,1.5382776260375977,0.4485260546207428,0.0,0.0,1.0,212.02154541015625,216.0,78.67173767089844,-28023.279296875,1885.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2025451660156,308.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9442040920257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009582471684552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1996154785156,297.1499938964844,293.1499938964844,0.329804927110672,-5933.38671875,304.17254638671875,0.7697097659111023,0.3781901597976684,0.3463133871555328,293.1556701660156,297.1499938964844,293.1499938964844,0.2704490721225738,-5350.30224609375,304.1646728515625,0.7324445843696594,0.3228901326656341,0.3124532997608185,293.07489013671875,297.1499938964844,293.1499938964844,0.5229892730712891,-6615.62841796875,304.158935546875,0.8664982318878174,0.5480253100395203,0.386505126953125,293.064208984375,297.1499938964844,293.1499938964844,0.6479358077049255,-10570.1748046875,304.16064453125,0.9178693890571594,0.6486475467681885,0.6174665689468384,293.1368103027344,297.1499938964844,293.1499938964844,0.0617520473897457,-8024.17578125,304.1531677246094,0.4826165437698364,0.0970205068588256,0.4689863920211792,289.9955444335937,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.14263916015625,289.9985046386719,1.0,0.5541019439697266,0.5690438747406006,0.5690438747406006,1.0,1.0,-2.5591602325439453,1.0244553089141846,1.5347050428390503,0.4480154812335968,0.0,0.0,1.0,213.78477478027344,219.0,81.9541015625,-28047.390625,1885.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2720642089844,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9453335404396056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009593933937139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2118530273437,297.1499938964844,293.1499938964844,0.3242386877536773,-5853.349609375,304.1742858886719,0.7645052075386047,0.3744509220123291,0.3431546092033386,293.16949462890625,297.1499938964844,293.1499938964844,0.2662430703639984,-5283.07958984375,304.1667785644531,0.7280815839767456,0.3199408054351806,0.3098867237567901,293.0862731933594,297.1499938964844,293.1499938964844,0.5199106931686401,-6584.27783203125,304.1610717773437,0.8631912469863892,0.5476182699203491,0.3863674998283386,293.0765075683594,297.1499938964844,293.1499938964844,0.6442674994468689,-10522.37890625,304.1632080078125,0.9139174818992616,0.6483208537101746,0.6173632144927979,293.14337158203125,297.1499938964844,293.1499938964844,0.0606699958443641,-7926.05517578125,304.1539001464844,0.4790841341018677,0.096020333468914,0.4653389155864715,290.0595397949219,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1520080566406,290.0626525878906,1.0,0.5549536943435669,0.570341944694519,0.570341944694519,1.0,1.0,-2.547610282897949,1.0208081007003784,1.5268023014068604,0.4468583166599273,0.0,0.0,1.0,217.24514770507807,222.0,87.61797332763672,-28088.4609375,1882.9368896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411865234375,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9471654891967772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009612526046112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2118530273437,297.1499938964844,293.1499938964844,0.3242386877536773,-5853.349609375,304.1742858886719,0.7645052075386047,0.3744509220123291,0.3431546092033386,293.16949462890625,297.1499938964844,293.1499938964844,0.2662430703639984,-5283.07958984375,304.1667785644531,0.7280815839767456,0.3199408054351806,0.3098867237567901,293.0862731933594,297.1499938964844,293.1499938964844,0.5199106931686401,-6584.27783203125,304.1610717773437,0.8631912469863892,0.5476182699203491,0.3863674998283386,293.0765075683594,297.1499938964844,293.1499938964844,0.6442674994468689,-10522.37890625,304.1632080078125,0.9139174818992616,0.6483208537101746,0.6173632144927979,293.14337158203125,297.1499938964844,293.1499938964844,0.0606699958443641,-7926.05517578125,304.1539001464844,0.4790841341018677,0.096020333468914,0.4653389155864715,290.0595397949219,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1520080566406,290.0626525878906,1.0,0.5549536943435669,0.570341944694519,0.570341944694519,1.0,1.0,-2.547610282897949,1.0208081007003784,1.5268023014068604,0.4468583166599273,0.0,0.0,1.0,217.24514770507807,222.0,87.61797332763672,-28088.4609375,1882.9368896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411865234375,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9471654891967772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009612526046112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22320556640625,297.1499938964844,293.1499938964844,0.3184832334518432,-5770.3642578125,304.17578125,0.7593671679496765,0.3705744445323944,0.3398674726486206,293.1826477050781,297.1499938964844,293.1499938964844,0.2617769241333008,-5211.58984375,304.16864013671875,0.7236400246620178,0.3167807757854461,0.3071123659610748,293.0970153808594,297.1499938964844,293.1499938964844,0.5164991021156311,-6549.66455078125,304.1630554199219,0.8599365949630737,0.5470548272132874,0.3861169517040252,293.08819580078125,297.1499938964844,293.1499938964844,0.6401840448379517,-10469.3935546875,304.16558837890625,0.9100809693336488,0.647811233997345,0.6170818209648132,293.1495361328125,297.1499938964844,293.1499938964844,0.0594910271465778,-7819.91748046875,304.1545715332031,0.475232183933258,0.0949360355734825,0.4612793326377868,290.12628173828125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1612243652344,290.1295471191406,1.0,0.5556209087371826,0.5717915296554565,0.5717915296554565,1.0,1.0,-2.534811496734619,1.0167574882507324,1.5180541276931765,0.4455500841140747,0.0,0.0,1.0,220.62342834472656,225.0,91.8622817993164,-28119.818359375,1878.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5507202148437,308.88189697265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9500455856323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009641755023039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22320556640625,297.1499938964844,293.1499938964844,0.3184832334518432,-5770.3642578125,304.17578125,0.7593671679496765,0.3705744445323944,0.3398674726486206,293.1826477050781,297.1499938964844,293.1499938964844,0.2617769241333008,-5211.58984375,304.16864013671875,0.7236400246620178,0.3167807757854461,0.3071123659610748,293.0970153808594,297.1499938964844,293.1499938964844,0.5164991021156311,-6549.66455078125,304.1630554199219,0.8599365949630737,0.5470548272132874,0.3861169517040252,293.08819580078125,297.1499938964844,293.1499938964844,0.6401840448379517,-10469.3935546875,304.16558837890625,0.9100809693336488,0.647811233997345,0.6170818209648132,293.1495361328125,297.1499938964844,293.1499938964844,0.0594910271465778,-7819.91748046875,304.1545715332031,0.475232183933258,0.0949360355734825,0.4612793326377868,290.12628173828125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1612243652344,290.1295471191406,1.0,0.5556209087371826,0.5717915296554565,0.5717915296554565,1.0,1.0,-2.534811496734619,1.0167574882507324,1.5180541276931765,0.4455500841140747,0.0,0.0,1.0,220.62342834472656,225.0,91.8622817993164,-28119.818359375,1878.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5507202148437,308.88189697265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9500455856323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009641755023039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2337951660156,297.1499938964844,293.1499938964844,0.3125158846378326,-5683.978515625,304.1771240234375,0.7542979121208191,0.3665736019611358,0.3364657163619995,293.195068359375,297.1499938964844,293.1499938964844,0.2570463716983795,-5135.6396484375,304.1702880859375,0.7190804481506348,0.3134316205978393,0.3041549026966095,293.1070861816406,297.1499938964844,293.1499938964844,0.5127034187316895,-6511.18408203125,304.1650390625,0.856731116771698,0.54635089635849,0.3857663571834564,293.0992431640625,297.1499938964844,293.1499938964844,0.6356220245361328,-10410.2509765625,304.1679992675781,0.906380534172058,0.6471364498138428,0.6166420578956604,293.1552734375,297.1499938964844,293.1499938964844,0.0582216046750545,-7706.30810546875,304.1551513671875,0.4709683358669281,0.0937842652201652,0.4568958580493927,290.1977233886719,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17022705078125,290.2012634277344,1.0,0.5561371445655823,0.573377251625061,0.573377251625061,1.0,1.0,-2.5209553241729736,1.0123637914657593,1.508591651916504,0.4441091120243072,0.0,0.0,1.0,223.936752319336,228.0,98.25584411621094,-28155.083984375,1872.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035217285156,309.03009033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9512471556663512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009653948945924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2337951660156,297.1499938964844,293.1499938964844,0.3125158846378326,-5683.978515625,304.1771240234375,0.7542979121208191,0.3665736019611358,0.3364657163619995,293.195068359375,297.1499938964844,293.1499938964844,0.2570463716983795,-5135.6396484375,304.1702880859375,0.7190804481506348,0.3134316205978393,0.3041549026966095,293.1070861816406,297.1499938964844,293.1499938964844,0.5127034187316895,-6511.18408203125,304.1650390625,0.856731116771698,0.54635089635849,0.3857663571834564,293.0992431640625,297.1499938964844,293.1499938964844,0.6356220245361328,-10410.2509765625,304.1679992675781,0.906380534172058,0.6471364498138428,0.6166420578956604,293.1552734375,297.1499938964844,293.1499938964844,0.0582216046750545,-7706.30810546875,304.1551513671875,0.4709683358669281,0.0937842652201652,0.4568958580493927,290.1977233886719,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17022705078125,290.2012634277344,1.0,0.5561371445655823,0.573377251625061,0.573377251625061,1.0,1.0,-2.5209553241729736,1.0123637914657593,1.508591651916504,0.4441091120243072,0.0,0.0,1.0,223.936752319336,228.0,98.25584411621094,-28155.083984375,1872.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035217285156,309.03009033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9512471556663512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009653948945924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2436218261719,297.1499938964844,293.1499938964844,0.3064085245132446,-5595.2353515625,304.1782531738281,0.749291718006134,0.3624559640884399,0.3329562842845917,293.20684814453125,297.1499938964844,293.1499938964844,0.2521160840988159,-5056.2470703125,304.1717224121094,0.7143326997756958,0.309901475906372,0.3010234534740448,293.1165771484375,297.1499938964844,293.1499938964844,0.508622944355011,-6469.88720703125,304.16680908203125,0.853565514087677,0.5455143451690674,0.3853214085102081,293.10968017578125,297.1499938964844,293.1499938964844,0.6306992769241333,-10346.5751953125,304.1701965332031,0.9028329849243164,0.6463048458099365,0.6160519123077393,293.1605834960937,297.1499938964844,293.1499938964844,0.0568834282457828,-7587.341796875,304.1556701660156,0.4661473035812378,0.0925735831260681,0.4522347450256347,290.2718505859375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17901611328125,290.27545166015625,1.0,0.5565237402915955,0.575089693069458,0.575089693069458,1.0,1.0,-2.506133317947388,1.0076497793197632,1.498483657836914,0.4425382316112518,0.0,0.0,1.0,227.2009429931641,231.0,102.05355834960938,-28178.39453125,1864.8060302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,309.1747436523437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9518908262252808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009660481591708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2436218261719,297.1499938964844,293.1499938964844,0.3064085245132446,-5595.2353515625,304.1782531738281,0.749291718006134,0.3624559640884399,0.3329562842845917,293.20684814453125,297.1499938964844,293.1499938964844,0.2521160840988159,-5056.2470703125,304.1717224121094,0.7143326997756958,0.309901475906372,0.3010234534740448,293.1165771484375,297.1499938964844,293.1499938964844,0.508622944355011,-6469.88720703125,304.16680908203125,0.853565514087677,0.5455143451690674,0.3853214085102081,293.10968017578125,297.1499938964844,293.1499938964844,0.6306992769241333,-10346.5751953125,304.1701965332031,0.9028329849243164,0.6463048458099365,0.6160519123077393,293.1605834960937,297.1499938964844,293.1499938964844,0.0568834282457828,-7587.341796875,304.1556701660156,0.4661473035812378,0.0925735831260681,0.4522347450256347,290.2718505859375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17901611328125,290.27545166015625,1.0,0.5565237402915955,0.575089693069458,0.575089693069458,1.0,1.0,-2.506133317947388,1.0076497793197632,1.498483657836914,0.4425382316112518,0.0,0.0,1.0,227.2009429931641,231.0,102.05355834960938,-28178.39453125,1864.8060302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,309.1747436523437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9518908262252808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009660481591708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2482604980469,297.1499938964844,293.1499938964844,0.303324818611145,-5550.30126953125,304.1787109375,0.7468117475509644,0.3603571951389313,0.331164687871933,293.21246337890625,297.1499938964844,293.1499938964844,0.2495958060026168,-5015.568359375,304.17236328125,0.711861252784729,0.3080722987651825,0.2993962466716766,293.1210632324219,297.1499938964844,293.1499938964844,0.5065087080001831,-6448.5166015625,304.1676025390625,0.8519969582557678,0.5450506210327148,0.3850665986537933,293.1146545410156,297.1499938964844,293.1499938964844,0.6281426548957825,-10313.5615234375,304.1711730957031,0.9011052250862122,0.6458352208137512,0.615705132484436,293.1630859375,297.1499938964844,293.1499938964844,0.0561945401132106,-7526.42236328125,304.1558837890625,0.4634702801704407,0.0919485613703727,0.4498120248317718,290.30926513671875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1833190917969,290.3128967285156,1.0,0.5566746592521667,0.5759904980659485,0.5759904980659485,1.0,1.0,-2.498392343521118,1.0051816701889038,1.493210792541504,0.4417058825492859,0.0,0.0,1.0,228.8183441162109,231.0,103.13874816894533,-28185.486328125,1860.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,309.24542236328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9568161368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009710468002595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
