time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2527160644531,297.1499938964844,293.1499938964844,0.3001604974269867,-5504.02587890625,304.17926025390625,0.7443464994430542,0.3582335710525512,0.3293503522872925,293.21795654296875,297.1499938964844,293.1499938964844,0.2469896227121353,-4973.36474609375,304.17303466796875,0.7093068957328796,0.3062024414539337,0.2977302074432373,293.1254577636719,297.1499938964844,293.1499938964844,0.5042446851730347,-6425.556640625,304.16851806640625,0.8504377007484436,0.5445579886436462,0.384791761636734,293.1195068359375,297.1499938964844,293.1499938964844,0.6254007816314697,-10278.0224609375,304.1723022460937,0.8993812203407288,0.6453311443328857,0.6153261661529541,293.1654663085937,297.1499938964844,293.1499938964844,0.0554790496826171,-7463.2421875,304.1561279296875,0.4606575071811676,0.0913115590810775,0.447333961725235,290.3493347167969,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.18756103515625,290.353515625,1.0,0.556800365447998,0.5769196152687073,0.5769196152687073,1.0,1.0,-2.490448474884033,1.002644181251526,1.4878041744232178,0.440843403339386,0.0,0.0,1.0,230.42762756347656,234.0,108.79965209960938,-28210.626953125,1855.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176696777344,309.3370056152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.95750492811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009717457578517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611999511719,297.1499938964844,293.1499938964844,0.2936401665210724,-5408.240234375,304.18035888671875,0.7394521832466125,0.3539131879806518,0.3256549835205078,293.2284851074219,297.1499938964844,293.1499938964844,0.2415627986192703,-4885.11767578125,304.17437744140625,0.7039949893951416,0.3023419678211212,0.2942829132080078,293.1338195800781,297.1499938964844,293.1499938964844,0.499329537153244,-6375.61083984375,304.1705322265625,0.8473402261734009,0.543482780456543,0.3841797411441803,293.1288146972656,297.1499938964844,293.1499938964844,0.6194329261779785,-10200.5068359375,304.1748046875,0.8959380984306335,0.6442152261734009,0.6144676804542542,293.16998291015625,297.1499938964844,293.1499938964844,0.0539805702865123,-7331.36328125,304.1565856933594,0.4550493061542511,0.0900033488869667,0.4422199726104736,290.4366760253906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19586181640625,290.44097900390625,1.0,0.5569806694984436,0.5788608193397522,0.5788608193397522,1.0,1.0,-2.47395658493042,0.9973585605621338,1.4765979051589966,0.4390240907669067,0.0,0.0,1.0,233.6272735595703,222.0,118.25857543945312,-28249.841796875,1845.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,309.5155944824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9583816528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009726355201564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611999511719,297.1499938964844,293.1499938964844,0.2936401665210724,-5408.240234375,304.18035888671875,0.7394521832466125,0.3539131879806518,0.3256549835205078,293.2284851074219,297.1499938964844,293.1499938964844,0.2415627986192703,-4885.11767578125,304.17437744140625,0.7039949893951416,0.3023419678211212,0.2942829132080078,293.1338195800781,297.1499938964844,293.1499938964844,0.499329537153244,-6375.61083984375,304.1705322265625,0.8473402261734009,0.543482780456543,0.3841797411441803,293.1288146972656,297.1499938964844,293.1499938964844,0.6194329261779785,-10200.5068359375,304.1748046875,0.8959380984306335,0.6442152261734009,0.6144676804542542,293.16998291015625,297.1499938964844,293.1499938964844,0.0539805702865123,-7331.36328125,304.1565856933594,0.4550493061542511,0.0900033488869667,0.4422199726104736,290.4366760253906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19586181640625,290.44097900390625,1.0,0.5569806694984436,0.5788608193397522,0.5788608193397522,1.0,1.0,-2.47395658493042,0.9973585605621338,1.4765979051589966,0.4390240907669067,0.0,0.0,1.0,233.6272735595703,222.0,118.25857543945312,-28249.841796875,1845.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,309.5155944824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9583816528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009726355201564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26873779296875,297.1499938964844,293.1499938964844,0.2868091762065887,-5307.3046875,304.1816101074219,0.7380940914154053,0.3495652377605438,0.321678102016449,293.2382507324219,297.1499938964844,293.1499938964844,0.2357696294784546,-4790.419921875,304.1759033203125,0.7023412585258484,0.2983750700950622,0.2904706299304962,293.14141845703125,297.1499938964844,293.1499938964844,0.4939063489437103,-6320.3564453125,304.1727294921875,0.8484718203544617,0.5423462986946106,0.3833294510841369,293.13739013671875,297.1499938964844,293.1499938964844,0.612870454788208,-10115.029296875,304.1774597167969,0.8972986936569214,0.6430102586746216,0.6132626533508301,293.17388916015625,297.1499938964844,293.1499938964844,0.052227959036827,-7178.72119140625,304.1573181152344,0.4529633522033691,0.0887019634246826,0.4358806312084198,290.52740478515625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037048339844,290.531982421875,1.0,0.5525839924812317,0.5809714198112488,0.5809714198112488,1.0,1.0,-2.4545156955718994,0.990877091884613,1.4636387825012207,0.4366695880889892,0.0,0.0,1.0,230.5354766845703,210.0,124.97949981689452,-28259.83984375,1804.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,309.6897277832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9634286165237428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009777575032785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26873779296875,297.1499938964844,293.1499938964844,0.2868091762065887,-5307.3046875,304.1816101074219,0.7380940914154053,0.3495652377605438,0.321678102016449,293.2382507324219,297.1499938964844,293.1499938964844,0.2357696294784546,-4790.419921875,304.1759033203125,0.7023412585258484,0.2983750700950622,0.2904706299304962,293.14141845703125,297.1499938964844,293.1499938964844,0.4939063489437103,-6320.3564453125,304.1727294921875,0.8484718203544617,0.5423462986946106,0.3833294510841369,293.13739013671875,297.1499938964844,293.1499938964844,0.612870454788208,-10115.029296875,304.1774597167969,0.8972986936569214,0.6430102586746216,0.6132626533508301,293.17388916015625,297.1499938964844,293.1499938964844,0.052227959036827,-7178.72119140625,304.1573181152344,0.4529633522033691,0.0887019634246826,0.4358806312084198,290.52740478515625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037048339844,290.531982421875,1.0,0.5525839924812317,0.5809714198112488,0.5809714198112488,1.0,1.0,-2.4545156955718994,0.990877091884613,1.4636387825012207,0.4366695880889892,0.0,0.0,1.0,230.5354766845703,210.0,124.97949981689452,-28259.83984375,1804.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,309.6897277832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9634286165237428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009777575032785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27520751953125,297.1499938964844,293.1499938964844,0.2796509861946106,-5200.78564453125,304.1830139160156,0.7389776110649109,0.345241516828537,0.3175774812698364,293.2470703125,297.1499938964844,293.1499938964844,0.229612112045288,-4689.08544921875,304.17755126953125,0.7030182480812073,0.2943485677242279,0.2864468395709991,293.1482238769531,297.1499938964844,293.1499938964844,0.4878122508525848,-6257.99951171875,304.1753234863281,0.8523437976837158,0.5411869883537292,0.3823515772819519,293.1451721191406,297.1499938964844,293.1499938964844,0.6054763793945312,-10018.2607421875,304.1806640625,0.9017432928085328,0.6417504549026489,0.6118549704551697,293.17706298828125,297.1499938964844,293.1499938964844,0.050319880247116,-7013.52197265625,304.1580505371094,0.453195571899414,0.0874573364853859,0.4290587604045868,290.6295471191406,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109069824219,290.6348876953125,1.0,0.5458518266677856,0.5832037925720215,0.5832037925720215,1.0,1.0,-2.4336938858032227,0.9838550090789796,1.4498388767242432,0.4340312778949737,0.0,0.0,1.0,223.5863800048828,198.0,139.73944091796875,-28294.966796875,1746.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,309.9048767089844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9643633961677552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009787062881514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27520751953125,297.1499938964844,293.1499938964844,0.2796509861946106,-5200.78564453125,304.1830139160156,0.7389776110649109,0.345241516828537,0.3175774812698364,293.2470703125,297.1499938964844,293.1499938964844,0.229612112045288,-4689.08544921875,304.17755126953125,0.7030182480812073,0.2943485677242279,0.2864468395709991,293.1482238769531,297.1499938964844,293.1499938964844,0.4878122508525848,-6257.99951171875,304.1753234863281,0.8523437976837158,0.5411869883537292,0.3823515772819519,293.1451721191406,297.1499938964844,293.1499938964844,0.6054763793945312,-10018.2607421875,304.1806640625,0.9017432928085328,0.6417504549026489,0.6118549704551697,293.17706298828125,297.1499938964844,293.1499938964844,0.050319880247116,-7013.52197265625,304.1580505371094,0.453195571899414,0.0874573364853859,0.4290587604045868,290.6295471191406,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109069824219,290.6348876953125,1.0,0.5458518266677856,0.5832037925720215,0.5832037925720215,1.0,1.0,-2.4336938858032227,0.9838550090789796,1.4498388767242432,0.4340312778949737,0.0,0.0,1.0,223.5863800048828,198.0,139.73944091796875,-28294.966796875,1746.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,309.9048767089844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9643633961677552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009787062881514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2723815143108368,-5091.998046875,304.1841125488281,0.741250216960907,0.3409286141395569,0.3134113550186157,293.2550964355469,297.1499938964844,293.1499938964844,0.2232916802167892,-4584.48388671875,304.17889404296875,0.7051052451133728,0.2902597486972809,0.2822835743427276,293.1543273925781,297.1499938964844,293.1499938964844,0.481351375579834,-6191.84912109375,304.1776123046875,0.8579930663108826,0.5399926900863647,0.3812907040119171,293.1522827148437,297.1499938964844,293.1499938964844,0.597606360912323,-9915.25,304.1835327148437,0.9082961082458496,0.6404276490211487,0.6103074550628662,293.1795654296875,297.1499938964844,293.1499938964844,0.0483570657670497,-6844.65478515625,304.1586303710937,0.4549198150634765,0.0862619131803512,0.4220861196517944,290.7375183105469,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2175598144531,290.7429504394531,1.0,0.5377020835876465,0.5855357646942139,0.5855357646942139,1.0,1.0,-2.412177085876465,0.97656512260437,1.4356119632720947,0.4312528073787689,0.0,0.0,1.0,214.5628356933593,186.0,147.64031982421875,-28314.537109375,1679.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80682373046875,310.1125793457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9645228385925292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009788681054487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2723815143108368,-5091.998046875,304.1841125488281,0.741250216960907,0.3409286141395569,0.3134113550186157,293.2550964355469,297.1499938964844,293.1499938964844,0.2232916802167892,-4584.48388671875,304.17889404296875,0.7051052451133728,0.2902597486972809,0.2822835743427276,293.1543273925781,297.1499938964844,293.1499938964844,0.481351375579834,-6191.84912109375,304.1776123046875,0.8579930663108826,0.5399926900863647,0.3812907040119171,293.1522827148437,297.1499938964844,293.1499938964844,0.597606360912323,-9915.25,304.1835327148437,0.9082961082458496,0.6404276490211487,0.6103074550628662,293.1795654296875,297.1499938964844,293.1499938964844,0.0483570657670497,-6844.65478515625,304.1586303710937,0.4549198150634765,0.0862619131803512,0.4220861196517944,290.7375183105469,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2175598144531,290.7429504394531,1.0,0.5377020835876465,0.5855357646942139,0.5855357646942139,1.0,1.0,-2.412177085876465,0.97656512260437,1.4356119632720947,0.4312528073787689,0.0,0.0,1.0,214.5628356933593,186.0,147.64031982421875,-28314.537109375,1679.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80682373046875,310.1125793457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9645228385925292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009788681054487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2687612175941467,-5037.6103515625,304.1844787597656,0.7427763342857361,0.3387744426727295,0.3113133013248443,293.25885009765625,297.1499938964844,293.1499938964844,0.2201201170682907,-4531.7880859375,304.17938232421875,0.70652836561203,0.2881910800933838,0.2801609933376312,293.1571350097656,297.1499938964844,293.1499938964844,0.4780733585357666,-6158.294921875,304.1785583496094,0.8613399267196655,0.5393822193145752,0.3807375729084015,293.1556091308594,297.1499938964844,293.1499938964844,0.5936025381088257,-9862.888671875,304.1846923828125,0.9123222827911376,0.6397443413734436,0.6094945669174194,293.1806335449219,297.1499938964844,293.1499938964844,0.047373354434967,-6760.43212890625,304.1588439941406,0.4562080800533294,0.0856778547167778,0.4185806512832641,290.791748046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.2207336425781,290.7972106933594,1.0,0.5332800149917603,0.5867342948913574,0.5867342948913574,1.0,1.0,-2.401254177093506,0.972856104373932,1.4283981323242188,0.4298271536827087,0.0,0.0,1.0,209.585189819336,186.0,149.35052490234375,-28318.638671875,1644.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076538085937,310.2128295898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.969136118888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009835499804466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2651055753231048,-4982.4814453125,304.18487548828125,0.7445235252380371,0.3366209864616394,0.3092083930969238,293.262451171875,297.1499938964844,293.1499938964844,0.2169056087732315,-4478.17529296875,304.1799011230469,0.7081572413444519,0.2861059904098511,0.2780150473117828,293.15985107421875,297.1499938964844,293.1499938964844,0.4746843576431274,-6123.521484375,304.1795349121094,0.8649924993515015,0.5387616753578186,0.3801721334457397,293.1588134765625,297.1499938964844,293.1499938964844,0.5894573926925659,-9808.5458984375,304.1859436035156,0.9167910218238832,0.6390460133552551,0.6086602210998535,293.1815795898437,297.1499938964844,293.1499938964844,0.0463785119354724,-6675.37890625,304.1590576171875,0.4577392637729645,0.0851004645228385,0.4150710999965668,290.8481750488281,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2237854003906,290.8542175292969,1.0,0.5286884307861328,0.5879526138305664,0.5879526138305664,1.0,1.0,-2.390249729156494,0.9691141843795776,1.4211355447769165,0.4283814430236816,0.0,0.0,1.0,204.4031524658203,174.0,154.86058044433594,-28339.462890625,1608.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,310.3326416015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9694738388061525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009838927071541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2577244341373443,-4870.57568359375,304.185546875,0.7486351728439331,0.3323136270046234,0.3049826323986053,293.26922607421875,297.1499938964844,293.1499938964844,0.2103800028562545,-4368.7490234375,304.1807861328125,0.7118930816650391,0.2818838059902191,0.2736575007438659,293.1649169921875,297.1499938964844,293.1499938964844,0.4676176011562347,-6050.8310546875,304.18145751953125,0.8731598258018494,0.537482500076294,0.3790039718151092,293.16485595703125,297.1499938964844,293.1499938964844,0.5807946920394897,-9694.712890625,304.1883850097656,0.9268875122070312,0.6375954747200012,0.6069263219833374,293.1832580566406,297.1499938964844,293.1499938964844,0.0443659834563732,-6503.640625,304.1593933105469,0.4614761769771576,0.0839602947235107,0.4080477654933929,290.967529296875,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22967529296875,290.9736328125,1.0,0.5191011428833008,0.5904462933540344,0.5904462933540344,1.0,1.0,-2.3680148124694824,0.961535394191742,1.4064792394638062,0.4254308640956878,0.0,0.0,1.0,193.6145935058593,162.0,163.08441162109375,-28368.013671875,1535.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2646789550781,310.5634460449219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.96952885389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009839485865086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2577244341373443,-4870.57568359375,304.185546875,0.7486351728439331,0.3323136270046234,0.3049826323986053,293.26922607421875,297.1499938964844,293.1499938964844,0.2103800028562545,-4368.7490234375,304.1807861328125,0.7118930816650391,0.2818838059902191,0.2736575007438659,293.1649169921875,297.1499938964844,293.1499938964844,0.4676176011562347,-6050.8310546875,304.18145751953125,0.8731598258018494,0.537482500076294,0.3790039718151092,293.16485595703125,297.1499938964844,293.1499938964844,0.5807946920394897,-9694.712890625,304.1883850097656,0.9268875122070312,0.6375954747200012,0.6069263219833374,293.1832580566406,297.1499938964844,293.1499938964844,0.0443659834563732,-6503.640625,304.1593933105469,0.4614761769771576,0.0839602947235107,0.4080477654933929,290.967529296875,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22967529296875,290.9736328125,1.0,0.5191011428833008,0.5904462933540344,0.5904462933540344,1.0,1.0,-2.3680148124694824,0.961535394191742,1.4064792394638062,0.4254308640956878,0.0,0.0,1.0,193.6145935058593,162.0,163.08441162109375,-28368.013671875,1535.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2646789550781,310.5634460449219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.96952885389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009839485865086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2504667043685913,-4759.90771484375,304.1857604980469,0.7535516619682312,0.3280110359191894,0.3007462322711944,293.27545166015625,297.1499938964844,293.1499938964844,0.203906238079071,-4259.53515625,304.1813049316406,0.7161334753036499,0.2775956988334656,0.2692227363586426,293.1695861816406,297.1499938964844,293.1499938964844,0.4605373740196228,-5977.9462890625,304.1827392578125,0.8824425339698792,0.5361573696136475,0.3777928054332733,293.17047119140625,297.1499938964844,293.1499938964844,0.572090208530426,-9580.3232421875,304.1900634765625,0.9382402896881104,0.6360809803009033,0.6051165461540222,293.1846618652344,297.1499938964844,293.1499938964844,0.0423754900693893,-6334.3173828125,304.1595764160156,0.4659461677074432,0.0828326120972633,0.4010244309902191,291.08599853515625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.0920715332031,1.0,0.5090994238853455,0.5930094718933105,0.5930094718933105,1.0,1.0,-2.345531940460205,0.9538444876670836,1.3916873931884766,0.4224058985710144,0.0,0.0,1.0,182.4796905517578,150.0,164.35244750976562,-28378.263671875,1462.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48260498046875,310.780029296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9736441373825072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009881249861791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2504667043685913,-4759.90771484375,304.1857604980469,0.7535516619682312,0.3280110359191894,0.3007462322711944,293.27545166015625,297.1499938964844,293.1499938964844,0.203906238079071,-4259.53515625,304.1813049316406,0.7161334753036499,0.2775956988334656,0.2692227363586426,293.1695861816406,297.1499938964844,293.1499938964844,0.4605373740196228,-5977.9462890625,304.1827392578125,0.8824425339698792,0.5361573696136475,0.3777928054332733,293.17047119140625,297.1499938964844,293.1499938964844,0.572090208530426,-9580.3232421875,304.1900634765625,0.9382402896881104,0.6360809803009033,0.6051165461540222,293.1846618652344,297.1499938964844,293.1499938964844,0.0423754900693893,-6334.3173828125,304.1595764160156,0.4659461677074432,0.0828326120972633,0.4010244309902191,291.08599853515625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.0920715332031,1.0,0.5090994238853455,0.5930094718933105,0.5930094718933105,1.0,1.0,-2.345531940460205,0.9538444876670836,1.3916873931884766,0.4224058985710144,0.0,0.0,1.0,182.4796905517578,150.0,164.35244750976562,-28378.263671875,1462.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48260498046875,310.780029296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9736441373825072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009881249861791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29693603515625,297.1499938964844,293.1499938964844,0.2432097047567367,-4648.4130859375,304.1859436035156,0.759321391582489,0.3237176537513733,0.2965100705623626,293.2812194824219,297.1499938964844,293.1499938964844,0.1973882317543029,-4148.7216796875,304.1817321777344,0.7208763957023621,0.2732466459274292,0.2647218108177185,293.17388916015625,297.1499938964844,293.1499938964844,0.4532184898853302,-5902.2666015625,304.1840209960937,0.8928601741790771,0.5347862243652344,0.3765451610088348,293.1756896972656,297.1499938964844,293.1499938964844,0.5630744695663452,-9461.3173828125,304.1917419433594,0.9505098462104796,0.6345041990280151,0.6032422184944153,293.18585205078125,297.1499938964844,293.1499938964844,0.0403792224824428,-6164.3251953125,304.1596984863281,0.4706687331199646,0.0817118808627128,0.3940026462078094,291.2098693847656,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.24053955078125,291.2164001464844,1.0,0.4987722933292389,0.5956351161003113,0.5956351161003113,1.0,1.0,-2.3228507041931152,0.9460534453392028,1.3767973184585571,0.4193110167980194,0.0,0.0,0.98860365152359,171.15968322753906,138.0,171.56642150878906,-28407.53125,1389.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,311.0256042480469,278.1499938964844,0.0,18000.0,315.2300109863281,32666.029296875,36000.0,0.0,0.0,0.973616361618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830980658531189,1.8310084342956543,-2.7745370971388184e-05,0.0,0.0009880968136712,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29693603515625,297.1499938964844,293.1499938964844,0.2432097047567367,-4648.4130859375,304.1859436035156,0.759321391582489,0.3237176537513733,0.2965100705623626,293.2812194824219,297.1499938964844,293.1499938964844,0.1973882317543029,-4148.7216796875,304.1817321777344,0.7208763957023621,0.2732466459274292,0.2647218108177185,293.17388916015625,297.1499938964844,293.1499938964844,0.4532184898853302,-5902.2666015625,304.1840209960937,0.8928601741790771,0.5347862243652344,0.3765451610088348,293.1756896972656,297.1499938964844,293.1499938964844,0.5630744695663452,-9461.3173828125,304.1917419433594,0.9505098462104796,0.6345041990280151,0.6032422184944153,293.18585205078125,297.1499938964844,293.1499938964844,0.0403792224824428,-6164.3251953125,304.1596984863281,0.4706687331199646,0.0817118808627128,0.3940026462078094,291.2098693847656,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.24053955078125,291.2164001464844,1.0,0.4987722933292389,0.5956351161003113,0.5956351161003113,1.0,1.0,-2.3228507041931152,0.9460534453392028,1.3767973184585571,0.4193110167980194,0.0,0.0,0.98860365152359,171.15968322753906,138.0,171.56642150878906,-28407.53125,1389.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336730957031,311.0256042480469,278.1499938964844,0.0,18000.0,315.2300109863281,32666.029296875,36000.0,0.0,0.0,0.973616361618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830980658531189,1.8310084342956543,-2.7745370971388184e-05,0.0,0.0009880968136712,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2996826171875,297.1499938964844,293.1499938964844,0.236121267080307,-4538.83740234375,304.1857604980469,0.7660535573959351,0.3194364905357361,0.2922797501087188,293.2865600585937,297.1499938964844,293.1499938964844,0.1909667551517486,-4038.830078125,304.1818542480469,0.7262047529220581,0.2688392400741577,0.2601607739925384,293.17791748046875,297.1499938964844,293.1499938964844,0.445953756570816,-5827.02197265625,304.1847839355469,0.9044950604438782,0.5333684682846069,0.3752612173557281,293.1805725097656,297.1499938964844,293.1499938964844,0.5541049838066101,-9342.7841796875,304.1927490234375,0.9633617997169496,0.6328650712966919,0.6013035774230957,293.1868896484375,297.1499938964844,293.1499938964844,0.0384213663637638,-5997.3095703125,304.15972900390625,0.4755783379077911,0.0805949196219444,0.3869821727275848,291.3321228027344,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.3384094238281,1.0,0.4881629049777984,0.5983179211616516,0.5983179211616516,1.0,1.0,-2.299985647201538,0.9381605386734008,1.3618251085281372,0.4161448180675506,0.0,0.0,0.9560928344726562,159.74343872070312,126.0,169.80555725097656,-28405.09765625,1317.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9696655273437,311.25244140625,278.1499938964844,0.0,18000.0,315.2300109863281,33898.1640625,36000.0,0.0,0.0,0.972764492034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8263096809387207,1.826337575912476,-2.7920279535464942e-05,0.0,0.0009872323134914,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2996826171875,297.1499938964844,293.1499938964844,0.236121267080307,-4538.83740234375,304.1857604980469,0.7660535573959351,0.3194364905357361,0.2922797501087188,293.2865600585937,297.1499938964844,293.1499938964844,0.1909667551517486,-4038.830078125,304.1818542480469,0.7262047529220581,0.2688392400741577,0.2601607739925384,293.17791748046875,297.1499938964844,293.1499938964844,0.445953756570816,-5827.02197265625,304.1847839355469,0.9044950604438782,0.5333684682846069,0.3752612173557281,293.1805725097656,297.1499938964844,293.1499938964844,0.5541049838066101,-9342.7841796875,304.1927490234375,0.9633617997169496,0.6328650712966919,0.6013035774230957,293.1868896484375,297.1499938964844,293.1499938964844,0.0384213663637638,-5997.3095703125,304.15972900390625,0.4755783379077911,0.0805949196219444,0.3869821727275848,291.3321228027344,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.3384094238281,1.0,0.4881629049777984,0.5983179211616516,0.5983179211616516,1.0,1.0,-2.299985647201538,0.9381605386734008,1.3618251085281372,0.4161448180675506,0.0,0.0,0.9560928344726562,159.74343872070312,126.0,169.80555725097656,-28405.09765625,1317.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9696655273437,311.25244140625,278.1499938964844,0.0,18000.0,315.2300109863281,33898.1640625,36000.0,0.0,0.0,0.972764492034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8263096809387207,1.826337575912476,-2.7920279535464942e-05,0.0,0.0009872323134914,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009033203125,297.1499938964844,293.1499938964844,0.232678547501564,-4485.39599609375,304.1855163574219,0.7698310017585754,0.3173017799854278,0.2901687026023865,293.2890930175781,297.1499938964844,293.1499938964844,0.187823474407196,-3984.79345703125,304.1817626953125,0.7291364073753357,0.2666144073009491,0.2578591704368591,293.1797790527344,297.1499938964844,293.1499938964844,0.4424171447753906,-5790.36962890625,304.18487548828125,0.9111467003822328,0.5326454043388367,0.3746081888675689,293.182861328125,297.1499938964844,293.1499938964844,0.5497313737869263,-9284.9814453125,304.19293212890625,0.969906449317932,0.6320263743400574,0.6003144383430481,293.1873474121094,297.1499938964844,293.1499938964844,0.0374670512974262,-5915.71240234375,304.1596984863281,0.4781204760074615,0.080037347972393,0.3834724128246307,291.39080810546875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.3969116210937,1.0,0.4827597141265869,0.599678635597229,0.599678635597229,1.0,1.0,-2.288496255874634,0.9341786503791808,1.3543176651000977,0.4145362377166748,0.0,0.0,0.9341442584991456,154.0153350830078,126.0,166.49261474609375,-28392.326171875,1281.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0830078125,311.359375,278.1499938964844,0.0,18000.0,315.7099914550781,34938.9921875,36000.0,0.0,0.0,0.9768370985984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223439455032349,1.8223719596862795,-2.80677941191243e-05,0.0,0.0009913654066622,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.229264810681343,-4432.2080078125,304.1852722167969,0.77391517162323,0.3151709139347076,0.2880606949329376,293.2915344238281,297.1499938964844,293.1499938964844,0.184694230556488,-3930.789306640625,304.18170166015625,0.7322813272476196,0.2643755674362182,0.255543977022171,293.1815795898437,297.1499938964844,293.1499938964844,0.4388766288757324,-5753.587890625,304.1849670410156,0.9185175895690918,0.5319132208824158,0.373948723077774,293.18505859375,297.1499938964844,293.1499938964844,0.5453505516052246,-9226.939453125,304.1930847167969,0.9764753580093384,0.6311756372451782,0.5993137955665588,293.1877746582031,297.1499938964844,293.1499938964844,0.0365208461880683,-5834.50146484375,304.15966796875,0.4807421267032623,0.0794802233576774,0.3799635767936706,291.4495849609375,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2502136230469,291.45587158203125,1.0,0.4772931039333343,0.6010512709617615,0.6010512709617615,1.0,1.0,-2.276973962783813,0.9301739931106568,1.3467999696731567,0.4129111766815185,0.0,0.0,0.908308207988739,148.28005981445312,114.0,165.15122985839844,-28371.9140625,1245.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2188415527344,311.4773254394531,278.1499938964844,0.0,18000.0,315.7099914550781,36196.69921875,36000.0,0.0,0.0,0.976597249507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8119527101516724,1.8119808435440063,-2.812290040310472e-05,0.0,0.0009911220986396,0.0,0.0,678.0178833007812,0.0,0.0,0.0,0.995612621307373,4.0,0.0,1.0
463020,293.3039245605469,297.1499938964844,293.1499938964844,0.22372967004776,-4346.83544921875,304.1826477050781,0.7831330299377441,0.3109312057495117,0.2838590443134308,293.2961120605469,297.1499938964844,293.1499938964844,0.1794437915086746,-3840.883056640625,304.1798095703125,0.739357590675354,0.2598608434200287,0.2508752644062042,293.18487548828125,297.1499938964844,293.1499938964844,0.4340805113315582,-5705.38134765625,304.18115234375,0.935058057308197,0.530447781085968,0.3726195096969604,293.1890869140625,297.1499938964844,293.1499938964844,0.5393733978271484,-9150.7802734375,304.1885070800781,0.9895301461219788,0.6294705867767334,0.5972932577133179,293.18853759765625,297.1499938964844,293.1499938964844,0.0349354706704616,-5700.4716796875,304.1590576171875,0.4863335490226745,0.0783676654100418,0.3729488253593445,291.50958251953125,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.25457763671875,291.5106201171875,1.0,0.4661723673343658,0.603825569152832,0.603825569152832,1.0,1.0,-2.253868818283081,0.922107756137848,1.331761121749878,0.4096156060695648,0.0,0.0,0.855287492275238,136.7955780029297,102.0,90.38866424560548,-28074.72265625,1175.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,311.6372985839844,278.1499938964844,0.0,18000.0,315.7099914550781,37122.4453125,36000.0,0.0,0.0,0.974754512310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7190427780151367,1.7190691232681274,-2.634008887980599e-05,0.0,0.0009892518864944,0.0,0.0,594.9835205078125,0.0,0.0,0.0,0.9516076445579528,4.0,0.0,1.0
463080,293.3039245605469,297.1499938964844,293.1499938964844,0.22372967004776,-4346.83544921875,304.1826477050781,0.7831330299377441,0.3109312057495117,0.2838590443134308,293.2961120605469,297.1499938964844,293.1499938964844,0.1794437915086746,-3840.883056640625,304.1798095703125,0.739357590675354,0.2598608434200287,0.2508752644062042,293.18487548828125,297.1499938964844,293.1499938964844,0.4340805113315582,-5705.38134765625,304.18115234375,0.935058057308197,0.530447781085968,0.3726195096969604,293.1890869140625,297.1499938964844,293.1499938964844,0.5393733978271484,-9150.7802734375,304.1885070800781,0.9895301461219788,0.6294705867767334,0.5972932577133179,293.18853759765625,297.1499938964844,293.1499938964844,0.0349354706704616,-5700.4716796875,304.1590576171875,0.4863335490226745,0.0783676654100418,0.3729488253593445,291.50958251953125,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.25457763671875,291.5106201171875,1.0,0.4661723673343658,0.603825569152832,0.603825569152832,1.0,1.0,-2.253868818283081,0.922107756137848,1.331761121749878,0.4096156060695648,0.0,0.0,0.855287492275238,136.7955780029297,102.0,90.38866424560548,-28074.72265625,1175.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5386962890625,311.6372985839844,278.1499938964844,0.0,18000.0,315.7099914550781,37122.4453125,36000.0,0.0,0.0,0.974754512310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7190427780151367,1.7190691232681274,-2.634008887980599e-05,0.0,0.0009892518864944,0.0,0.0,594.9835205078125,0.0,0.0,0.0,0.9516076445579528,4.0,0.0,1.0
463140,293.30535888671875,297.1499938964844,293.1499938964844,0.219480350613594,-4282.15869140625,304.1788635253906,0.7931296229362488,0.3067435324192047,0.2797168791294098,293.3002624511719,297.1499938964844,293.1499938964844,0.1751699000597,-3768.373291015625,304.177001953125,0.7470373511314392,0.2553172707557678,0.2461915612220764,293.1875,297.1499938964844,293.1499938964844,0.4316521883010864,-5682.83642578125,304.1748046875,0.9522334933280944,0.5290268659591675,0.371329665184021,293.19146728515625,297.1499938964844,293.1499938964844,0.5327593088150024,-9062.5751953125,304.1875305175781,0.9990000128746032,0.6279868483543396,0.5914957523345947,293.1891174316406,297.1499938964844,293.1499938964844,0.0336622893810272,-5595.0810546875,304.1581420898437,0.4921408295631408,0.0772738605737686,0.3660770058631897,291.51007080078125,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2583312988281,291.50946044921875,1.0,0.4546504318714142,0.6067917943000793,0.6067917943000793,1.0,1.0,-2.226645946502685,0.9121923446655272,1.3144537210464478,0.405609130859375,0.0,0.0,0.8068707585334778,125.81270599365234,105.0,22.425765991210938,-27654.677734375,1104.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9618225097656,311.8213195800781,278.1499938964844,0.0,18000.0,315.2300109863281,37406.96875,36000.0,0.0,0.0,0.9655950665473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595362424850464,1.595386266708374,-2.391515590716153e-05,0.0,0.0009799562394618,0.0,0.0,493.3502197265625,0.0,0.0,0.0,0.8937554359436035,4.0,0.0,1.0
463200,293.30535888671875,297.1499938964844,293.1499938964844,0.219480350613594,-4282.15869140625,304.1788635253906,0.7931296229362488,0.3067435324192047,0.2797168791294098,293.3002624511719,297.1499938964844,293.1499938964844,0.1751699000597,-3768.373291015625,304.177001953125,0.7470373511314392,0.2553172707557678,0.2461915612220764,293.1875,297.1499938964844,293.1499938964844,0.4316521883010864,-5682.83642578125,304.1748046875,0.9522334933280944,0.5290268659591675,0.371329665184021,293.19146728515625,297.1499938964844,293.1499938964844,0.5327593088150024,-9062.5751953125,304.1875305175781,0.9990000128746032,0.6279868483543396,0.5914957523345947,293.1891174316406,297.1499938964844,293.1499938964844,0.0336622893810272,-5595.0810546875,304.1581420898437,0.4921408295631408,0.0772738605737686,0.3660770058631897,291.51007080078125,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2583312988281,291.50946044921875,1.0,0.4546504318714142,0.6067917943000793,0.6067917943000793,1.0,1.0,-2.226645946502685,0.9121923446655272,1.3144537210464478,0.405609130859375,0.0,0.0,0.8068707585334778,125.81270599365234,105.0,22.425765991210938,-27654.677734375,1104.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9618225097656,311.8213195800781,278.1499938964844,0.0,18000.0,315.2300109863281,37406.96875,36000.0,0.0,0.0,0.9655950665473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595362424850464,1.595386266708374,-2.391515590716153e-05,0.0,0.0009799562394618,0.0,0.0,493.3502197265625,0.0,0.0,0.0,0.8937554359436035,4.0,0.0,1.0
463260,293.3067932128906,297.1499938964844,293.1499938964844,0.2158781737089157,-4227.490234375,304.1752319335937,0.7953846454620361,0.302514374256134,0.2758129835128784,293.3043518066406,297.1499938964844,293.1499938964844,0.1713985800743103,-3704.4150390625,304.1742858886719,0.747971773147583,0.2506826221942901,0.2417041361331939,293.1901550292969,297.1499938964844,293.1499938964844,0.4303130209445953,-5671.51318359375,304.16876220703125,0.958846926689148,0.5275450944900513,0.3702143132686615,293.17877197265625,297.1499938964844,293.1499938964844,0.5195145010948181,-8881.6484375,304.1963806152344,0.9990000128746032,0.6294897198677063,0.5784948468208313,293.18975830078125,297.1499938964844,293.1499938964844,0.0326987355947494,-5516.02001953125,304.15704345703125,0.4933103024959564,0.0761516392230987,0.360397070646286,291.4917907714844,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2590637207031,291.4895935058594,1.0,0.4471158385276794,0.6099721193313599,0.6099721193313599,1.0,1.0,-2.1926474571228027,0.8993803858757019,1.2932671308517456,0.3997953534126282,0.0,0.0,0.762087345123291,120.7396240234375,108.0,-18.98896217346192,-27118.126953125,1049.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4574279785156,312.0228576660156,278.1499938964844,0.0,18000.0,315.2300109863281,37482.80859375,36000.0,0.0,0.0,0.9567551016807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603793621063232,1.4604007005691528,-2.1427566025522538e-05,0.0,0.0009709848091006,0.0,0.0,396.7949523925781,0.0,0.0,0.0,0.8317188620567322,4.0,0.0,1.0
463320,293.3067932128906,297.1499938964844,293.1499938964844,0.2158781737089157,-4227.490234375,304.1752319335937,0.7953846454620361,0.302514374256134,0.2758129835128784,293.3043518066406,297.1499938964844,293.1499938964844,0.1713985800743103,-3704.4150390625,304.1742858886719,0.747971773147583,0.2506826221942901,0.2417041361331939,293.1901550292969,297.1499938964844,293.1499938964844,0.4303130209445953,-5671.51318359375,304.16876220703125,0.958846926689148,0.5275450944900513,0.3702143132686615,293.17877197265625,297.1499938964844,293.1499938964844,0.5195145010948181,-8881.6484375,304.1963806152344,0.9990000128746032,0.6294897198677063,0.5784948468208313,293.18975830078125,297.1499938964844,293.1499938964844,0.0326987355947494,-5516.02001953125,304.15704345703125,0.4933103024959564,0.0761516392230987,0.360397070646286,291.4917907714844,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2590637207031,291.4895935058594,1.0,0.4471158385276794,0.6099721193313599,0.6099721193313599,1.0,1.0,-2.1926474571228027,0.8993803858757019,1.2932671308517456,0.3997953534126282,0.0,0.0,0.762087345123291,120.7396240234375,108.0,-18.98896217346192,-27118.126953125,1049.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4574279785156,312.0228576660156,278.1499938964844,0.0,18000.0,315.2300109863281,37482.80859375,36000.0,0.0,0.0,0.9567551016807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603793621063232,1.4604007005691528,-2.1427566025522538e-05,0.0,0.0009709848091006,0.0,0.0,396.7949523925781,0.0,0.0,0.0,0.8317188620567322,4.0,0.0,1.0
463380,293.30859375,297.1499938964844,293.1499938964844,0.2128073722124099,-4181.22607421875,304.1719665527344,0.7942847013473511,0.2981799244880676,0.2718892693519592,293.30877685546875,297.1499938964844,293.1499938964844,0.1679905652999878,-3646.801025390625,304.171875,0.7458911538124084,0.2458745092153549,0.237138882279396,293.193115234375,297.1499938964844,293.1499938964844,0.430070161819458,-5671.595703125,304.1629333496094,0.9612544178962708,0.5259284377098083,0.3690642118453979,293.1636047363281,297.1499938964844,293.1499938964844,0.514337956905365,-8817.1376953125,304.1893005371094,0.9990000128746032,0.631841242313385,0.5725687146186829,293.1908264160156,297.1499938964844,293.1499938964844,0.0318454839289188,-5447.3505859375,304.1561279296875,0.4923056662082672,0.0749290212988853,0.3546618223190307,291.4466247558594,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2601318359375,291.44366455078125,1.0,0.442231684923172,0.6129399538040161,0.6129399538040161,1.0,1.0,-2.167058229446411,0.8901100754737854,1.2769482135772705,0.3957962095737457,0.0,0.0,0.7254102826118469,118.18449401855467,111.0,-52.60261917114258,-26663.55859375,1014.1849365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.033203125,312.2627868652344,278.1499938964844,0.0,18000.0,315.2300109863281,37313.6640625,36000.0,0.0,0.0,0.9449471831321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334734320640564,1.3347535133361816,-1.925670403579716e-05,0.0,0.0009590012487024,0.0,0.0,319.3627014160156,0.0,0.0,0.0,0.7752873301506042,4.0,0.0,1.0
463440,293.30859375,297.1499938964844,293.1499938964844,0.2128073722124099,-4181.22607421875,304.1719665527344,0.7942847013473511,0.2981799244880676,0.2718892693519592,293.30877685546875,297.1499938964844,293.1499938964844,0.1679905652999878,-3646.801025390625,304.171875,0.7458911538124084,0.2458745092153549,0.237138882279396,293.193115234375,297.1499938964844,293.1499938964844,0.430070161819458,-5671.595703125,304.1629333496094,0.9612544178962708,0.5259284377098083,0.3690642118453979,293.1636047363281,297.1499938964844,293.1499938964844,0.514337956905365,-8817.1376953125,304.1893005371094,0.9990000128746032,0.631841242313385,0.5725687146186829,293.1908264160156,297.1499938964844,293.1499938964844,0.0318454839289188,-5447.3505859375,304.1561279296875,0.4923056662082672,0.0749290212988853,0.3546618223190307,291.4466247558594,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2601318359375,291.44366455078125,1.0,0.442231684923172,0.6129399538040161,0.6129399538040161,1.0,1.0,-2.167058229446411,0.8901100754737854,1.2769482135772705,0.3957962095737457,0.0,0.0,0.7254102826118469,118.18449401855467,111.0,-52.60261917114258,-26663.55859375,1014.1849365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.033203125,312.2627868652344,278.1499938964844,0.0,18000.0,315.2300109863281,37313.6640625,36000.0,0.0,0.0,0.9449471831321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334734320640564,1.3347535133361816,-1.925670403579716e-05,0.0,0.0009590012487024,0.0,0.0,319.3627014160156,0.0,0.0,0.0,0.7752873301506042,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2113256603479385,-4158.82861328125,304.170654296875,0.7928040623664856,0.295954018831253,0.2699113488197326,293.31121826171875,297.1499938964844,293.1499938964844,0.1663009524345398,-3618.124755859375,304.1709899902344,0.7440112233161926,0.2433852553367614,0.234813243150711,293.19464111328125,297.1499938964844,293.1499938964844,0.4301018714904785,-5673.0458984375,304.1605224609375,0.9613466262817384,0.5250811576843262,0.3684782981872558,293.158447265625,297.1499938964844,293.1499938964844,0.5138230323791504,-8814.2490234375,304.1830749511719,0.9990000128746032,0.6326852440834045,0.5715013742446899,293.1914367675781,297.1499938964844,293.1499938964844,0.0314310938119888,-5414.0341796875,304.15576171875,0.4912092685699463,0.0742939114570617,0.3517863154411316,291.4208068847656,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26141357421875,291.4177551269531,1.0,0.4405348896980285,0.6143630146980286,0.6143630146980286,1.0,1.0,-2.1564478874206543,0.8863909840583801,1.2700568437576294,0.3942479789257049,0.0,0.0,0.7099454402923584,117.55711364746094,111.0,-61.821964263916016,-26468.923828125,1001.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33074951171875,312.3910522460937,278.1499938964844,0.0,18000.0,314.75,37189.45703125,36000.0,0.0,0.0,0.933265209197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2795989513397217,1.2796173095703125,-1.8353312043473125e-05,0.0,0.0009471455123275,0.0,0.0,288.991455078125,0.0,0.0,0.0,0.7509291172027588,4.0,0.0,1.0
