time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.209849402308464,-4136.455078125,304.1695861816406,0.7907869219779968,0.2936705648899078,0.2678937911987304,293.3139038085937,297.1499938964844,293.1499938964844,0.1645925492048263,-3589.046142578125,304.1702880859375,0.7416483759880066,0.2408177107572555,0.2324287444353103,293.1961975097656,297.1499938964844,293.1499938964844,0.4302266240119934,-5675.37548828125,304.15838623046875,0.9608349800109864,0.5242083072662354,0.3678833842277527,293.1555480957031,297.1499938964844,293.1499938964844,0.5144902467727661,-8827.845703125,304.17584228515625,0.9990000128746032,0.6331498622894287,0.5714554190635681,293.19207763671875,297.1499938964844,293.1499938964844,0.0310235004872083,-5381.2900390625,304.15545654296875,0.4897834658622741,0.0736430212855339,0.3489003777503967,291.3930053710937,291.1499938964844,259.0140686035156,257.6081848144531,279.1787414550781,293.2632141113281,291.3894958496094,1.0,0.4392283260822296,0.6157531142234802,0.6157531142234802,1.0,1.0,-2.146923303604126,0.8831228613853455,1.2638003826141355,0.3929223418235779,0.0,0.0,0.6965031623840332,117.2741470336914,114.0,-70.58779907226562,-26278.17578125,990.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6002197265625,312.4995422363281,278.1499938964844,0.0,18000.0,314.75,37053.44921875,36000.0,0.0,0.0,0.9251368045806884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230351209640503,1.230368733406067,-1.757193786033895e-05,0.0,0.0009388962644152,0.0,0.0,263.6298217773437,0.0,0.0,0.0,0.7294279336929321,4.0,0.0,1.0
463620,293.3137512207031,297.1499938964844,293.1499938964844,0.2068123072385788,-4090.0478515625,304.16815185546875,0.7855122685432434,0.2890366017818451,0.2637927532196045,293.3194580078125,297.1499938964844,293.1499938964844,0.1610322296619415,-3527.996337890625,304.1694641113281,0.7357989549636841,0.2355352491140365,0.2275188863277435,293.1993713378906,297.1499938964844,293.1499938964844,0.4304569959640503,-5679.3642578125,304.1552734375,0.9583466053009032,0.5223947763442993,0.366666167974472,293.1569519042969,297.1499938964844,293.1499938964844,0.5184937715530396,-8891.2646484375,304.1605834960937,0.9990000128746032,0.6327423453330994,0.5738003253936768,293.1935119628906,297.1499938964844,293.1499938964844,0.0302056632936,-5313.2509765625,304.1549987792969,0.486081451177597,0.0722875297069549,0.3430368602275848,291.33819580078125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.267578125,291.3353271484375,1.0,0.4375457465648651,0.6184288263320923,0.6184288263320923,1.0,1.0,-2.1304101943969727,0.8776147365570068,1.2527954578399658,0.3907694220542907,0.0,0.0,0.6752068996429443,117.5285873413086,117.0,-72.37726593017578,-25970.0859375,975.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0966186523437,312.71124267578125,278.1499938964844,0.0,18000.0,314.75,36770.9609375,36000.0,0.0,0.0,0.9077544808387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151789903640747,1.151806354522705,-1.637162313272711e-05,0.0,0.0009212553850375,0.0,0.0,226.43397521972656,0.0,0.0,0.0,0.6955878138542175,4.0,0.0,1.0
463680,293.3137512207031,297.1499938964844,293.1499938964844,0.2068123072385788,-4090.0478515625,304.16815185546875,0.7855122685432434,0.2890366017818451,0.2637927532196045,293.3194580078125,297.1499938964844,293.1499938964844,0.1610322296619415,-3527.996337890625,304.1694641113281,0.7357989549636841,0.2355352491140365,0.2275188863277435,293.1993713378906,297.1499938964844,293.1499938964844,0.4304569959640503,-5679.3642578125,304.1552734375,0.9583466053009032,0.5223947763442993,0.366666167974472,293.1569519042969,297.1499938964844,293.1499938964844,0.5184937715530396,-8891.2646484375,304.1605834960937,0.9990000128746032,0.6327423453330994,0.5738003253936768,293.1935119628906,297.1499938964844,293.1499938964844,0.0302056632936,-5313.2509765625,304.1549987792969,0.486081451177597,0.0722875297069549,0.3430368602275848,291.33819580078125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.267578125,291.3353271484375,1.0,0.4375457465648651,0.6184288263320923,0.6184288263320923,1.0,1.0,-2.1304101943969727,0.8776147365570068,1.2527954578399658,0.3907694220542907,0.0,0.0,0.6752068996429443,117.5285873413086,117.0,-72.37726593017578,-25970.0859375,975.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0966186523437,312.71124267578125,278.1499938964844,0.0,18000.0,314.75,36770.9609375,36000.0,0.0,0.0,0.9077544808387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151789903640747,1.151806354522705,-1.637162313272711e-05,0.0,0.0009212553850375,0.0,0.0,226.43397521972656,0.0,0.0,0.0,0.6955878138542175,4.0,0.0,1.0
463740,293.3162536621094,297.1499938964844,293.1499938964844,0.2035910636186599,-4040.216064453125,304.16748046875,0.7791152596473694,0.2843807637691498,0.2596858441829681,293.3249206542969,297.1499938964844,293.1499938964844,0.1572431474924087,-3462.307861328125,304.1693115234375,0.7289047837257385,0.2301360964775085,0.2225089222192764,293.2026062011719,297.1499938964844,293.1499938964844,0.4303314089775085,-5678.978515625,304.1537475585937,0.9543583989143372,0.5204911231994629,0.3654075264930725,293.1674194335937,297.1499938964844,293.1499938964844,0.5249179601669312,-8986.3330078125,304.1463928222656,0.9990000128746032,0.6304646730422974,0.578554630279541,293.19512939453125,297.1499938964844,293.1499938964844,0.0289305839687585,-5241.4560546875,304.15545654296875,0.4813657402992248,0.0708552449941635,0.3369728028774261,291.29315185546875,291.1499938964844,259.093505859375,257.68121337890625,279.1761169433594,293.27264404296875,291.29071044921875,1.0,0.4367912113666534,0.6209768056869507,0.6209768056869507,1.0,1.0,-2.116374015808105,0.8730829358100891,1.2432911396026611,0.3890856206417084,0.0,0.0,0.6592031121253967,118.60224151611328,120.0,-64.2588119506836,-25719.416015625,965.8033447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5041809082031,312.88604736328125,278.1499938964844,0.0,18000.0,314.2699890136719,36559.80859375,36000.0,0.0,0.0,0.8846433758735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935648679733276,1.0935804843902588,-1.5529978554695845e-05,0.0,0.0008978005498647,0.0,0.0,201.4506378173828,0.0,0.0,0.0,0.6709606647491455,4.0,0.0,1.0
463800,293.3162536621094,297.1499938964844,293.1499938964844,0.2035910636186599,-4040.216064453125,304.16748046875,0.7791152596473694,0.2843807637691498,0.2596858441829681,293.3249206542969,297.1499938964844,293.1499938964844,0.1572431474924087,-3462.307861328125,304.1693115234375,0.7289047837257385,0.2301360964775085,0.2225089222192764,293.2026062011719,297.1499938964844,293.1499938964844,0.4303314089775085,-5678.978515625,304.1537475585937,0.9543583989143372,0.5204911231994629,0.3654075264930725,293.1674194335937,297.1499938964844,293.1499938964844,0.5249179601669312,-8986.3330078125,304.1463928222656,0.9990000128746032,0.6304646730422974,0.578554630279541,293.19512939453125,297.1499938964844,293.1499938964844,0.0289305839687585,-5241.4560546875,304.15545654296875,0.4813657402992248,0.0708552449941635,0.3369728028774261,291.29315185546875,291.1499938964844,259.093505859375,257.68121337890625,279.1761169433594,293.27264404296875,291.29071044921875,1.0,0.4367912113666534,0.6209768056869507,0.6209768056869507,1.0,1.0,-2.116374015808105,0.8730829358100891,1.2432911396026611,0.3890856206417084,0.0,0.0,0.6592031121253967,118.60224151611328,120.0,-64.2588119506836,-25719.416015625,965.8033447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5041809082031,312.88604736328125,278.1499938964844,0.0,18000.0,314.2699890136719,36559.80859375,36000.0,0.0,0.0,0.8846433758735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935648679733276,1.0935804843902588,-1.5529978554695845e-05,0.0,0.0008978005498647,0.0,0.0,201.4506378173828,0.0,0.0,0.0,0.6709606647491455,4.0,0.0,1.0
463860,293.3184509277344,297.1499938964844,293.1499938964844,0.2003525644540786,-3989.8447265625,304.16705322265625,0.7720288634300232,0.2797220945358276,0.255593478679657,293.3301086425781,297.1499938964844,293.1499938964844,0.1533751189708709,-3394.802490234375,304.1693115234375,0.72122722864151,0.2246544510126114,0.2174361497163772,293.2057800292969,297.1499938964844,293.1499938964844,0.4301260113716125,-5677.51708984375,304.1528625488281,0.9492692351341248,0.5185100436210632,0.3641078174114227,293.1854858398437,297.1499938964844,293.1499938964844,0.53340744972229,-9108.0068359375,304.13348388671875,0.9990000128746032,0.6263729929924011,0.5849955677986145,293.1969909667969,297.1499938964844,293.1499938964844,0.0281126573681831,-5156.57421875,304.1549987792969,0.4755688905715942,0.069339133799076,0.3306449055671692,291.2496032714844,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.24725341796875,1.0,0.4366834759712219,0.6233295202255249,0.6233295202255249,1.0,1.0,-2.10394024848938,0.8690920472145081,1.2348482608795166,0.3876278400421142,0.0,0.0,0.6488133072853088,120.26212310791016,123.0,-61.10902404785156,-25484.326171875,959.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7470397949219,312.9673156738281,278.1499938964844,0.0,18000.0,314.2699890136719,36366.20703125,36000.0,0.0,0.0,0.8647478818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535032749176023,1.0535181760787964,-1.4963869944040198e-05,0.0,0.0008776091854088,0.0,0.0,185.3726806640625,0.0,0.0,0.0,0.6542860269546509,4.0,0.0,1.0
463920,293.3184509277344,297.1499938964844,293.1499938964844,0.2003525644540786,-3989.8447265625,304.16705322265625,0.7720288634300232,0.2797220945358276,0.255593478679657,293.3301086425781,297.1499938964844,293.1499938964844,0.1533751189708709,-3394.802490234375,304.1693115234375,0.72122722864151,0.2246544510126114,0.2174361497163772,293.2057800292969,297.1499938964844,293.1499938964844,0.4301260113716125,-5677.51708984375,304.1528625488281,0.9492692351341248,0.5185100436210632,0.3641078174114227,293.1854858398437,297.1499938964844,293.1499938964844,0.53340744972229,-9108.0068359375,304.13348388671875,0.9990000128746032,0.6263729929924011,0.5849955677986145,293.1969909667969,297.1499938964844,293.1499938964844,0.0281126573681831,-5156.57421875,304.1549987792969,0.4755688905715942,0.069339133799076,0.3306449055671692,291.2496032714844,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.24725341796875,1.0,0.4366834759712219,0.6233295202255249,0.6233295202255249,1.0,1.0,-2.10394024848938,0.8690920472145081,1.2348482608795166,0.3876278400421142,0.0,0.0,0.6488133072853088,120.26212310791016,123.0,-61.10902404785156,-25484.326171875,959.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7470397949219,312.9673156738281,278.1499938964844,0.0,18000.0,314.2699890136719,36366.20703125,36000.0,0.0,0.0,0.8647478818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535032749176023,1.0535181760787964,-1.4963869944040198e-05,0.0,0.0008776091854088,0.0,0.0,185.3726806640625,0.0,0.0,0.0,0.6542860269546509,4.0,0.0,1.0
463980,293.3203430175781,297.1499938964844,293.1499938964844,0.1969610452651977,-3936.5810546875,304.1670227050781,0.7640039324760437,0.2750742137432098,0.2515354752540588,293.3349304199219,297.1499938964844,293.1499938964844,0.149337038397789,-3323.65185546875,304.16961669921875,0.7122088670730591,0.2191103994846344,0.2123286724090576,293.2088928222656,297.1499938964844,293.1499938964844,0.4295247197151184,-5671.50244140625,304.1529235839844,0.9425861835479736,0.5164694786071777,0.3627865016460418,293.208740234375,297.1499938964844,293.1499938964844,0.540290117263794,-9202.6162109375,304.12811279296875,0.998328983783722,0.6207650899887085,0.5897601246833801,293.1988830566406,297.1499938964844,293.1499938964844,0.0272985305637121,-5067.98681640625,304.1546936035156,0.4678684771060943,0.0677621811628341,0.3241368532180786,291.2159423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.17449951171875,293.27978515625,291.2144775390625,1.0,0.4368999600410461,0.6257433891296387,0.6257433891296387,1.0,1.0,-2.089311361312866,0.8640526533126831,1.2252585887908936,0.3857584297657013,0.0,0.0,0.642417848110199,122.69314575195312,126.0,-47.65619659423828,-25265.17578125,954.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8583374023437,312.9922790527344,278.1499938964844,0.0,18000.0,314.2699890136719,36223.75390625,36000.0,0.0,0.0,0.8454632759094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0292844772338867,1.0292991399765017,-1.462534328311449e-05,0.0,0.0008580377325415,0.0,0.0,176.0666046142578,0.0,0.0,0.0,0.6442356109619141,4.0,0.0,1.0
464040,293.3203430175781,297.1499938964844,293.1499938964844,0.1969610452651977,-3936.5810546875,304.1670227050781,0.7640039324760437,0.2750742137432098,0.2515354752540588,293.3349304199219,297.1499938964844,293.1499938964844,0.149337038397789,-3323.65185546875,304.16961669921875,0.7122088670730591,0.2191103994846344,0.2123286724090576,293.2088928222656,297.1499938964844,293.1499938964844,0.4295247197151184,-5671.50244140625,304.1529235839844,0.9425861835479736,0.5164694786071777,0.3627865016460418,293.208740234375,297.1499938964844,293.1499938964844,0.540290117263794,-9202.6162109375,304.12811279296875,0.998328983783722,0.6207650899887085,0.5897601246833801,293.1988830566406,297.1499938964844,293.1499938964844,0.0272985305637121,-5067.98681640625,304.1546936035156,0.4678684771060943,0.0677621811628341,0.3241368532180786,291.2159423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.17449951171875,293.27978515625,291.2144775390625,1.0,0.4368999600410461,0.6257433891296387,0.6257433891296387,1.0,1.0,-2.089311361312866,0.8640526533126831,1.2252585887908936,0.3857584297657013,0.0,0.0,0.642417848110199,122.69314575195312,126.0,-47.65619659423828,-25265.17578125,954.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8583374023437,312.9922790527344,278.1499938964844,0.0,18000.0,314.2699890136719,36223.75390625,36000.0,0.0,0.0,0.8454632759094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0292844772338867,1.0292991399765017,-1.462534328311449e-05,0.0,0.0008580377325415,0.0,0.0,176.0666046142578,0.0,0.0,0.0,0.6442356109619141,4.0,0.0,1.0
464100,293.3211364746094,297.1499938964844,293.1499938964844,0.1951272189617157,-3907.4365234375,304.1672668457031,0.7591323852539062,0.2727605104446411,0.2495473325252533,293.3371887207031,297.1499938964844,293.1499938964844,0.1472033858299255,-3285.657470703125,304.169921875,0.7064678072929382,0.2163256406784057,0.2097944170236587,293.2103881835937,297.1499938964844,293.1499938964844,0.4288628399372101,-5664.4296875,304.1535949707031,0.9378331303596495,0.5154312252998352,0.3621389865875244,293.2174987792969,297.1499938964844,293.1499938964844,0.5384607911109924,-9173.9384765625,304.1354064941406,0.9945274591445924,0.6182966232299805,0.5873290300369263,293.1997375488281,297.1499938964844,293.1499938964844,0.026778595522046,-5021.515625,304.15478515625,0.4624768197536468,0.066974252462387,0.3210139572620392,291.2091979980469,291.1499938964844,259.18048095703125,257.762451171875,279.17608642578125,293.2822265625,291.2086181640625,1.0,0.4368484914302826,0.6271700263023376,0.6271700263023376,1.0,1.0,-2.0763819217681885,0.8591042757034302,1.2172776460647583,0.3835768103599548,0.0,0.0,0.6391952037811279,124.52816009521484,126.0,-32.334285736083984,-25112.90625,948.6781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8732604980469,312.9882202148437,278.1499938964844,0.0,18000.0,313.7900085449219,36198.234375,36000.0,0.0,0.0,0.8313189744949341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197874307632446,1.0198019742965698,-1.4501400983135682e-05,0.0,0.000843683083076,0.0,0.0,172.57542419433594,0.0,0.0,0.0,0.6402814388275146,4.0,0.0,1.0
464160,293.3219299316406,297.1499938964844,293.1499938964844,0.1933052688837051,-3878.46923828125,304.1674499511719,0.75455641746521,0.2704357504844665,0.2475481331348419,293.3394470214844,297.1499938964844,293.1499938964844,0.1450673788785934,-3247.5419921875,304.1701965332031,0.7008157968521118,0.2135131806135177,0.2072343677282333,293.2119140625,297.1499938964844,293.1499938964844,0.4282087385654449,-5657.5185546875,304.1541442871094,0.9333720207214355,0.514361560344696,0.3614691197872162,293.2233581542969,297.1499938964844,293.1499938964844,0.5370369553565979,-9151.7099609375,304.1405944824219,0.990973711013794,0.6162899136543274,0.5853261351585388,293.2006225585937,297.1499938964844,293.1499938964844,0.0262605510652065,-4974.79052734375,304.15484619140625,0.4570354521274566,0.0661737918853759,0.3178301751613617,291.201904296875,291.1499938964844,259.1958923339844,257.7770690917969,279.17706298828125,293.28436279296875,291.2004089355469,1.0,0.4367624521255493,0.62859708070755,0.62859708070755,1.0,1.0,-2.063872098922729,0.8543325662612915,1.209539532661438,0.3814773559570312,0.0,0.0,0.6364172697067261,126.2392349243164,129.0,-29.93497085571289,-24932.6875,942.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8443908691406,312.9444885253906,278.1499938964844,0.0,18000.0,313.7900085449219,36188.94140625,36000.0,0.0,0.0,0.8214656114578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099706649780271,1.009985089302063,-1.4378299965756014e-05,0.0,0.000833683181554,0.0,0.0,169.05609130859375,0.0,0.0,0.0,0.6363239884376526,4.0,0.0,1.0
464220,293.3233642578125,297.1499938964844,293.1499938964844,0.1897215545177459,-3821.41845703125,304.1676025390625,0.7460106611251831,0.2657914161682129,0.2435344755649566,293.3437805175781,297.1499938964844,293.1499938964844,0.1407977938652038,-3171.072998046875,304.17059326171875,0.6898000836372375,0.2078309506177902,0.2020423412322998,293.2149963378906,297.1499938964844,293.1499938964844,0.4269747138023376,-5644.607421875,304.1548156738281,0.92503559589386,0.5121724605560303,0.360078364610672,293.2305908203125,297.1499938964844,293.1499938964844,0.5350151062011719,-9120.7744140625,304.14703369140625,0.9843208193778992,0.6129567623138428,0.582176148891449,293.2022399902344,297.1499938964844,293.1499938964844,0.025226779282093,-4880.3798828125,304.15496826171875,0.4468386769294739,0.0645592659711837,0.3113237023353576,291.1819763183594,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.287841796875,291.1809387207031,1.0,0.4365329146385193,0.6314377188682556,0.6314377188682556,1.0,1.0,-2.039548635482788,0.8450465202331543,1.1945019960403442,0.3774105608463287,0.0,0.0,0.6336048245429993,129.4533233642578,132.0,-26.34425544738769,-24606.693359375,931.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7284240722656,312.8360900878906,278.1499938964844,0.0,18000.0,313.7900085449219,36103.91796875,36000.0,0.0,0.0,0.8026158213615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981696009635924,0.9981838464736938,-1.4215164810593706e-05,0.0,0.0008145530009642,0.0,0.0,164.74539184570312,0.0,0.0,0.0,0.6315209269523621,4.0,0.0,1.0
464280,293.3233642578125,297.1499938964844,293.1499938964844,0.1897215545177459,-3821.41845703125,304.1676025390625,0.7460106611251831,0.2657914161682129,0.2435344755649566,293.3437805175781,297.1499938964844,293.1499938964844,0.1407977938652038,-3171.072998046875,304.17059326171875,0.6898000836372375,0.2078309506177902,0.2020423412322998,293.2149963378906,297.1499938964844,293.1499938964844,0.4269747138023376,-5644.607421875,304.1548156738281,0.92503559589386,0.5121724605560303,0.360078364610672,293.2305908203125,297.1499938964844,293.1499938964844,0.5350151062011719,-9120.7744140625,304.14703369140625,0.9843208193778992,0.6129567623138428,0.582176148891449,293.2022399902344,297.1499938964844,293.1499938964844,0.025226779282093,-4880.3798828125,304.15496826171875,0.4468386769294739,0.0645592659711837,0.3113237023353576,291.1819763183594,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.287841796875,291.1809387207031,1.0,0.4365329146385193,0.6314377188682556,0.6314377188682556,1.0,1.0,-2.039548635482788,0.8450465202331543,1.1945019960403442,0.3774105608463287,0.0,0.0,0.6336048245429993,129.4533233642578,132.0,-26.34425544738769,-24606.693359375,931.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7284240722656,312.8360900878906,278.1499938964844,0.0,18000.0,313.7900085449219,36103.91796875,36000.0,0.0,0.0,0.8026158213615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981696009635924,0.9981838464736938,-1.4215164810593706e-05,0.0,0.0008145530009642,0.0,0.0,164.74539184570312,0.0,0.0,0.0,0.6315209269523621,4.0,0.0,1.0
464340,293.324462890625,297.1499938964844,293.1499938964844,0.1860825568437576,-3763.161376953125,304.1678161621094,0.7380250096321106,0.261174201965332,0.2395341098308563,293.3478698730469,297.1499938964844,293.1499938964844,0.1364354193210601,-3092.336181640625,304.1709899902344,0.679050862789154,0.2020939588546753,0.1967861056327819,293.2178955078125,297.1499938964844,293.1499938964844,0.4255068302154541,-5629.18701171875,304.1556701660156,0.9172781109809875,0.5099343061447144,0.3586457073688507,293.2352600097656,297.1499938964844,293.1499938964844,0.5330585241317749,-9092.1142578125,304.1512145996094,0.9778502583503724,0.6099656224250793,0.5794713497161865,293.2037048339844,297.1499938964844,293.1499938964844,0.0241895075887441,-4783.095703125,304.155029296875,0.4374503791332245,0.0629410073161125,0.3047543466091156,291.16650390625,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29071044921875,291.16552734375,1.0,0.4362691938877105,0.6342445015907288,0.6342445015907288,1.0,1.0,-2.015573263168335,0.8358315825462341,1.1797417402267456,0.3733696937561035,0.0,0.0,0.6324611306190491,132.53390502929688,135.0,-22.5911808013916,-24290.544921875,919.8224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5416564941406,312.6909484863281,278.1499938964844,0.0,18000.0,313.3099975585937,36046.87890625,36000.0,0.0,0.0,0.7802866697311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924441576004028,0.9924582839012146,-1.4133056538412347e-05,0.0,0.000791891827248,0.0,0.0,162.65084838867188,0.0,0.0,0.0,0.6291828155517578,4.0,0.0,1.0
464400,293.324462890625,297.1499938964844,293.1499938964844,0.1860825568437576,-3763.161376953125,304.1678161621094,0.7380250096321106,0.261174201965332,0.2395341098308563,293.3478698730469,297.1499938964844,293.1499938964844,0.1364354193210601,-3092.336181640625,304.1709899902344,0.679050862789154,0.2020939588546753,0.1967861056327819,293.2178955078125,297.1499938964844,293.1499938964844,0.4255068302154541,-5629.18701171875,304.1556701660156,0.9172781109809875,0.5099343061447144,0.3586457073688507,293.2352600097656,297.1499938964844,293.1499938964844,0.5330585241317749,-9092.1142578125,304.1512145996094,0.9778502583503724,0.6099656224250793,0.5794713497161865,293.2037048339844,297.1499938964844,293.1499938964844,0.0241895075887441,-4783.095703125,304.155029296875,0.4374503791332245,0.0629410073161125,0.3047543466091156,291.16650390625,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29071044921875,291.16552734375,1.0,0.4362691938877105,0.6342445015907288,0.6342445015907288,1.0,1.0,-2.015573263168335,0.8358315825462341,1.1797417402267456,0.3733696937561035,0.0,0.0,0.6324611306190491,132.53390502929688,135.0,-22.5911808013916,-24290.544921875,919.8224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5416564941406,312.6909484863281,278.1499938964844,0.0,18000.0,313.3099975585937,36046.87890625,36000.0,0.0,0.0,0.7802866697311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924441576004028,0.9924582839012146,-1.4133056538412347e-05,0.0,0.000791891827248,0.0,0.0,162.65084838867188,0.0,0.0,0.0,0.6291828155517578,4.0,0.0,1.0
464460,293.3244934082031,297.1499938964844,293.1499938964844,0.1826065331697464,-3707.4345703125,304.1676330566406,0.7305981516838074,0.2567414343357086,0.2356391698122024,293.3508605957031,297.1499938964844,293.1499938964844,0.1321671158075332,-3014.891845703125,304.17108154296875,0.6687853932380676,0.196474015712738,0.1915713250637054,293.21990966796875,297.1499938964844,293.1499938964844,0.424197107553482,-5615.64794921875,304.15594482421875,0.910287380218506,0.5078073740005493,0.3572435081005096,293.2381286621094,297.1499938964844,293.1499938964844,0.5313602685928345,-9068.080078125,304.1535949707031,0.9715598225593568,0.6072198748588562,0.5769750475883484,293.2041320800781,297.1499938964844,293.1499938964844,0.0232520550489425,-4693.40478515625,304.1549072265625,0.4292341470718384,0.0614873692393302,0.2985984981060028,291.1472473144531,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924194335937,291.1459350585937,1.0,0.4360304474830627,0.6369549036026001,0.6369549036026001,1.0,1.0,-1.9925572872161863,0.8269419074058533,1.1656153202056885,0.3694450259208679,0.0,0.0,0.6340247392654419,135.46832275390625,138.0,-26.395736694335938,-23967.904296875,908.8121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2417297363281,312.47491455078125,278.1499938964844,0.0,18000.0,313.3099975585937,35971.453125,36000.0,0.0,0.0,0.7629364728927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936480522155762,0.993662178516388,-1.41305190481944e-05,0.0,0.0007742835441604,0.0,0.0,162.91160583496094,0.0,0.0,0.0,0.629656195640564,4.0,0.0,1.0
464520,293.3244934082031,297.1499938964844,293.1499938964844,0.1826065331697464,-3707.4345703125,304.1676330566406,0.7305981516838074,0.2567414343357086,0.2356391698122024,293.3508605957031,297.1499938964844,293.1499938964844,0.1321671158075332,-3014.891845703125,304.17108154296875,0.6687853932380676,0.196474015712738,0.1915713250637054,293.21990966796875,297.1499938964844,293.1499938964844,0.424197107553482,-5615.64794921875,304.15594482421875,0.910287380218506,0.5078073740005493,0.3572435081005096,293.2381286621094,297.1499938964844,293.1499938964844,0.5313602685928345,-9068.080078125,304.1535949707031,0.9715598225593568,0.6072198748588562,0.5769750475883484,293.2041320800781,297.1499938964844,293.1499938964844,0.0232520550489425,-4693.40478515625,304.1549072265625,0.4292341470718384,0.0614873692393302,0.2985984981060028,291.1472473144531,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924194335937,291.1459350585937,1.0,0.4360304474830627,0.6369549036026001,0.6369549036026001,1.0,1.0,-1.9925572872161863,0.8269419074058533,1.1656153202056885,0.3694450259208679,0.0,0.0,0.6340247392654419,135.46832275390625,138.0,-26.395736694335938,-23967.904296875,908.8121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2417297363281,312.47491455078125,278.1499938964844,0.0,18000.0,313.3099975585937,35971.453125,36000.0,0.0,0.0,0.7629364728927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936480522155762,0.993662178516388,-1.41305190481944e-05,0.0,0.0007742835441604,0.0,0.0,162.91160583496094,0.0,0.0,0.0,0.629656195640564,4.0,0.0,1.0
464580,293.3235168457031,297.1499938964844,293.1499938964844,0.1792933493852615,-3654.125732421875,304.16729736328125,0.7237247824668884,0.2525184452533722,0.2319449484348297,293.3525695800781,297.1499938964844,293.1499938964844,0.1280387341976165,-2939.484375,304.1709289550781,0.6592592000961304,0.1910322159528732,0.1865308880805969,293.2209777832031,297.1499938964844,293.1499938964844,0.422954261302948,-5602.84521484375,304.1560363769531,0.9042516946792604,0.5058175325393677,0.3559465706348419,293.2396850585937,297.1499938964844,293.1499938964844,0.5297207236289978,-9045.34765625,304.1551208496094,0.965584397315979,0.6046686768531799,0.5746868848800659,293.2033996582031,297.1499938964844,293.1499938964844,0.0224943701177835,-4619.3837890625,304.154541015625,0.4225702881813049,0.0602624006569385,0.2935024201869964,291.12957763671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2929382324219,291.1284484863281,1.0,0.4359151721000671,0.6395057439804077,0.6395057439804077,1.0,1.0,-1.9716413021087649,0.8188676834106445,1.15277361869812,0.3658879995346069,0.0,0.0,0.6379602551460266,138.23175048828125,141.0,-24.71169090270996,-23686.775390625,899.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8809509277344,312.2349548339844,278.1499938964844,0.0,18000.0,313.3099975585937,35900.28515625,36000.0,0.0,0.0,0.7475287318229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030877590179443,1.0031020641326904,-1.4228882719180548e-05,0.0,0.0007586466381326,0.0,0.0,166.04051208496094,0.0,0.0,0.0,0.633408784866333,4.0,0.0,1.0
464640,293.3235168457031,297.1499938964844,293.1499938964844,0.1792933493852615,-3654.125732421875,304.16729736328125,0.7237247824668884,0.2525184452533722,0.2319449484348297,293.3525695800781,297.1499938964844,293.1499938964844,0.1280387341976165,-2939.484375,304.1709289550781,0.6592592000961304,0.1910322159528732,0.1865308880805969,293.2209777832031,297.1499938964844,293.1499938964844,0.422954261302948,-5602.84521484375,304.1560363769531,0.9042516946792604,0.5058175325393677,0.3559465706348419,293.2396850585937,297.1499938964844,293.1499938964844,0.5297207236289978,-9045.34765625,304.1551208496094,0.965584397315979,0.6046686768531799,0.5746868848800659,293.2033996582031,297.1499938964844,293.1499938964844,0.0224943701177835,-4619.3837890625,304.154541015625,0.4225702881813049,0.0602624006569385,0.2935024201869964,291.12957763671875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2929382324219,291.1284484863281,1.0,0.4359151721000671,0.6395057439804077,0.6395057439804077,1.0,1.0,-1.9716413021087649,0.8188676834106445,1.15277361869812,0.3658879995346069,0.0,0.0,0.6379602551460266,138.23175048828125,141.0,-24.71169090270996,-23686.775390625,899.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8809509277344,312.2349548339844,278.1499938964844,0.0,18000.0,313.3099975585937,35900.28515625,36000.0,0.0,0.0,0.7475287318229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030877590179443,1.0031020641326904,-1.4228882719180548e-05,0.0,0.0007586466381326,0.0,0.0,166.04051208496094,0.0,0.0,0.0,0.633408784866333,4.0,0.0,1.0
464700,293.3228454589844,297.1499938964844,293.1499938964844,0.1776711791753769,-3627.937744140625,304.1670837402344,0.7203568816184998,0.2504524290561676,0.2301439046859741,293.35321044921875,297.1499938964844,293.1499938964844,0.126005470752716,-2902.14453125,304.1708374023437,0.6546851396560669,0.1883456856012344,0.1840493232011795,293.22137451171875,297.1499938964844,293.1499938964844,0.4223268330097198,-5596.37353515625,304.15606689453125,0.9014790058135986,0.5048401951789856,0.3553144931793213,293.240234375,297.1499938964844,293.1499938964844,0.528886079788208,-9033.8876953125,304.1557006835937,0.9626210927963256,0.6034228205680847,0.5735784769058228,293.20281982421875,297.1499938964844,293.1499938964844,0.0221596341580152,-4586.17919921875,304.1543273925781,0.4196127355098724,0.0597007684409618,0.2912174165248871,291.1214599609375,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.29296875,291.12042236328125,1.0,0.4359070658683777,0.6407343149185181,0.6407343149185181,1.0,1.0,-1.961664080619812,0.8150060176849365,1.1466580629348757,0.3641848564147949,0.0,0.0,0.6406834125518799,139.6006622314453,141.0,-23.487154006958008,-23554.5,894.8848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68133544921875,312.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,35868.8828125,35280.0,0.0,0.0,0.7389859557151794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101659297943115,1.0101802349090576,-1.4308313438959884e-05,0.0,0.0007499768398702,0.0,0.0,168.46240234375,0.0,0.0,0.0,0.6262599229812622,4.0,0.0,1.0
464760,293.3221130371094,297.1499938964844,293.1499938964844,0.176283374428749,-3605.839599609375,304.16650390625,0.7169821858406067,0.2484106570482254,0.2283652871847152,293.35369873046875,297.1499938964844,293.1499938964844,0.1241376474499702,-2868.02197265625,304.1704406738281,0.650212287902832,0.1856731474399566,0.1815830767154693,293.2217102050781,297.1499938964844,293.1499938964844,0.422202855348587,-5595.59814453125,304.1551818847656,0.8987661004066467,0.5038719773292542,0.3546878695487976,293.2406921386719,297.1499938964844,293.1499938964844,0.5286670327186584,-9031.4814453125,304.155029296875,0.9596510529518129,0.6021924614906311,0.5724834203720093,293.2021484375,297.1499938964844,293.1499938964844,0.0218832269310951,-4559.671875,304.1540222167969,0.4168301820755005,0.0591618530452251,0.2890499234199524,291.0999450683594,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.2929077148437,291.0976867675781,1.0,0.4359290301799774,0.6419379115104675,0.6419379115104675,1.0,1.0,-1.951895833015442,0.8112152814865112,1.1406805515289309,0.3625091016292572,0.0,0.0,0.6460633873939514,140.97384643554688,144.0,-41.07883834838867,-23376.38671875,890.7453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4721984863281,311.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35177.421875,35280.0,0.0,0.0,0.7322226166725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0118452310562134,1.01185941696167,-1.4172561350278556e-05,0.0,0.0007431128760799,0.0,0.0,167.62217712402344,0.0,0.0,0.0,0.635008692741394,4.0,0.0,1.0
464820,293.3211364746094,297.1499938964844,293.1499938964844,0.1743201166391372,-3573.87841796875,304.1664733886719,0.7128791809082031,0.2459874004125595,0.2262580841779709,293.35418701171875,297.1499938964844,293.1499938964844,0.1216855943202972,-2822.5517578125,304.1704406738281,0.6449666023254395,0.182478666305542,0.1786383390426635,293.2220458984375,297.1499938964844,293.1499938964844,0.4213083386421203,-5586.1337890625,304.1557006835937,0.8955625295639038,0.5027144551277161,0.353943407535553,293.2411193847656,297.1499938964844,293.1499938964844,0.52748703956604,-9015.0830078125,304.1560974121094,0.956074833869934,0.6007266044616699,0.5711871385574341,293.2012939453125,297.1499938964844,293.1499938964844,0.021515168249607,-4522.12548828125,304.1538391113281,0.4136743545532226,0.0585385262966156,0.28656867146492,291.09405517578125,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.2927551269531,291.0940246582031,1.0,0.4359925091266632,0.6433537602424622,0.6433537602424622,1.0,1.0,-1.9403985738754272,0.8067400455474854,1.133658528327942,0.3605253994464874,0.0,0.0,0.6512362957000732,142.63194274902344,144.0,-21.85912704467773,-23260.8359375,886.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2030334472656,311.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35049.94140625,35280.0,0.0,0.0,0.7248611450195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286800861358645,1.0286945104599,-1.4352332982525697e-05,0.0,0.0007356419228017,0.0,0.0,173.37103271484375,0.0,0.0,0.0,0.6415051817893982,4.0,0.0,1.0
464880,293.3204345703125,297.1499938964844,293.1499938964844,0.1730026602745056,-3552.3662109375,304.1664733886719,0.7100800275802612,0.2443856298923492,0.2248663157224655,293.3544921875,297.1499938964844,293.1499938964844,0.1200450658798217,-2791.99951171875,304.1704406738281,0.6415334939956665,0.1803541928529739,0.1766810715198516,293.2222900390625,297.1499938964844,293.1499938964844,0.4206506609916687,-5579.17626953125,304.15606689453125,0.8934472799301147,0.5019381046295166,0.3534455001354217,293.2414245605469,297.1499938964844,293.1499938964844,0.5266213417053223,-9003.1162109375,304.15679931640625,0.9536736607551576,0.59974604845047,0.5703226923942566,293.2007141113281,297.1499938964844,293.1499938964844,0.0212770774960517,-4497.49853515625,304.1537170410156,0.4116578102111816,0.0581343099474906,0.2849727571010589,291.0925598144531,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2926330566406,291.0919189453125,1.0,0.436054527759552,0.6442841291427612,0.6442841291427612,1.0,1.0,-1.93282437324524,0.8037829995155334,1.129041314125061,0.3592109084129333,0.0,0.0,0.6544415354728699,143.74673461914062,147.0,-17.447599411010742,-23164.513671875,883.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0151672363281,311.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,35046.76171875,35280.0,0.0,0.0,0.720404863357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038209080696106,1.0382236242294312,-1.4471213944489136e-05,0.0,0.000731119303964,0.0,0.0,176.83863830566406,0.0,0.0,0.0,0.6454088687896729,4.0,0.0,1.0
464940,293.31866455078125,297.1499938964844,293.1499938964844,0.1698200106620788,-3500.35009765625,304.1662902832031,0.7029185891151428,0.2404308021068573,0.2214317470788955,293.35504150390625,297.1499938964844,293.1499938964844,0.1160166338086128,-2716.671630859375,304.1703491210937,0.6331360340118408,0.175057053565979,0.1718030422925949,293.2228088378906,297.1499938964844,293.1499938964844,0.4191386699676513,-5563.32958984375,304.15655517578125,0.8882358074188232,0.4999962151050567,0.3521971106529236,293.2420654296875,297.1499938964844,293.1499938964844,0.5246100425720215,-8975.6337890625,304.1578674316406,0.9476279616355896,0.5972996950149536,0.5681620836257935,293.1991882324219,297.1499938964844,293.1499938964844,0.0207238737493753,-4439.845703125,304.15338134765625,0.4068401157855987,0.0571554824709892,0.2811418771743774,291.0838928222656,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.292236328125,291.0834350585937,1.0,0.4362692534923553,0.6465708613395691,0.6465708613395691,1.0,1.0,-1.914147973060608,0.7964630722999573,1.1176849603652954,0.3559433221817016,0.0,0.0,0.6638825535774231,146.56362915039062,150.0,-12.659283638000488,-22933.369140625,875.8381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5339050292969,311.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35002.28125,34200.0,0.0,0.0,0.7107230424880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653836727142334,1.0653985738754272,-1.4808284504397308e-05,0.0,0.0007212935015559,0.0,0.0,186.9349060058593,0.0,0.0,0.0,0.641674816608429,4.0,0.0,1.0
465000,293.31866455078125,297.1499938964844,293.1499938964844,0.1698200106620788,-3500.35009765625,304.1662902832031,0.7029185891151428,0.2404308021068573,0.2214317470788955,293.35504150390625,297.1499938964844,293.1499938964844,0.1160166338086128,-2716.671630859375,304.1703491210937,0.6331360340118408,0.175057053565979,0.1718030422925949,293.2228088378906,297.1499938964844,293.1499938964844,0.4191386699676513,-5563.32958984375,304.15655517578125,0.8882358074188232,0.4999962151050567,0.3521971106529236,293.2420654296875,297.1499938964844,293.1499938964844,0.5246100425720215,-8975.6337890625,304.1578674316406,0.9476279616355896,0.5972996950149536,0.5681620836257935,293.1991882324219,297.1499938964844,293.1499938964844,0.0207238737493753,-4439.845703125,304.15338134765625,0.4068401157855987,0.0571554824709892,0.2811418771743774,291.0838928222656,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.292236328125,291.0834350585937,1.0,0.4362692534923553,0.6465708613395691,0.6465708613395691,1.0,1.0,-1.914147973060608,0.7964630722999573,1.1176849603652954,0.3559433221817016,0.0,0.0,0.6638825535774231,146.56362915039062,150.0,-12.659283638000488,-22933.369140625,875.8381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5339050292969,311.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35002.28125,34200.0,0.0,0.0,0.7107230424880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653836727142334,1.0653985738754272,-1.4808284504397308e-05,0.0,0.0007212935015559,0.0,0.0,186.9349060058593,0.0,0.0,0.0,0.641674816608429,4.0,0.0,1.0
465060,293.3167419433594,297.1499938964844,293.1499938964844,0.1669218838214874,-3453.12646484375,304.1657409667969,0.6958350539207458,0.2365471869707107,0.2180612832307815,293.35546875,297.1499938964844,293.1499938964844,0.1121696680784225,-2644.48486328125,304.1700134277344,0.6248770356178284,0.169777050614357,0.1669420599937439,293.2232360839844,297.1499938964844,293.1499938964844,0.4181652367115021,-5553.53173828125,304.1561279296875,0.8831591010093689,0.4980692565441131,0.3509566187858581,293.24249267578125,297.1499938964844,293.1499938964844,0.5232576131820679,-8957.7890625,304.1576843261719,0.9415760040283204,0.594880998134613,0.5660228133201599,293.1976928710937,297.1499938964844,293.1499938964844,0.0202423427253961,-4389.96044921875,304.153076171875,0.4022113084793091,0.0562135055661201,0.2774903178215027,291.05975341796875,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29168701171875,291.0606384277344,1.0,0.4365569055080414,0.6488111615180969,0.6488111615180969,1.0,1.0,-1.8958197832107544,0.7892449498176575,1.106574773788452,0.3527042865753174,0.0,0.0,0.6781877875328064,149.412353515625,153.0,-14.63886547088623,-22684.59765625,869.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07208251953125,311.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33850.5234375,34200.0,0.0,0.0,0.7027263045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894423723220823,1.0894572734832764,-1.486262681282824e-05,0.0,0.0007131778402253,0.0,0.0,193.7447052001953,0.0,0.0,0.0,0.6635603904724121,4.0,0.0,1.0
465120,293.3167419433594,297.1499938964844,293.1499938964844,0.1669218838214874,-3453.12646484375,304.1657409667969,0.6958350539207458,0.2365471869707107,0.2180612832307815,293.35546875,297.1499938964844,293.1499938964844,0.1121696680784225,-2644.48486328125,304.1700134277344,0.6248770356178284,0.169777050614357,0.1669420599937439,293.2232360839844,297.1499938964844,293.1499938964844,0.4181652367115021,-5553.53173828125,304.1561279296875,0.8831591010093689,0.4980692565441131,0.3509566187858581,293.24249267578125,297.1499938964844,293.1499938964844,0.5232576131820679,-8957.7890625,304.1576843261719,0.9415760040283204,0.594880998134613,0.5660228133201599,293.1976928710937,297.1499938964844,293.1499938964844,0.0202423427253961,-4389.96044921875,304.153076171875,0.4022113084793091,0.0562135055661201,0.2774903178215027,291.05975341796875,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29168701171875,291.0606384277344,1.0,0.4365569055080414,0.6488111615180969,0.6488111615180969,1.0,1.0,-1.8958197832107544,0.7892449498176575,1.106574773788452,0.3527042865753174,0.0,0.0,0.6781877875328064,149.412353515625,153.0,-14.63886547088623,-22684.59765625,869.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07208251953125,311.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33850.5234375,34200.0,0.0,0.0,0.7027263045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894423723220823,1.0894572734832764,-1.486262681282824e-05,0.0,0.0007131778402253,0.0,0.0,193.7447052001953,0.0,0.0,0.0,0.6635603904724121,4.0,0.0,1.0
465180,293.31475830078125,297.1499938964844,293.1499938964844,0.1636693775653839,-3399.22705078125,304.1658935546875,0.6888644099235535,0.2327252179384231,0.2147483378648758,293.35577392578125,297.1499938964844,293.1499938964844,0.1080808937549591,-2566.60107421875,304.1701354980469,0.6164397597312927,0.1645098477602005,0.1620941311120987,293.2236633300781,297.1499938964844,293.1499938964844,0.4161416590213775,-5531.94287109375,304.15740966796875,0.8782047629356384,0.4961236119270324,0.3497100472450256,293.242919921875,297.1499938964844,293.1499938964844,0.5206109881401062,-8921.29296875,304.15948486328125,0.9355409741401672,0.5924521088600159,0.563884437084198,293.1962280273437,297.1499938964844,293.1499938964844,0.0197210162878036,-4332.55126953125,304.1529235839844,0.3975900113582611,0.055301334708929,0.2739836573600769,291.0657958984375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.2911071777344,291.0657958984375,1.0,0.4369039237499237,0.6510205864906311,0.6510205864906311,1.0,1.0,-1.877744436264038,0.7820957899093628,1.0956486463546753,0.3494815826416015,0.0,0.0,0.6888363361358643,152.29115295410156,156.0,-1.2086044549942017,-22482.466796875,862.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6072692871094,310.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,33859.51171875,34200.0,0.0,0.0,0.6966243982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229232549667358,1.1229385137557983,-1.531445923319552e-05,0.0,0.0007069851853884,0.0,0.0,207.3196563720703,0.0,0.0,0.0,0.6777465343475342,4.0,0.0,1.0
465240,293.31475830078125,297.1499938964844,293.1499938964844,0.1636693775653839,-3399.22705078125,304.1658935546875,0.6888644099235535,0.2327252179384231,0.2147483378648758,293.35577392578125,297.1499938964844,293.1499938964844,0.1080808937549591,-2566.60107421875,304.1701354980469,0.6164397597312927,0.1645098477602005,0.1620941311120987,293.2236633300781,297.1499938964844,293.1499938964844,0.4161416590213775,-5531.94287109375,304.15740966796875,0.8782047629356384,0.4961236119270324,0.3497100472450256,293.242919921875,297.1499938964844,293.1499938964844,0.5206109881401062,-8921.29296875,304.15948486328125,0.9355409741401672,0.5924521088600159,0.563884437084198,293.1962280273437,297.1499938964844,293.1499938964844,0.0197210162878036,-4332.55126953125,304.1529235839844,0.3975900113582611,0.055301334708929,0.2739836573600769,291.0657958984375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.2911071777344,291.0657958984375,1.0,0.4369039237499237,0.6510205864906311,0.6510205864906311,1.0,1.0,-1.877744436264038,0.7820957899093628,1.0956486463546753,0.3494815826416015,0.0,0.0,0.6888363361358643,152.29115295410156,156.0,-1.2086044549942017,-22482.466796875,862.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6072692871094,310.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,33859.51171875,34200.0,0.0,0.0,0.6966243982315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229232549667358,1.1229385137557983,-1.531445923319552e-05,0.0,0.0007069851853884,0.0,0.0,207.3196563720703,0.0,0.0,0.0,0.6777465343475342,4.0,0.0,1.0
