time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.313720703125,297.1499938964844,293.1499938964844,0.1620888411998748,-3372.989501953125,304.1658935546875,0.6854321360588074,0.2308391034603119,0.2131137102842331,293.3558959960937,297.1499938964844,293.1499938964844,0.1060663908720016,-2528.0283203125,304.1701354980469,0.6119894981384277,0.1618816256523132,0.1596750319004058,293.223876953125,297.1499938964844,293.1499938964844,0.4151681959629059,-5521.63134765625,304.1578369140625,0.8757760524749756,0.4951496124267578,0.3490841090679168,293.2430725097656,297.1499938964844,293.1499938964844,0.5193341374397278,-8903.8427734375,304.1600646972656,0.9325457811355592,0.5912413597106934,0.5628156065940857,293.1955261230469,297.1499938964844,293.1499938964844,0.0194741729646921,-4305.072265625,304.15283203125,0.3952198922634125,0.0548550300300121,0.2722765207290649,291.0671081542969,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2908020019531,291.0672912597656,1.0,0.4370961189270019,0.6521165370941162,0.6521165370941162,1.0,1.0,-1.8687916994094849,0.7785448431968689,1.0902467966079712,0.3478755056858063,0.0,0.0,0.694237470626831,153.73910522460938,156.0,1.544076442718506,-22382.23046875,859.6670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3838806152344,310.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,33855.9453125,33120.0,0.0,0.0,0.6941747665405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1397274732589722,1.139743089675903,-1.5544543202850036e-05,0.0,0.0007044991361908,0.0,0.0,214.3734436035156,0.0,0.0,0.0,0.6699422597885132,4.0,0.0,1.0
465360,293.31268310546875,297.1499938964844,293.1499938964844,0.1607745736837387,-3351.530517578125,304.1653747558594,0.6820416450500488,0.2289707064628601,0.211493894457817,293.35595703125,297.1499938964844,293.1499938964844,0.1042227372527122,-2492.92529296875,304.1698303222656,0.6073322296142578,0.1592576652765274,0.157259315252304,293.2240600585937,297.1499938964844,293.1499938964844,0.4148243963718414,-5518.498046875,304.1570129394531,0.873384416103363,0.4941813349723816,0.3484593629837036,293.2431945800781,297.1499938964844,293.1499938964844,0.518831729888916,-8897.8056640625,304.1591186523437,0.9295786023139954,0.5900402665138245,0.5617515444755554,293.19482421875,297.1499938964844,293.1499938964844,0.0192740745842456,-4283.98974609375,304.1526794433594,0.392774224281311,0.0544149242341518,0.2705975174903869,291.0511779785156,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.2904663085937,291.0494079589844,1.0,0.4372994899749756,0.6532073616981506,0.6532073616981506,1.0,1.0,-1.859901666641236,0.775013267993927,1.0848883390426636,0.3462749421596527,0.0,0.0,0.7022593021392822,155.19056701660156,159.0,-21.828556060791016,-22215.3125,856.6651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1815185546875,310.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32903.98828125,33120.0,0.0,0.0,0.6919360160827637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428937911987305,1.1429091691970823,-1.537314528832212e-05,0.0,0.0007022270583547,0.0,0.0,213.493408203125,0.0,0.0,0.0,0.6837061643600464,4.0,0.0,1.0
465420,293.310546875,297.1499938964844,293.1499938964844,0.157593235373497,-3298.265625,304.1655578613281,0.6754018068313599,0.2252827882766723,0.2083005756139755,293.3560485839844,297.1499938964844,293.1499938964844,0.1001789718866348,-2414.5673828125,304.16998291015625,0.5977166891098022,0.1540222465991974,0.1524398028850555,293.2243347167969,297.1499938964844,293.1499938964844,0.4126210808753967,-5494.904296875,304.15838623046875,0.8687183260917664,0.4922453463077545,0.3472180962562561,293.24334716796875,297.1499938964844,293.1499938964844,0.5159718990325928,-8858.3505859375,304.160888671875,0.9237585663795472,0.5876457095146179,0.5596440434455872,293.1934814453125,297.1499938964844,293.1499938964844,0.0187933444976806,-4228.64990234375,304.152587890625,0.3875603377819061,0.0535533167421817,0.2673235833644867,291.0606689453125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.28973388671875,291.0615234375,1.0,0.4377385973930359,0.6553767323493958,0.6553767323493958,1.0,1.0,-1.8423274755477903,0.7680180072784424,1.074309468269348,0.3430974185466766,0.0,0.0,0.7139289379119873,158.10133361816406,162.0,7.840341567993164,-22067.822265625,850.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7956237792969,310.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,32763.193359375,33120.0,0.0,0.0,0.6884490847587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814030408859253,1.1814188957214355,-1.5884836102486588e-05,0.0,0.0006986883236095,0.0,0.0,230.008056640625,0.0,0.0,0.0,0.699931800365448,4.0,0.0,1.0
465480,293.310546875,297.1499938964844,293.1499938964844,0.157593235373497,-3298.265625,304.1655578613281,0.6754018068313599,0.2252827882766723,0.2083005756139755,293.3560485839844,297.1499938964844,293.1499938964844,0.1001789718866348,-2414.5673828125,304.16998291015625,0.5977166891098022,0.1540222465991974,0.1524398028850555,293.2243347167969,297.1499938964844,293.1499938964844,0.4126210808753967,-5494.904296875,304.15838623046875,0.8687183260917664,0.4922453463077545,0.3472180962562561,293.24334716796875,297.1499938964844,293.1499938964844,0.5159718990325928,-8858.3505859375,304.160888671875,0.9237585663795472,0.5876457095146179,0.5596440434455872,293.1934814453125,297.1499938964844,293.1499938964844,0.0187933444976806,-4228.64990234375,304.152587890625,0.3875603377819061,0.0535533167421817,0.2673235833644867,291.0606689453125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.28973388671875,291.0615234375,1.0,0.4377385973930359,0.6553767323493958,0.6553767323493958,1.0,1.0,-1.8423274755477903,0.7680180072784424,1.074309468269348,0.3430974185466766,0.0,0.0,0.7139289379119873,158.10133361816406,162.0,7.840341567993164,-22067.822265625,850.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7956237792969,310.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,32763.193359375,33120.0,0.0,0.0,0.6884490847587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814030408859253,1.1814188957214355,-1.5884836102486588e-05,0.0,0.0006986883236095,0.0,0.0,230.008056640625,0.0,0.0,0.0,0.699931800365448,4.0,0.0,1.0
465540,293.308349609375,297.1499938964844,293.1499938964844,0.1544574648141861,-3245.54443359375,304.16558837890625,0.6689547896385193,0.2216587960720062,0.2051635533571243,293.3560485839844,297.1499938964844,293.1499938964844,0.0961711555719375,-2336.286376953125,304.16998291015625,0.587730884552002,0.1488049775362014,0.1476363241672516,293.22467041015625,297.1499938964844,293.1499938964844,0.4103167653083801,-5470.36181640625,304.159423828125,0.8641805648803711,0.4902953803539276,0.3459658026695251,293.2435607910156,297.1499938964844,293.1499938964844,0.5129823088645935,-8817.4052734375,304.1622314453125,0.9180968403816224,0.5852411985397339,0.5575253367424011,293.19219970703125,297.1499938964844,293.1499938964844,0.0183339789509773,-4174.6025390625,304.1524963378906,0.3822583556175232,0.0527151226997375,0.264157623052597,291.072998046875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2889709472656,291.07379150390625,1.0,0.4382139146327972,0.6575400233268738,0.6575400233268738,1.0,1.0,-1.8249433040618896,0.7610812783241272,1.0638619661331177,0.3399359285831451,0.0,0.0,0.7233594059944153,161.026611328125,165.0,14.636609077453612,-21889.267578125,845.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4491271972656,310.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32805.97265625,32040.0,0.0,0.0,0.68604576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117482423782349,1.211764574050903,-1.6335498003172688e-05,0.0,0.0006962492479942,0.0,0.0,244.06285095214844,0.0,0.0,0.0,0.6982738971710205,4.0,0.0,1.0
465600,293.308349609375,297.1499938964844,293.1499938964844,0.1544574648141861,-3245.54443359375,304.16558837890625,0.6689547896385193,0.2216587960720062,0.2051635533571243,293.3560485839844,297.1499938964844,293.1499938964844,0.0961711555719375,-2336.286376953125,304.16998291015625,0.587730884552002,0.1488049775362014,0.1476363241672516,293.22467041015625,297.1499938964844,293.1499938964844,0.4103167653083801,-5470.36181640625,304.159423828125,0.8641805648803711,0.4902953803539276,0.3459658026695251,293.2435607910156,297.1499938964844,293.1499938964844,0.5129823088645935,-8817.4052734375,304.1622314453125,0.9180968403816224,0.5852411985397339,0.5575253367424011,293.19219970703125,297.1499938964844,293.1499938964844,0.0183339789509773,-4174.6025390625,304.1524963378906,0.3822583556175232,0.0527151226997375,0.264157623052597,291.072998046875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2889709472656,291.07379150390625,1.0,0.4382139146327972,0.6575400233268738,0.6575400233268738,1.0,1.0,-1.8249433040618896,0.7610812783241272,1.0638619661331177,0.3399359285831451,0.0,0.0,0.7233594059944153,161.026611328125,165.0,14.636609077453612,-21889.267578125,845.3176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4491271972656,310.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32805.97265625,32040.0,0.0,0.0,0.68604576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117482423782349,1.211764574050903,-1.6335498003172688e-05,0.0,0.0006962492479942,0.0,0.0,244.06285095214844,0.0,0.0,0.0,0.6982738971710205,4.0,0.0,1.0
465660,293.3060913085937,297.1499938964844,293.1499938964844,0.1516386270523071,-3198.3291015625,304.1651306152344,0.6627312898635864,0.2181047052145004,0.2020876705646515,293.3559265136719,297.1499938964844,293.1499938964844,0.0923513025045394,-2261.6337890625,304.1697082519531,0.5774341225624084,0.1436100900173187,0.142852246761322,293.2248840332031,297.1499938964844,293.1499938964844,0.4086602032184601,-5453.197265625,304.1591491699219,0.8597923517227173,0.4883608818054199,0.3447198271751404,293.2435913085937,297.1499938964844,293.1499938964844,0.5107915997505188,-8788.23046875,304.16192626953125,0.9126742482185364,0.5828622579574585,0.5554233193397522,293.1909484863281,297.1499938964844,293.1499938964844,0.0179348811507225,-4128.1142578125,304.15234375,0.3770641386508941,0.0518993772566318,0.2610919177532196,291.0662841796875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2881164550781,291.0678405761719,1.0,0.4387227594852447,0.6596992611885071,0.6596992611885071,1.0,1.0,-1.807804107666016,0.7542306184768677,1.053573489189148,0.336804986000061,0.0,0.0,0.7353833317756653,163.95697021484375,168.0,7.280325889587402,-21676.287109375,839.9922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766357421875,309.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,31748.84375,32040.0,0.0,0.0,0.6841356158256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270692586898804,1.2270855903625488,-1.6323328964062966e-05,0.0,0.0006943106418475,0.0,0.0,248.67898559570312,0.0,0.0,0.0,0.717247724533081,4.0,0.0,1.0
465720,293.3060913085937,297.1499938964844,293.1499938964844,0.1516386270523071,-3198.3291015625,304.1651306152344,0.6627312898635864,0.2181047052145004,0.2020876705646515,293.3559265136719,297.1499938964844,293.1499938964844,0.0923513025045394,-2261.6337890625,304.1697082519531,0.5774341225624084,0.1436100900173187,0.142852246761322,293.2248840332031,297.1499938964844,293.1499938964844,0.4086602032184601,-5453.197265625,304.1591491699219,0.8597923517227173,0.4883608818054199,0.3447198271751404,293.2435913085937,297.1499938964844,293.1499938964844,0.5107915997505188,-8788.23046875,304.16192626953125,0.9126742482185364,0.5828622579574585,0.5554233193397522,293.1909484863281,297.1499938964844,293.1499938964844,0.0179348811507225,-4128.1142578125,304.15234375,0.3770641386508941,0.0518993772566318,0.2610919177532196,291.0662841796875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2881164550781,291.0678405761719,1.0,0.4387227594852447,0.6596992611885071,0.6596992611885071,1.0,1.0,-1.807804107666016,0.7542306184768677,1.053573489189148,0.336804986000061,0.0,0.0,0.7353833317756653,163.95697021484375,168.0,7.280325889587402,-21676.287109375,839.9922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766357421875,309.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,31748.84375,32040.0,0.0,0.0,0.6841356158256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270692586898804,1.2270855903625488,-1.6323328964062966e-05,0.0,0.0006943106418475,0.0,0.0,248.67898559570312,0.0,0.0,0.0,0.717247724533081,4.0,0.0,1.0
465780,293.3038024902344,297.1499938964844,293.1499938964844,0.1485110074281692,-3145.09716796875,304.165283203125,0.6567370891571045,0.2146150320768356,0.1990707069635391,293.3556823730469,297.1499938964844,293.1499938964844,0.0883295685052871,-2182.428466796875,304.1698303222656,0.5668917298316956,0.1384392529726028,0.1380899846553802,293.2251281738281,297.1499938964844,293.1499938964844,0.4059854745864868,-5424.50634765625,304.1605224609375,0.8555386066436768,0.4864145219326019,0.3434720337390899,293.2436828613281,297.1499938964844,293.1499938964844,0.507350742816925,-8740.8310546875,304.1636657714844,0.907530665397644,0.5804752111434937,0.5533245205879211,293.1897277832031,297.1499938964844,293.1499938964844,0.0174985658377408,-4074.02392578125,304.1522827148437,0.3719854950904846,0.0511053279042243,0.2581246495246887,291.0892944335937,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2872619628906,291.0906677246094,1.0,0.439262330532074,0.6618627905845642,0.6618627905845642,1.0,1.0,-1.790881872177124,0.7474576830863953,1.0434242486953735,0.333702802658081,0.0,0.0,0.7418890595436096,166.894775390625,171.0,23.7675895690918,-21526.244140625,834.8801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9464416503906,309.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31808.640625,32040.0,0.0,0.0,0.6828086972236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250665307044983,1.25068199634552,-1.66918780450942e-05,0.0,0.0006929640076123,0.0,0.0,260.29541015625,0.0,0.0,0.0,0.7276346683502197,4.0,0.0,1.0
465840,293.3038024902344,297.1499938964844,293.1499938964844,0.1485110074281692,-3145.09716796875,304.165283203125,0.6567370891571045,0.2146150320768356,0.1990707069635391,293.3556823730469,297.1499938964844,293.1499938964844,0.0883295685052871,-2182.428466796875,304.1698303222656,0.5668917298316956,0.1384392529726028,0.1380899846553802,293.2251281738281,297.1499938964844,293.1499938964844,0.4059854745864868,-5424.50634765625,304.1605224609375,0.8555386066436768,0.4864145219326019,0.3434720337390899,293.2436828613281,297.1499938964844,293.1499938964844,0.507350742816925,-8740.8310546875,304.1636657714844,0.907530665397644,0.5804752111434937,0.5533245205879211,293.1897277832031,297.1499938964844,293.1499938964844,0.0174985658377408,-4074.02392578125,304.1522827148437,0.3719854950904846,0.0511053279042243,0.2581246495246887,291.0892944335937,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.2872619628906,291.0906677246094,1.0,0.439262330532074,0.6618627905845642,0.6618627905845642,1.0,1.0,-1.790881872177124,0.7474576830863953,1.0434242486953735,0.333702802658081,0.0,0.0,0.7418890595436096,166.894775390625,171.0,23.7675895690918,-21526.244140625,834.8801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9464416503906,309.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31808.640625,32040.0,0.0,0.0,0.6828086972236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250665307044983,1.25068199634552,-1.66918780450942e-05,0.0,0.0006929640076123,0.0,0.0,260.29541015625,0.0,0.0,0.0,0.7276346683502197,4.0,0.0,1.0
465900,293.3026428222656,297.1499938964844,293.1499938964844,0.1469874083995819,-3119.105712890625,304.165283203125,0.6538276076316833,0.212895318865776,0.1975841969251632,293.35552978515625,297.1499938964844,293.1499938964844,0.086335651576519,-2143.223388671875,304.1698608398437,0.5615553855895996,0.1358640938997268,0.13571797311306,293.2252502441406,297.1499938964844,293.1499938964844,0.4046695232391357,-5410.45751953125,304.1610107421875,0.8534582257270813,0.4854390919208526,0.3428450524806976,293.24371337890625,297.1499938964844,293.1499938964844,0.5056552290916443,-8717.6064453125,304.16424560546875,0.90507835149765,0.579281210899353,0.5522721409797668,293.18914794921875,297.1499938964844,293.1499938964844,0.0172904748469591,-4047.89599609375,304.1522521972656,0.3694910705089569,0.0507159940898418,0.2566759586334228,291.0997619628906,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.28680419921875,291.1011657714844,1.0,0.4395423531532287,0.6629486083984375,0.6629486083984375,1.0,1.0,-1.7824928760528564,0.7440975904464722,1.0383952856063845,0.3321609795093536,0.0,0.0,0.7441871166229248,168.36642456054688,171.0,26.42702293395996,-21446.984375,832.3944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85089111328125,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,31848.765625,30960.0,0.0,0.0,0.6822704672813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592564821243286,1.2592732906341553,-1.6831894754432142e-05,0.0,0.0006924178451299,0.0,0.0,264.6681213378906,0.0,0.0,0.0,0.7164756059646606,4.0,0.0,1.0
465960,293.30145263671875,297.1499938964844,293.1499938964844,0.1456919461488723,-3097.292724609375,304.16485595703125,0.6509782075881958,0.2111936062574386,0.1961128413677215,293.3553466796875,297.1499938964844,293.1499938964844,0.0844694226980209,-2106.865478515625,304.1696472167969,0.5561939477920532,0.1332966983318328,0.1333525478839874,293.225341796875,297.1499938964844,293.1499938964844,0.4039233326911926,-5402.943359375,304.16033935546875,0.8514113426208496,0.4844686090946197,0.342218816280365,293.24371337890625,297.1499938964844,293.1499938964844,0.5046597123146057,-8704.755859375,304.1634521484375,0.9027196764945984,0.5780947208404541,0.5512223839759827,293.1885986328125,297.1499938964844,293.1499938964844,0.0171189419925212,-4027.346923828125,304.15216064453125,0.3670282661914825,0.0503316558897495,0.2552494704723358,291.0943908691406,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2863464355469,291.0935974121094,1.0,0.4398289620876312,0.6640372276306152,0.6640372276306152,1.0,1.0,-1.774160623550415,0.7407592535018921,1.033401370048523,0.3306275010108948,0.0,0.0,0.7482713460922241,169.8386993408203,174.0,3.8479952812194815,-21302.328125,829.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,309.7064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,30969.162109375,30960.0,0.0,0.0,0.6816478371620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500176429748535,1.250034213066101,-1.649219666433055e-05,0.0,0.0006917858845554,0.0,0.0,257.82452392578125,0.0,0.0,0.0,0.7249435186386108,4.0,0.0,1.0
466020,293.299072265625,297.1499938964844,293.1499938964844,0.1427353620529174,-3046.568603515625,304.16485595703125,0.6455534100532532,0.2078382074832916,0.1932109296321869,293.3549194335937,297.1499938964844,293.1499938964844,0.0804933384060859,-2029.1263427734373,304.16973876953125,0.5455546975135803,0.1281832903623581,0.1286373436450958,293.2254943847656,297.1499938964844,293.1499938964844,0.4013110101222992,-5374.9921875,304.1612854003906,0.8475468754768372,0.4825294017791748,0.3409700989723205,293.2436828613281,297.1499938964844,293.1499938964844,0.5013021230697632,-8658.671875,304.16461181640625,0.8983011841773987,0.5757291913032532,0.5491350293159485,293.18756103515625,297.1499938964844,293.1499938964844,0.0168307200074195,-3991.014404296875,304.1458740234375,0.3632117807865143,0.050000000745058,0.2535050511360168,291.1141662597656,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.285400390625,291.1158752441406,1.0,0.4404637515544891,0.6661627292633057,0.6661627292633057,1.0,1.0,-1.7589123249053955,0.7346998453140259,1.0242124795913696,0.3278484940528869,0.0,0.0,0.7521113157272339,172.6641387939453,162.0,25.625146865844727,-21191.021484375,825.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6722717285156,309.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,30850.017578125,30960.0,0.0,0.0,0.6804347634315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264190912246704,1.2642076015472412,-1.6681642591720447e-05,0.0,0.0006905547925271,0.0,0.0,264.5552978515625,0.0,0.0,0.0,0.730859100818634,4.0,0.0,1.0
466080,293.299072265625,297.1499938964844,293.1499938964844,0.1427353620529174,-3046.568603515625,304.16485595703125,0.6455534100532532,0.2078382074832916,0.1932109296321869,293.3549194335937,297.1499938964844,293.1499938964844,0.0804933384060859,-2029.1263427734373,304.16973876953125,0.5455546975135803,0.1281832903623581,0.1286373436450958,293.2254943847656,297.1499938964844,293.1499938964844,0.4013110101222992,-5374.9921875,304.1612854003906,0.8475468754768372,0.4825294017791748,0.3409700989723205,293.2436828613281,297.1499938964844,293.1499938964844,0.5013021230697632,-8658.671875,304.16461181640625,0.8983011841773987,0.5757291913032532,0.5491350293159485,293.18756103515625,297.1499938964844,293.1499938964844,0.0168307200074195,-3991.014404296875,304.1458740234375,0.3632117807865143,0.050000000745058,0.2535050511360168,291.1141662597656,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.285400390625,291.1158752441406,1.0,0.4404637515544891,0.6661627292633057,0.6661627292633057,1.0,1.0,-1.7589123249053955,0.7346998453140259,1.0242124795913696,0.3278484940528869,0.0,0.0,0.7521113157272339,172.6641387939453,162.0,25.625146865844727,-21191.021484375,825.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6722717285156,309.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,30850.017578125,30960.0,0.0,0.0,0.6804347634315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264190912246704,1.2642076015472412,-1.6681642591720447e-05,0.0,0.0006905547925271,0.0,0.0,264.5552978515625,0.0,0.0,0.0,0.730859100818634,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1396563649177551,-2993.45849609375,304.1650390625,0.6439715027809143,0.2045856714248657,0.1901706904172897,293.3542175292969,297.1499938964844,293.1499938964844,0.0763400122523307,-1948.541015625,304.1700744628906,0.5387113094329834,0.1231308728456497,0.1237402558326721,293.2254638671875,297.1499938964844,293.1499938964844,0.3984110057353973,-5343.9287109375,304.162353515625,0.8486846685409546,0.4806206822395324,0.3395625352859497,293.2435302734375,297.1499938964844,293.1499938964844,0.4976241886615753,-8608.1494140625,304.1658630371094,0.8995716571807861,0.5733864307403564,0.5468294024467468,293.187255859375,297.1499938964844,293.1499938964844,0.0166804641485214,-3972.141845703125,304.13336181640625,0.3645999431610107,0.050000000745058,0.2529976665973663,291.13690185546875,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.28436279296875,291.13848876953125,1.0,0.4364351034164428,0.6682633757591248,0.6682633757591248,1.0,1.0,-1.7443158626556396,0.7288953065872192,1.0154205560684204,0.3252272307872772,0.0,0.0,0.7523332238197327,169.83645629882812,150.0,30.0559139251709,-21060.138671875,805.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,309.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.439453125,29880.0,0.0,0.0,0.6792265772819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268348217010498,1.2683650255203247,-1.676331157796085e-05,0.0,0.0006893286481499,0.0,0.0,266.8493957519531,0.0,0.0,0.0,0.71772301197052,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1396563649177551,-2993.45849609375,304.1650390625,0.6439715027809143,0.2045856714248657,0.1901706904172897,293.3542175292969,297.1499938964844,293.1499938964844,0.0763400122523307,-1948.541015625,304.1700744628906,0.5387113094329834,0.1231308728456497,0.1237402558326721,293.2254638671875,297.1499938964844,293.1499938964844,0.3984110057353973,-5343.9287109375,304.162353515625,0.8486846685409546,0.4806206822395324,0.3395625352859497,293.2435302734375,297.1499938964844,293.1499938964844,0.4976241886615753,-8608.1494140625,304.1658630371094,0.8995716571807861,0.5733864307403564,0.5468294024467468,293.187255859375,297.1499938964844,293.1499938964844,0.0166804641485214,-3972.141845703125,304.13336181640625,0.3645999431610107,0.050000000745058,0.2529976665973663,291.13690185546875,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.28436279296875,291.13848876953125,1.0,0.4364351034164428,0.6682633757591248,0.6682633757591248,1.0,1.0,-1.7443158626556396,0.7288953065872192,1.0154205560684204,0.3252272307872772,0.0,0.0,0.7523332238197327,169.83645629882812,150.0,30.0559139251709,-21060.138671875,805.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,309.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.439453125,29880.0,0.0,0.0,0.6792265772819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268348217010498,1.2683650255203247,-1.676331157796085e-05,0.0,0.0006893286481499,0.0,0.0,266.8493957519531,0.0,0.0,0.0,0.71772301197052,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1368405073881149,-2945.0537109375,304.16473388671875,0.6449174880981445,0.2014791667461395,0.1871267557144165,293.3531188964844,297.1499938964844,293.1499938964844,0.0722544118762016,-1870.4503173828125,304.1701965332031,0.5342764854431152,0.118182860314846,0.1187970638275146,293.2249755859375,297.1499938964844,293.1499938964844,0.3961540460586548,-5320.25439453125,304.1620788574219,0.8531837463378906,0.4788100123405456,0.3381144404411316,293.2429504394531,297.1499938964844,293.1499938964844,0.4947350919246673,-8569.31640625,304.1654663085937,0.9046481251716614,0.5711305141448975,0.5444572567939758,293.187255859375,297.1499938964844,293.1499938964844,0.0164911616593599,-3949.76416015625,304.1202392578125,0.3681606948375702,0.050000000745058,0.251863420009613,291.138671875,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28302001953125,291.1405334472656,1.0,0.4297712445259094,0.6704241633415222,0.6704241633415222,1.0,1.0,-1.7287774085998535,0.7226689457893372,1.0061085224151611,0.3223639726638794,0.0,0.0,0.7539974451065063,163.4448699951172,138.0,18.070634841918945,-20870.513671875,774.2720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912475585937,309.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,29918.935546875,29880.0,0.0,0.0,0.6775453090667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518060207366943,1.2518223524093628,-1.6281857824651524e-05,0.0,0.0006876223487779,0.0,0.0,256.0101013183594,0.0,0.0,0.0,0.722575306892395,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1368405073881149,-2945.0537109375,304.16473388671875,0.6449174880981445,0.2014791667461395,0.1871267557144165,293.3531188964844,297.1499938964844,293.1499938964844,0.0722544118762016,-1870.4503173828125,304.1701965332031,0.5342764854431152,0.118182860314846,0.1187970638275146,293.2249755859375,297.1499938964844,293.1499938964844,0.3961540460586548,-5320.25439453125,304.1620788574219,0.8531837463378906,0.4788100123405456,0.3381144404411316,293.2429504394531,297.1499938964844,293.1499938964844,0.4947350919246673,-8569.31640625,304.1654663085937,0.9046481251716614,0.5711305141448975,0.5444572567939758,293.187255859375,297.1499938964844,293.1499938964844,0.0164911616593599,-3949.76416015625,304.1202392578125,0.3681606948375702,0.050000000745058,0.251863420009613,291.138671875,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.28302001953125,291.1405334472656,1.0,0.4297712445259094,0.6704241633415222,0.6704241633415222,1.0,1.0,-1.7287774085998535,0.7226689457893372,1.0061085224151611,0.3223639726638794,0.0,0.0,0.7539974451065063,163.4448699951172,138.0,18.070634841918945,-20870.513671875,774.2720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912475585937,309.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,29918.935546875,29880.0,0.0,0.0,0.6775453090667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518060207366943,1.2518223524093628,-1.6281857824651524e-05,0.0,0.0006876223487779,0.0,0.0,256.0101013183594,0.0,0.0,0.0,0.722575306892395,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1337678581476211,-2891.468505859375,304.1649475097656,0.6476202607154846,0.1985004991292953,0.1841251403093338,293.35162353515625,297.1499938964844,293.1499938964844,0.0679559409618377,-1789.001220703125,304.1706237792969,0.5313642024993896,0.1133376061916351,0.1138712987303733,293.2242431640625,297.1499938964844,293.1499938964844,0.3929831385612488,-5286.1259765625,304.1632995605469,0.8600834608078003,0.4770553112030029,0.3366557657718658,293.24224853515625,297.1499938964844,293.1499938964844,0.4907141923904419,-8513.794921875,304.1669921875,0.912793517112732,0.5689204335212708,0.542061448097229,293.187255859375,297.1499938964844,293.1499938964844,0.0162126142531633,-3913.483154296875,304.107421875,0.3732293248176574,0.050000000745058,0.2503498196601867,291.1673583984375,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.1692199707031,1.0,0.4214023053646087,0.6726490259170532,0.6726490259170532,1.0,1.0,-1.7128140926361084,0.7162553071975708,0.9965588450431824,0.3193935751914978,0.0,0.0,0.7497379779815674,155.0230712890625,126.0,32.72772979736328,-20736.740234375,737.2127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121826171875,309.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,29982.1796875,29880.0,0.0,0.0,0.6755390167236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447550296783447,1.2447712421417236,-1.6189263988053426e-05,0.0,0.0006855862447991,0.0,0.0,252.7273406982422,0.0,0.0,0.0,0.7192423343658447,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1337678581476211,-2891.468505859375,304.1649475097656,0.6476202607154846,0.1985004991292953,0.1841251403093338,293.35162353515625,297.1499938964844,293.1499938964844,0.0679559409618377,-1789.001220703125,304.1706237792969,0.5313642024993896,0.1133376061916351,0.1138712987303733,293.2242431640625,297.1499938964844,293.1499938964844,0.3929831385612488,-5286.1259765625,304.1632995605469,0.8600834608078003,0.4770553112030029,0.3366557657718658,293.24224853515625,297.1499938964844,293.1499938964844,0.4907141923904419,-8513.794921875,304.1669921875,0.912793517112732,0.5689204335212708,0.542061448097229,293.187255859375,297.1499938964844,293.1499938964844,0.0162126142531633,-3913.483154296875,304.107421875,0.3732293248176574,0.050000000745058,0.2503498196601867,291.1673583984375,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.28143310546875,291.1692199707031,1.0,0.4214023053646087,0.6726490259170532,0.6726490259170532,1.0,1.0,-1.7128140926361084,0.7162553071975708,0.9965588450431824,0.3193935751914978,0.0,0.0,0.7497379779815674,155.0230712890625,126.0,32.72772979736328,-20736.740234375,737.2127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121826171875,309.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,29982.1796875,29880.0,0.0,0.0,0.6755390167236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447550296783447,1.2447712421417236,-1.6189263988053426e-05,0.0,0.0006855862447991,0.0,0.0,252.7273406982422,0.0,0.0,0.0,0.7192423343658447,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1322792023420334,-2865.45068359375,304.1649169921875,0.6495315432548523,0.1970574706792831,0.1826477497816085,293.3507385253906,297.1499938964844,293.1499938964844,0.0658120140433311,-1748.8853759765625,304.1707763671875,0.530346155166626,0.1109544038772583,0.111425943672657,293.2238464355469,297.1499938964844,293.1499938964844,0.3914417326450348,-5269.6044921875,304.1636962890625,0.8643091917037964,0.4761945009231567,0.335923433303833,293.2418518066406,297.1499938964844,293.1499938964844,0.4887534379959106,-8486.8505859375,304.16748046875,0.9179385304450988,0.5678302645683289,0.5408569574356079,293.18719482421875,297.1499938964844,293.1499938964844,0.0160677675157785,-3894.5068359375,304.1011962890625,0.3762399852275848,0.050000000745058,0.2495016753673553,291.18017578125,291.1499938964844,259.5406188964844,258.14910888671875,279.1723022460937,293.2805480957031,291.181884765625,1.0,0.4167664647102356,0.6737858653068542,0.6737858653068542,1.0,1.0,-1.7047605514526367,0.7130181789398193,0.9917423129081726,0.317889392375946,0.0,0.0,0.7464319467544556,150.32427978515625,126.0,33.753379821777344,-20659.921875,717.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351318359375,309.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,30029.853515625,28800.0,0.0,0.0,0.6743630170822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237412929534912,1.2374290227890017,-1.6089377822936513e-05,0.0,0.0006843926967121,0.0,0.0,249.29702758789065,0.0,0.0,0.0,0.7009419202804565,4.0,0.0,1.0
466560,293.2868347167969,297.1499938964844,293.1499938964844,0.1310135573148727,-2843.61328125,304.1645202636719,0.6517934203147888,0.1956450790166854,0.1811888962984085,293.34979248046875,297.1499938964844,293.1499938964844,0.0637796595692634,-1711.4298095703125,304.1706848144531,0.5295798778533936,0.1085982099175453,0.1089965105056762,293.223388671875,297.1499938964844,293.1499938964844,0.3904943466186523,-5259.93408203125,304.16290283203125,0.8690240979194641,0.4753487706184387,0.3351929187774658,293.24139404296875,297.1499938964844,293.1499938964844,0.487521082162857,-8470.75390625,304.16650390625,0.9237319827079772,0.5667561888694763,0.5396549105644226,293.1871337890625,297.1499938964844,293.1499938964844,0.0159498453140258,-3880.304931640625,304.0949401855469,0.3795410096645355,0.050000000745058,0.2486113011837005,291.1762084960937,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.2796325683594,291.1752319335937,1.0,0.4118991792201996,0.6749379634857178,0.6749379634857178,1.0,1.0,-1.6967025995254517,0.7097803354263306,0.9869222640991212,0.3163825571537018,0.0,0.0,0.7449048161506653,145.40097045898438,114.0,8.012118339538574,-20512.595703125,697.1846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6779479980469,309.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,29162.19140625,28800.0,0.0,0.0,0.6729246377944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115660905838013,1.2115815877914429,-1.5508778233197518e-05,0.0,0.0006829329649917,0.0,0.0,234.9274444580078,0.0,0.0,0.0,0.7018993496894836,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1282275319099426,-2794.750732421875,304.1643371582031,0.6573834419250488,0.1929088085889816,0.178334504365921,293.34765625,297.1499938964844,293.1499938964844,0.0595349743962287,-1633.7550048828125,304.1708679199219,0.5287675261497498,0.1039713993668556,0.1041980013251304,293.2223815917969,297.1499938964844,293.1499938964844,0.3876861929893493,-5229.89111328125,304.163330078125,0.8799279928207397,0.4736906886100769,0.3337473273277282,293.2403869628906,297.1499938964844,293.1499938964844,0.4839396178722381,-8421.630859375,304.1670227050781,0.9370407462120056,0.5646451711654663,0.5372759103775024,293.1867980957031,297.1499938964844,293.1499938964844,0.0156598072499036,-3842.011962890625,304.0830993652344,0.3869862556457519,0.050000000745058,0.2467392832040786,291.193603515625,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2776184082031,291.1954040527344,1.0,0.4015983045101166,0.6772863864898682,0.6772863864898682,1.0,1.0,-1.6806745529174805,0.7033469676971436,0.977327525615692,0.3133854269981384,0.0,0.0,0.7383446097373962,135.0717315673828,102.0,25.57328224182129,-20382.80078125,655.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813415527344,309.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29016.888671875,28800.0,0.0,0.0,0.6695753931999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194934606552124,1.1949498653411863,-1.5232874829962384e-05,0.0,0.0006795339286327,0.0,0.0,226.97662353515625,0.0,0.0,0.0,0.693997859954834,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1282275319099426,-2794.750732421875,304.1643371582031,0.6573834419250488,0.1929088085889816,0.178334504365921,293.34765625,297.1499938964844,293.1499938964844,0.0595349743962287,-1633.7550048828125,304.1708679199219,0.5287675261497498,0.1039713993668556,0.1041980013251304,293.2223815917969,297.1499938964844,293.1499938964844,0.3876861929893493,-5229.89111328125,304.163330078125,0.8799279928207397,0.4736906886100769,0.3337473273277282,293.2403869628906,297.1499938964844,293.1499938964844,0.4839396178722381,-8421.630859375,304.1670227050781,0.9370407462120056,0.5646451711654663,0.5372759103775024,293.1867980957031,297.1499938964844,293.1499938964844,0.0156598072499036,-3842.011962890625,304.0830993652344,0.3869862556457519,0.050000000745058,0.2467392832040786,291.193603515625,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.2776184082031,291.1954040527344,1.0,0.4015983045101166,0.6772863864898682,0.6772863864898682,1.0,1.0,-1.6806745529174805,0.7033469676971436,0.977327525615692,0.3133854269981384,0.0,0.0,0.7383446097373962,135.0717315673828,102.0,25.57328224182129,-20382.80078125,655.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813415527344,309.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29016.888671875,28800.0,0.0,0.0,0.6695753931999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194934606552124,1.1949498653411863,-1.5232874829962384e-05,0.0,0.0006795339286327,0.0,0.0,226.97662353515625,0.0,0.0,0.0,0.693997859954834,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1255099326372146,-2746.84375,304.1640625,0.6644713878631592,0.1902855187654495,0.1755663305521011,293.3451538085937,297.1499938964844,293.1499938964844,0.0552955605089664,-1557.5142822265625,304.1709899902344,0.5289179682731628,0.0994676500558853,0.099496379494667,293.221435546875,297.1499938964844,293.1499938964844,0.3847950398921966,-5198.939453125,304.1636962890625,0.8928247690200806,0.4720493853092193,0.3323031663894653,293.2394104003906,297.1499938964844,293.1499938964844,0.480252593755722,-8371.046875,304.16748046875,0.952125072479248,0.5625519752502441,0.5348996520042419,293.18634033203125,297.1499938964844,293.1499938964844,0.0153645277023315,-3802.11572265625,304.07183837890625,0.3950898647308349,0.050000000745058,0.2447901219129562,291.21490478515625,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2754821777344,291.2161560058594,1.0,0.3906886279582977,0.6796998977661133,0.6796998977661133,1.0,1.0,-1.6647788286209106,0.6969786882400513,0.9678001403808594,0.3104150891304016,0.0,0.0,0.7281765937805176,124.3370590209961,90.0,26.74489021301269,-20219.220703125,614.2140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007568359375,309.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29086.701171875,27720.0,0.0,0.0,0.6656211018562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169094443321228,1.169109344482422,-1.4877713510941248e-05,0.0,0.000675520801451,0.0,0.0,215.7101593017578,0.0,0.0,0.0,0.6674904823303223,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1255099326372146,-2746.84375,304.1640625,0.6644713878631592,0.1902855187654495,0.1755663305521011,293.3451538085937,297.1499938964844,293.1499938964844,0.0552955605089664,-1557.5142822265625,304.1709899902344,0.5289179682731628,0.0994676500558853,0.099496379494667,293.221435546875,297.1499938964844,293.1499938964844,0.3847950398921966,-5198.939453125,304.1636962890625,0.8928247690200806,0.4720493853092193,0.3323031663894653,293.2394104003906,297.1499938964844,293.1499938964844,0.480252593755722,-8371.046875,304.16748046875,0.952125072479248,0.5625519752502441,0.5348996520042419,293.18634033203125,297.1499938964844,293.1499938964844,0.0153645277023315,-3802.11572265625,304.07183837890625,0.3950898647308349,0.050000000745058,0.2447901219129562,291.21490478515625,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.2754821777344,291.2161560058594,1.0,0.3906886279582977,0.6796998977661133,0.6796998977661133,1.0,1.0,-1.6647788286209106,0.6969786882400513,0.9678001403808594,0.3104150891304016,0.0,0.0,0.7281765937805176,124.3370590209961,90.0,26.74489021301269,-20219.220703125,614.2140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007568359375,309.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29086.701171875,27720.0,0.0,0.0,0.6656211018562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169094443321228,1.169109344482422,-1.4877713510941248e-05,0.0,0.000675520801451,0.0,0.0,215.7101593017578,0.0,0.0,0.0,0.6674904823303223,4.0,0.0,1.0
466860,293.2757263183594,297.1499938964844,293.1499938964844,0.1232079863548278,-2706.606689453125,304.1632385253906,0.6732696890830994,0.1877732872962951,0.1728894561529159,293.34228515625,297.1499938964844,293.1499938964844,0.051272090524435,-1486.7330322265625,304.17071533203125,0.5301643013954163,0.0951051861047744,0.0949130654335022,293.2204284667969,297.1499938964844,293.1499938964844,0.3829141855239868,-5179.5302734375,304.1623229980469,0.9080396294593812,0.4704470038414001,0.3308749794960022,293.23834228515625,297.1499938964844,293.1499938964844,0.4778122305870056,-8338.8115234375,304.1658020019531,0.9683495759963988,0.5605061650276184,0.532551109790802,293.18572998046875,297.1499938964844,293.1499938964844,0.0151180149987339,-3770.504638671875,304.06085205078125,0.4032363593578338,0.050000000745058,0.2427964955568313,291.2062683105469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.27313232421875,291.2074279785156,1.0,0.3792798817157745,0.6821762323379517,0.6821762323379517,1.0,1.0,-1.6491339206695557,0.6907278895378113,0.9584059715270996,0.3074981570243835,0.0,0.0,0.721441924571991,113.3737335205078,78.0,6.160529136657715,-19998.32421875,572.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0606994628906,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,28024.65625,27720.0,0.0,0.0,0.6607040762901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267368793487549,1.126750946044922,-1.4047008335182907e-05,0.0,0.0006705306586809,0.0,0.0,195.42999267578125,0.0,0.0,0.0,0.6608091592788696,4.0,0.0,1.0
466920,293.2757263183594,297.1499938964844,293.1499938964844,0.1232079863548278,-2706.606689453125,304.1632385253906,0.6732696890830994,0.1877732872962951,0.1728894561529159,293.34228515625,297.1499938964844,293.1499938964844,0.051272090524435,-1486.7330322265625,304.17071533203125,0.5301643013954163,0.0951051861047744,0.0949130654335022,293.2204284667969,297.1499938964844,293.1499938964844,0.3829141855239868,-5179.5302734375,304.1623229980469,0.9080396294593812,0.4704470038414001,0.3308749794960022,293.23834228515625,297.1499938964844,293.1499938964844,0.4778122305870056,-8338.8115234375,304.1658020019531,0.9683495759963988,0.5605061650276184,0.532551109790802,293.18572998046875,297.1499938964844,293.1499938964844,0.0151180149987339,-3770.504638671875,304.06085205078125,0.4032363593578338,0.050000000745058,0.2427964955568313,291.2062683105469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.27313232421875,291.2074279785156,1.0,0.3792798817157745,0.6821762323379517,0.6821762323379517,1.0,1.0,-1.6491339206695557,0.6907278895378113,0.9584059715270996,0.3074981570243835,0.0,0.0,0.721441924571991,113.3737335205078,78.0,6.160529136657715,-19998.32421875,572.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0606994628906,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,28024.65625,27720.0,0.0,0.0,0.6607040762901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267368793487549,1.126750946044922,-1.4047008335182907e-05,0.0,0.0006705306586809,0.0,0.0,195.42999267578125,0.0,0.0,0.0,0.6608091592788696,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1207297220826149,-2662.593505859375,304.1629638671875,0.6840873956680298,0.1853638887405395,0.1703017503023147,293.3388671875,297.1499938964844,293.1499938964844,0.0471915565431118,-1415.5853271484375,304.17059326171875,0.5328220129013062,0.0909297317266464,0.0904886275529861,293.219482421875,297.1499938964844,293.1499938964844,0.3802389502525329,-5150.82666015625,304.16265869140625,0.9275642037391664,0.4688562154769897,0.3294583559036255,293.2373046875,297.1499938964844,293.1499938964844,0.4744021594524383,-8291.9033203125,304.16619873046875,0.9849916696548462,0.5584756731987,0.5302236676216125,293.1849975585937,297.1499938964844,293.1499938964844,0.0148358205333352,-3731.357666015625,304.0506896972656,0.4124080836772918,0.050000000745058,0.2407784610986709,291.2230834960937,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2706298828125,291.22393798828125,1.0,0.3674273490905761,0.6847174167633057,0.6847174167633057,1.0,1.0,-1.6337968111038208,0.6846200823783875,0.9491767287254332,0.3046487867832184,0.0,0.0,0.7104990482330322,102.28987121582033,66.0,16.290386199951172,-19840.431640625,531.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218505859375,309.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28032.689453125,27720.0,0.0,0.0,0.655165433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986415147781372,1.0986552238464355,-1.366915603284724e-05,0.0,0.0006649096030741,0.0,0.0,184.29861450195312,0.0,0.0,0.0,0.6482922434806824,4.0,0.0,1.0
