time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1207297220826149,-2662.593505859375,304.1629638671875,0.6840873956680298,0.1853638887405395,0.1703017503023147,293.3388671875,297.1499938964844,293.1499938964844,0.0471915565431118,-1415.5853271484375,304.17059326171875,0.5328220129013062,0.0909297317266464,0.0904886275529861,293.219482421875,297.1499938964844,293.1499938964844,0.3802389502525329,-5150.82666015625,304.16265869140625,0.9275642037391664,0.4688562154769897,0.3294583559036255,293.2373046875,297.1499938964844,293.1499938964844,0.4744021594524383,-8291.9033203125,304.16619873046875,0.9849916696548462,0.5584756731987,0.5302236676216125,293.1849975585937,297.1499938964844,293.1499938964844,0.0148358205333352,-3731.357666015625,304.0506896972656,0.4124080836772918,0.050000000745058,0.2407784610986709,291.2230834960937,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2706298828125,291.22393798828125,1.0,0.3674273490905761,0.6847174167633057,0.6847174167633057,1.0,1.0,-1.6337968111038208,0.6846200823783875,0.9491767287254332,0.3046487867832184,0.0,0.0,0.7104990482330322,102.28987121582033,66.0,16.290386199951172,-19840.431640625,531.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218505859375,309.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28032.689453125,27720.0,0.0,0.0,0.655165433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986415147781372,1.0986552238464355,-1.366915603284724e-05,0.0,0.0006649096030741,0.0,0.0,184.29861450195312,0.0,0.0,0.0,0.6482922434806824,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1195607930421829,-2641.826904296875,304.1627197265625,0.6903800964355469,0.1841981709003448,0.169041559100151,293.33697509765625,297.1499938964844,293.1499938964844,0.0452171266078949,-1381.498291015625,304.1704406738281,0.5348188877105713,0.0889090821146965,0.0883447378873825,293.2190246582031,297.1499938964844,293.1499938964844,0.379012793302536,-5137.75830078125,304.16259765625,0.9387702345848083,0.4680648446083069,0.3287508487701416,293.23681640625,297.1499938964844,293.1499938964844,0.4728345274925232,-8270.4912109375,304.1661071777344,0.9932277798652648,0.5574659109115601,0.5290619730949402,293.1846008300781,297.1499938964844,293.1499938964844,0.0147018376737833,-3712.780517578125,304.0457458496094,0.4177953898906708,0.050000000745058,0.2397643476724624,291.2281799316406,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.2693176269531,291.228759765625,1.0,0.361341655254364,0.6860147714614868,0.6860147714614868,1.0,1.0,-1.626248121261597,0.681622326374054,0.9446257948875428,0.3032508194446563,0.0,0.0,0.7047609686851501,96.72432708740234,66.0,14.591348648071287,-19751.974609375,511.8367309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2970886230469,309.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,28046.0390625,26640.0,0.0,0.0,0.65216064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082927107810974,1.0829405784606934,-1.3463996765494812e-05,0.0,0.0006618601037189,0.0,0.0,178.29994201660156,0.0,0.0,0.0,0.6264371871948242,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1186254993081092,-2625.548095703125,304.162109375,0.6968710422515869,0.1830648481845855,0.1678153574466705,293.3349914550781,297.1499938964844,293.1499938964844,0.0433793887495994,-1350.1690673828125,304.1700439453125,0.5369125604629517,0.0869254022836685,0.0862449631094932,293.218505859375,297.1499938964844,293.1499938964844,0.3784418404102325,-5132.27099609375,304.16131591796875,0.9499645233154296,0.467288613319397,0.3280556797981262,293.2359924316406,297.1499938964844,293.1499938964844,0.4700235426425934,-8230.197265625,304.16851806640625,0.9990000128746032,0.5565295219421387,0.5257430076599121,293.18414306640625,297.1499938964844,293.1499938964844,0.0146045815199613,-3700.7841796875,304.0408020019531,0.423625499010086,0.050000000745058,0.2388028800487518,291.2147827148437,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.2679443359375,291.2122497558594,1.0,0.3550862371921539,0.6874765753746033,0.6874765753746033,1.0,1.0,-1.616335153579712,0.6775537133216858,0.938781440258026,0.3014153242111206,0.0,0.0,0.7015857696533203,91.39735412597656,54.0,-14.787025451660156,-19570.529296875,491.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3880920410156,309.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27129.724609375,26640.0,0.0,0.0,0.6488673090934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05160653591156,1.0516194105148315,-1.2850799066654872e-05,0.0,0.0006585178198292,0.0,0.0,164.743896484375,0.0,0.0,0.0,0.6250253319740295,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1161757558584213,-2581.17041015625,304.1622009277344,0.7077891230583191,0.1808889210224151,0.1655459702014923,293.33087158203125,297.1499938964844,293.1499938964844,0.0395095571875572,-1283.3143310546875,304.1698608398437,0.5391913056373596,0.0830751359462738,0.082257866859436,293.217529296875,297.1499938964844,293.1499938964844,0.3750867545604706,-5095.36572265625,304.16326904296875,0.968002438545227,0.4657576978206634,0.3267683684825897,293.20947265625,297.1499938964844,293.1499938964844,0.4394101798534393,-7778.69287109375,304.2132568359375,0.9990000128746032,0.5596421957015991,0.496579110622406,293.18292236328125,297.1499938964844,293.1499938964844,0.014352953992784,-3662.400634765625,304.03277587890625,0.4346450865268707,0.050000000745058,0.2372973710298538,291.2557067871094,291.1499938964844,259.6696472167969,258.2840881347656,279.18768310546875,293.2607727050781,291.2607727050781,1.0,0.3411637544631958,0.6918094158172607,0.6918094158172607,1.0,1.0,-1.5713448524475098,0.6585190892219543,0.9128257632255554,0.2915894389152527,0.0,0.0,0.6859368681907654,82.47199249267578,57.0,54.71075820922852,-19194.791015625,440.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048278808594,310.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,27069.380859375,26640.0,0.0,0.0,0.641333818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188921689987185,1.018904685974121,-1.242583130078856e-05,0.0,0.0006508722435683,0.0,0.0,153.1868133544922,0.0,0.0,0.0,0.610181987285614,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1161757558584213,-2581.17041015625,304.1622009277344,0.7077891230583191,0.1808889210224151,0.1655459702014923,293.33087158203125,297.1499938964844,293.1499938964844,0.0395095571875572,-1283.3143310546875,304.1698608398437,0.5391913056373596,0.0830751359462738,0.082257866859436,293.217529296875,297.1499938964844,293.1499938964844,0.3750867545604706,-5095.36572265625,304.16326904296875,0.968002438545227,0.4657576978206634,0.3267683684825897,293.20947265625,297.1499938964844,293.1499938964844,0.4394101798534393,-7778.69287109375,304.2132568359375,0.9990000128746032,0.5596421957015991,0.496579110622406,293.18292236328125,297.1499938964844,293.1499938964844,0.014352953992784,-3662.400634765625,304.03277587890625,0.4346450865268707,0.050000000745058,0.2372973710298538,291.2557067871094,291.1499938964844,259.6696472167969,258.2840881347656,279.18768310546875,293.2607727050781,291.2607727050781,1.0,0.3411637544631958,0.6918094158172607,0.6918094158172607,1.0,1.0,-1.5713448524475098,0.6585190892219543,0.9128257632255554,0.2915894389152527,0.0,0.0,0.6859368681907654,82.47199249267578,57.0,54.71075820922852,-19194.791015625,440.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048278808594,310.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,27069.380859375,26640.0,0.0,0.0,0.641333818435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188921689987185,1.018904685974121,-1.242583130078856e-05,0.0,0.0006508722435683,0.0,0.0,153.1868133544922,0.0,0.0,0.0,0.610181987285614,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1138925552368164,-2539.73974609375,304.1618957519531,0.7145199179649353,0.1787046790122985,0.1633942723274231,293.3272399902344,297.1499938964844,293.1499938964844,0.0358351022005081,-1219.60205078125,304.1693420410156,0.537677526473999,0.0792334601283073,0.0784180611371994,293.2172546386719,297.1499938964844,293.1499938964844,0.3718544244766235,-5060.173828125,304.16412353515625,0.979370415210724,0.464103102684021,0.3254896998405456,293.15966796875,297.1499938964844,293.1499938964844,0.4160225987434387,-7448.06103515625,304.23016357421875,0.9990000128746032,0.5682154893875122,0.4766381978988647,293.1817932128906,297.1499938964844,293.1499938964844,0.0141708701848983,-3633.918701171875,304.0248718261719,0.4432952404022217,0.050000000745058,0.236327588558197,291.297119140625,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.25640869140625,291.2982482910156,1.0,0.3317047357559204,0.6962628960609436,0.6962628960609436,1.0,1.0,-1.5365782976150513,0.6440927982330322,0.892485499382019,0.2844416797161102,0.0,0.0,0.6629114151000977,76.63201141357422,75.0,43.93303680419922,-18774.138671875,406.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8902893066406,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,27242.205078125,25560.0,0.0,0.0,0.6321085691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595020413398744,0.959513783454895,-1.175141460407758e-05,0.0,0.0006415098323486,0.0,0.0,134.2964630126953,0.0,0.0,0.0,0.5702279210090637,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1138925552368164,-2539.73974609375,304.1618957519531,0.7145199179649353,0.1787046790122985,0.1633942723274231,293.3272399902344,297.1499938964844,293.1499938964844,0.0358351022005081,-1219.60205078125,304.1693420410156,0.537677526473999,0.0792334601283073,0.0784180611371994,293.2172546386719,297.1499938964844,293.1499938964844,0.3718544244766235,-5060.173828125,304.16412353515625,0.979370415210724,0.464103102684021,0.3254896998405456,293.15966796875,297.1499938964844,293.1499938964844,0.4160225987434387,-7448.06103515625,304.23016357421875,0.9990000128746032,0.5682154893875122,0.4766381978988647,293.1817932128906,297.1499938964844,293.1499938964844,0.0141708701848983,-3633.918701171875,304.0248718261719,0.4432952404022217,0.050000000745058,0.236327588558197,291.297119140625,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.25640869140625,291.2982482910156,1.0,0.3317047357559204,0.6962628960609436,0.6962628960609436,1.0,1.0,-1.5365782976150513,0.6440927982330322,0.892485499382019,0.2844416797161102,0.0,0.0,0.6629114151000977,76.63201141357422,75.0,43.93303680419922,-18774.138671875,406.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8902893066406,310.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,27242.205078125,25560.0,0.0,0.0,0.6321085691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595020413398744,0.959513783454895,-1.175141460407758e-05,0.0,0.0006415098323486,0.0,0.0,134.2964630126953,0.0,0.0,0.0,0.5702279210090637,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1125543266534805,-2516.58154296875,304.16015625,0.711739182472229,0.1765060871839523,0.1614258587360382,293.3240966796875,297.1499938964844,293.1499938964844,0.0327535979449749,-1166.421142578125,304.16802978515625,0.5274339318275452,0.0753806009888649,0.0747747495770454,293.2173156738281,297.1499938964844,293.1499938964844,0.3713016510009765,-5055.93017578125,304.16033935546875,0.978411078453064,0.462385356426239,0.3243076801300049,293.12139892578125,297.1499938964844,293.1499938964844,0.4153251945972442,-7452.5986328125,304.2037658691406,0.9990000128746032,0.5757907629013062,0.4764571487903595,293.1806945800781,297.1499938964844,293.1499938964844,0.0142028834670782,-3642.625244140625,304.01611328125,0.4433788657188415,0.050000000745058,0.2363194823265075,291.2591857910156,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.2580871582031,291.2564697265625,1.0,0.331234723329544,0.6997753977775574,0.6997753977775574,1.0,1.0,-1.5281782150268557,0.6413872838020325,0.8867909908294678,0.2833041250705719,0.0,0.0,0.6504276394844055,76.4259262084961,93.0,-29.35765266418457,-18515.533203125,401.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21746826171875,310.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26027.78125,25560.0,0.0,0.0,0.6212083101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965095281600952,0.8965203166007996,-1.0766810191853438e-05,0.0,0.000630447466392,0.0,0.0,113.6707000732422,0.0,0.0,0.0,0.555452823638916,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1125543266534805,-2516.58154296875,304.16015625,0.711739182472229,0.1765060871839523,0.1614258587360382,293.3240966796875,297.1499938964844,293.1499938964844,0.0327535979449749,-1166.421142578125,304.16802978515625,0.5274339318275452,0.0753806009888649,0.0747747495770454,293.2173156738281,297.1499938964844,293.1499938964844,0.3713016510009765,-5055.93017578125,304.16033935546875,0.978411078453064,0.462385356426239,0.3243076801300049,293.12139892578125,297.1499938964844,293.1499938964844,0.4153251945972442,-7452.5986328125,304.2037658691406,0.9990000128746032,0.5757907629013062,0.4764571487903595,293.1806945800781,297.1499938964844,293.1499938964844,0.0142028834670782,-3642.625244140625,304.01611328125,0.4433788657188415,0.050000000745058,0.2363194823265075,291.2591857910156,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.2580871582031,291.2564697265625,1.0,0.331234723329544,0.6997753977775574,0.6997753977775574,1.0,1.0,-1.5281782150268557,0.6413872838020325,0.8867909908294678,0.2833041250705719,0.0,0.0,0.6504276394844055,76.4259262084961,93.0,-29.35765266418457,-18515.533203125,401.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21746826171875,310.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26027.78125,25560.0,0.0,0.0,0.6212083101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965095281600952,0.8965203166007996,-1.0766810191853438e-05,0.0,0.000630447466392,0.0,0.0,113.6707000732422,0.0,0.0,0.0,0.555452823638916,4.0,0.0,1.0
467580,293.2550354003906,297.1499938964844,293.1499938964844,0.1113931760191917,-2496.58984375,304.15869140625,0.7009233832359314,0.1742968708276748,0.1595989018678665,293.3212890625,297.1499938964844,293.1499938964844,0.0299007892608642,-1115.9754638671875,304.1667785644531,0.511192798614502,0.0715392380952835,0.0712959989905357,293.2176513671875,297.1499938964844,293.1499938964844,0.3711025416851043,-5055.29345703125,304.1571960449219,0.9673534631729126,0.4606107771396637,0.3232061862945556,293.1181030273437,297.1499938964844,293.1499938964844,0.4311664402484894,-7698.64306640625,304.1591186523437,0.9990000128746032,0.5772621631622314,0.4921616315841675,293.180419921875,297.1499938964844,293.1499938964844,0.0143191069364547,-3664.17138671875,304.00543212890625,0.4364749491214752,0.050000000745058,0.2370804548263549,291.2147521972656,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.2099304199219,1.0,0.3373925685882568,0.7016474604606628,0.7016474604606628,1.0,1.0,-1.540244221687317,0.6474491357803345,0.8927950859069824,0.2868215143680572,0.0,0.0,0.6444208025932312,80.71353912353516,111.0,-60.96518325805664,-18556.71484375,418.9593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388427734375,310.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,25779.515625,25560.0,0.0,0.0,0.610232412815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716005682945251,0.8716109991073608,-1.0443221071909647e-05,0.0,0.0006193083245307,0.0,0.0,106.56137084960938,0.0,0.0,0.0,0.5448744297027588,4.0,0.0,1.0
467640,293.2550354003906,297.1499938964844,293.1499938964844,0.1113931760191917,-2496.58984375,304.15869140625,0.7009233832359314,0.1742968708276748,0.1595989018678665,293.3212890625,297.1499938964844,293.1499938964844,0.0299007892608642,-1115.9754638671875,304.1667785644531,0.511192798614502,0.0715392380952835,0.0712959989905357,293.2176513671875,297.1499938964844,293.1499938964844,0.3711025416851043,-5055.29345703125,304.1571960449219,0.9673534631729126,0.4606107771396637,0.3232061862945556,293.1181030273437,297.1499938964844,293.1499938964844,0.4311664402484894,-7698.64306640625,304.1591186523437,0.9990000128746032,0.5772621631622314,0.4921616315841675,293.180419921875,297.1499938964844,293.1499938964844,0.0143191069364547,-3664.17138671875,304.00543212890625,0.4364749491214752,0.050000000745058,0.2370804548263549,291.2147521972656,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.2099304199219,1.0,0.3373925685882568,0.7016474604606628,0.7016474604606628,1.0,1.0,-1.540244221687317,0.6474491357803345,0.8927950859069824,0.2868215143680572,0.0,0.0,0.6444208025932312,80.71353912353516,111.0,-60.96518325805664,-18556.71484375,418.9593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388427734375,310.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,25779.515625,25560.0,0.0,0.0,0.610232412815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716005682945251,0.8716109991073608,-1.0443221071909647e-05,0.0,0.0006193083245307,0.0,0.0,106.56137084960938,0.0,0.0,0.0,0.5448744297027588,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1109425202012062,-2489.07763671875,304.1579284667969,0.6934414505958557,0.1731848567724228,0.1587268561124801,293.3199768066406,297.1499938964844,293.1499938964844,0.02827138453722,-1092.98681640625,304.16668701171875,0.502092719078064,0.0696258917450904,0.0696125626564025,293.2179260253906,297.1499938964844,293.1499938964844,0.3713688254356384,-5059.0625,304.1553955078125,0.95866197347641,0.4597028195858001,0.3226761519908905,293.1307373046875,297.1499938964844,293.1499938964844,0.4442943930625915,-7895.841796875,304.1335754394531,0.9990000128746032,0.5751980543136597,0.504488468170166,293.18084716796875,297.1499938964844,293.1499938964844,0.0144123118370771,-3680.92919921875,303.9984436035156,0.431490957736969,0.050000000745058,0.2376949191093444,291.1822814941406,291.1499938964844,259.7657165527344,258.37579345703125,279.1676330566406,293.2501220703125,291.177001953125,1.0,0.3424185216426849,0.702009916305542,0.702009916305542,1.0,1.0,-1.5520727634429932,0.6529498100280762,0.8991228938102722,0.2898676097393036,0.0,0.0,0.6455012559890747,84.21795654296875,111.0,-76.1491928100586,-18642.603515625,434.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4871520996094,310.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,25647.927734375,24480.0,0.0,0.0,0.6051160097122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8685045838356018,0.8685150146484375,-1.0380748790339568e-05,0.0,0.0006141157937236,0.0,0.0,105.52105712890624,0.0,0.0,0.0,0.5284935832023621,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1107347086071968,-2486.3623046875,304.1568603515625,0.6850742101669312,0.1720656305551529,0.1578762829303741,293.3187255859375,297.1499938964844,293.1499938964844,0.0272960029542446,-1071.0345458984375,304.1654052734375,0.4927406013011932,0.0677207708358764,0.0679637715220451,293.2182006835937,297.1499938964844,293.1499938964844,0.3724245429039001,-5071.90771484375,304.1524658203125,0.9481989145278932,0.4587864875793457,0.3221592009067535,293.1523132324219,297.1499938964844,293.1499938964844,0.4610573947429657,-8144.06103515625,304.1060485839844,0.9990000128746032,0.5712114572525024,0.5191763639450073,293.1817626953125,297.1499938964844,293.1499938964844,0.0145513843744993,-3706.249755859375,303.9897155761719,0.4260184466838836,0.050000000745058,0.2384468615055084,291.1274719238281,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.1181335449219,1.0,0.3484905362129211,0.7019992470741272,0.7019992470741272,1.0,1.0,-1.5669844150543213,0.659750759601593,0.9072336554527284,0.2935811877250671,0.0,0.0,0.6522420644760132,88.51805877685547,114.0,-119.83415222167967,-18684.65234375,454.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4994506835937,310.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,24580.033203125,24480.0,0.0,0.0,0.6002996563911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587546944618225,0.8587647676467896,-1.003697980195284e-05,0.0,0.0006092278053984,0.0,0.0,101.13514709472656,0.0,0.0,0.0,0.5359700918197632,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1097021177411079,-2468.489013671875,304.1563415527344,0.670468807220459,0.1698846668004989,0.156178593635559,293.3157043457031,297.1499938964844,293.1499938964844,0.0249996334314346,-1024.919921875,304.16412353515625,0.474630743265152,0.0640526562929153,0.0647377297282219,293.21856689453125,297.1499938964844,293.1499938964844,0.3725278675556183,-5073.68896484375,304.15167236328125,0.9290620684623718,0.4569847881793976,0.3211210668087005,293.2089538574219,297.1499938964844,293.1499938964844,0.479341447353363,-8397.228515625,304.0927429199219,0.9944718480110168,0.5596734285354614,0.5334625840187073,293.1844482421875,297.1499938964844,293.1499938964844,0.014722216874361,-3736.380126953125,303.9703674316406,0.4172363877296448,0.050000000745058,0.2398659437894821,291.07568359375,291.1499938964844,259.8145446777344,258.4205627441406,279.1614990234375,293.2485046386719,291.0757751464844,1.0,0.3571728765964508,0.7029659748077393,0.7029659748077393,1.0,1.0,-1.5796616077423096,0.6657755374908447,0.91388601064682,0.2971460521221161,0.0,0.0,0.6669260263442993,96.34486389160156,117.0,-57.29890823364258,-18915.310546875,482.4480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3624267578125,310.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24184.759765625,24480.0,0.0,0.0,0.5924784541130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918004631996155,0.8918107748031616,-1.0298873348801862e-05,0.0,0.0006012903177179,0.0,0.0,109.01812744140624,0.0,0.0,0.0,0.5486496686935425,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1097021177411079,-2468.489013671875,304.1563415527344,0.670468807220459,0.1698846668004989,0.156178593635559,293.3157043457031,297.1499938964844,293.1499938964844,0.0249996334314346,-1024.919921875,304.16412353515625,0.474630743265152,0.0640526562929153,0.0647377297282219,293.21856689453125,297.1499938964844,293.1499938964844,0.3725278675556183,-5073.68896484375,304.15167236328125,0.9290620684623718,0.4569847881793976,0.3211210668087005,293.2089538574219,297.1499938964844,293.1499938964844,0.479341447353363,-8397.228515625,304.0927429199219,0.9944718480110168,0.5596734285354614,0.5334625840187073,293.1844482421875,297.1499938964844,293.1499938964844,0.014722216874361,-3736.380126953125,303.9703674316406,0.4172363877296448,0.050000000745058,0.2398659437894821,291.07568359375,291.1499938964844,259.8145446777344,258.4205627441406,279.1614990234375,293.2485046386719,291.0757751464844,1.0,0.3571728765964508,0.7029659748077393,0.7029659748077393,1.0,1.0,-1.5796616077423096,0.6657755374908447,0.91388601064682,0.2971460521221161,0.0,0.0,0.6669260263442993,96.34486389160156,117.0,-57.29890823364258,-18915.310546875,482.4480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3624267578125,310.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24184.759765625,24480.0,0.0,0.0,0.5924784541130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918004631996155,0.8918107748031616,-1.0298873348801862e-05,0.0,0.0006012903177179,0.0,0.0,109.01812744140624,0.0,0.0,0.0,0.5486496686935425,4.0,0.0,1.0
467940,293.248779296875,297.1499938964844,293.1499938964844,0.1080459579825401,-2437.95068359375,304.156982421875,0.6565564870834351,0.1677397191524505,0.1545761078596115,293.3128662109375,297.1499938964844,293.1499938964844,0.0224562678486108,-973.031982421875,304.16363525390625,0.4500766694545746,0.0604319535195827,0.0616633556783199,293.2192687988281,297.1499938964844,293.1499938964844,0.3702216744422912,-5047.63525390625,304.1549377441406,0.910136103630066,0.4551070034503937,0.3200909197330475,293.2379455566406,297.1499938964844,293.1499938964844,0.4708704054355621,-8267.8623046875,304.1251220703125,0.976427674293518,0.5522395372390747,0.5254877805709839,293.1873474121094,297.1499938964844,293.1499938964844,0.014796707779169,-3746.951171875,303.9507141113281,0.4092018604278564,0.050000000745058,0.2414472252130508,291.1034545898437,291.1499938964844,259.8500061035156,258.4524230957031,279.1737365722656,293.2559509277344,291.104736328125,1.0,0.3631520867347717,0.7060485482215881,0.7060485482215881,1.0,1.0,-1.5641791820526123,0.659543514251709,0.9046356678009032,0.2942705154418945,0.0,0.0,0.6713467836380005,104.48988342285156,120.0,8.703030586242676,-18805.189453125,495.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1251220703125,310.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,24320.150390625,23400.0,0.0,0.0,0.5864671468734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113221764564514,0.9113327264785768,-1.0543243661231829e-05,0.0,0.0005951895727775,0.0,0.0,114.58856964111328,0.0,0.0,0.0,0.5418179631233215,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1080459579825401,-2437.95068359375,304.156982421875,0.6565564870834351,0.1677397191524505,0.1545761078596115,293.3128662109375,297.1499938964844,293.1499938964844,0.0224562678486108,-973.031982421875,304.16363525390625,0.4500766694545746,0.0604319535195827,0.0616633556783199,293.2192687988281,297.1499938964844,293.1499938964844,0.3702216744422912,-5047.63525390625,304.1549377441406,0.910136103630066,0.4551070034503937,0.3200909197330475,293.2379455566406,297.1499938964844,293.1499938964844,0.4708704054355621,-8267.8623046875,304.1251220703125,0.976427674293518,0.5522395372390747,0.5254877805709839,293.1873474121094,297.1499938964844,293.1499938964844,0.014796707779169,-3746.951171875,303.9507141113281,0.4092018604278564,0.050000000745058,0.2414472252130508,291.1034545898437,291.1499938964844,259.8500061035156,258.4524230957031,279.1737365722656,293.2559509277344,291.104736328125,1.0,0.3631520867347717,0.7060485482215881,0.7060485482215881,1.0,1.0,-1.5641791820526123,0.659543514251709,0.9046356678009032,0.2942705154418945,0.0,0.0,0.6713467836380005,104.48988342285156,120.0,8.703030586242676,-18805.189453125,495.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1251220703125,310.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,24320.150390625,23400.0,0.0,0.0,0.5864671468734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113221764564514,0.9113327264785768,-1.0543243661231829e-05,0.0,0.0005951895727775,0.0,0.0,114.58856964111328,0.0,0.0,0.0,0.5418179631233215,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1067833229899406,-2415.3408203125,304.15679931640625,0.6466336250305176,0.1656335741281509,0.1529071629047393,293.3108825683594,297.1499938964844,293.1499938964844,0.0201707985252141,-923.0911865234376,304.16290283203125,0.4291772842407226,0.0567098930478096,0.0584108829498291,293.2201232910156,297.1499938964844,293.1499938964844,0.3692425489425659,-5037.3193359375,304.1549987792969,0.8979077339172363,0.4531790018081665,0.3189393877983093,293.2479553222656,297.1499938964844,293.1499938964844,0.4679901599884033,-8221.126953125,304.1380615234375,0.9628444314002992,0.5479636788368225,0.5211924910545349,293.1903991699219,297.1499938964844,293.1499938964844,0.0148949418216943,-3764.903564453125,303.9288330078125,0.4039298593997955,0.050000000745058,0.2426370084285736,291.0832214355469,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.25897216796875,291.0844116210937,1.0,0.3676647841930389,0.7093194127082825,0.7093194127082825,1.0,1.0,-1.5531588792800903,0.65543133020401,0.8977274894714355,0.2924146652221679,0.0,0.0,0.6818026304244995,110.6290283203125,123.0,-6.782143592834473,-18626.57421875,505.0716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9046325683594,310.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23239.48046875,23400.0,0.0,0.0,0.5812101364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135364294052124,0.9135467410087584,-1.032338786899345e-05,0.0,0.0005898543749935,0.0,0.0,113.18051147460938,0.0,0.0,0.0,0.5541678071022034,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1067833229899406,-2415.3408203125,304.15679931640625,0.6466336250305176,0.1656335741281509,0.1529071629047393,293.3108825683594,297.1499938964844,293.1499938964844,0.0201707985252141,-923.0911865234376,304.16290283203125,0.4291772842407226,0.0567098930478096,0.0584108829498291,293.2201232910156,297.1499938964844,293.1499938964844,0.3692425489425659,-5037.3193359375,304.1549987792969,0.8979077339172363,0.4531790018081665,0.3189393877983093,293.2479553222656,297.1499938964844,293.1499938964844,0.4679901599884033,-8221.126953125,304.1380615234375,0.9628444314002992,0.5479636788368225,0.5211924910545349,293.1903991699219,297.1499938964844,293.1499938964844,0.0148949418216943,-3764.903564453125,303.9288330078125,0.4039298593997955,0.050000000745058,0.2426370084285736,291.0832214355469,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.25897216796875,291.0844116210937,1.0,0.3676647841930389,0.7093194127082825,0.7093194127082825,1.0,1.0,-1.5531588792800903,0.65543133020401,0.8977274894714355,0.2924146652221679,0.0,0.0,0.6818026304244995,110.6290283203125,123.0,-6.782143592834473,-18626.57421875,505.0716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9046325683594,310.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23239.48046875,23400.0,0.0,0.0,0.5812101364135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135364294052124,0.9135467410087584,-1.032338786899345e-05,0.0,0.0005898543749935,0.0,0.0,113.18051147460938,0.0,0.0,0.0,0.5541678071022034,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1052297428250312,-2386.740478515625,304.1571044921875,0.6388458013534546,0.1636279970407486,0.1512787640094757,293.3093566894531,297.1499938964844,293.1499938964844,0.0179199520498514,-869.0382080078125,304.162353515625,0.412246435880661,0.0529452860355377,0.0550605207681655,293.22088623046875,297.1499938964844,293.1499938964844,0.3670629858970642,-5013.15234375,304.15692138671875,0.8885452747344971,0.4512459933757782,0.3177527189254761,293.25164794921875,297.1499938964844,293.1499938964844,0.4646393954753876,-8169.646484375,304.1474609375,0.9517913460731506,0.5447235703468323,0.5181952118873596,293.193359375,297.1499938964844,293.1499938964844,0.0149134323000907,-3768.832763671875,303.90692138671875,0.3998878300189972,0.050000000745058,0.243611067533493,291.09942626953125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.25994873046875,291.1001281738281,1.0,0.3712168633937835,0.7127645015716553,0.7127645015716553,1.0,1.0,-1.5433276891708374,0.6518768072128296,0.8914509415626526,0.2908817827701568,0.0,0.0,0.6873377561569214,115.64134979248048,126.0,11.12585735321045,-18532.642578125,512.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6629943847656,309.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,23244.626953125,23400.0,0.0,0.0,0.57709139585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302663803100586,0.9302768707275392,-1.0511867913010065e-05,0.0,0.0005856744246557,0.0,0.0,117.88502502441406,0.0,0.0,0.0,0.5611360669136047,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1052297428250312,-2386.740478515625,304.1571044921875,0.6388458013534546,0.1636279970407486,0.1512787640094757,293.3093566894531,297.1499938964844,293.1499938964844,0.0179199520498514,-869.0382080078125,304.162353515625,0.412246435880661,0.0529452860355377,0.0550605207681655,293.22088623046875,297.1499938964844,293.1499938964844,0.3670629858970642,-5013.15234375,304.15692138671875,0.8885452747344971,0.4512459933757782,0.3177527189254761,293.25164794921875,297.1499938964844,293.1499938964844,0.4646393954753876,-8169.646484375,304.1474609375,0.9517913460731506,0.5447235703468323,0.5181952118873596,293.193359375,297.1499938964844,293.1499938964844,0.0149134323000907,-3768.832763671875,303.90692138671875,0.3998878300189972,0.050000000745058,0.243611067533493,291.09942626953125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.25994873046875,291.1001281738281,1.0,0.3712168633937835,0.7127645015716553,0.7127645015716553,1.0,1.0,-1.5433276891708374,0.6518768072128296,0.8914509415626526,0.2908817827701568,0.0,0.0,0.6873377561569214,115.64134979248048,126.0,11.12585735321045,-18532.642578125,512.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6629943847656,309.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,23244.626953125,23400.0,0.0,0.0,0.57709139585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302663803100586,0.9302768707275392,-1.0511867913010065e-05,0.0,0.0005856744246557,0.0,0.0,117.88502502441406,0.0,0.0,0.0,0.5611360669136047,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1045147851109504,-2373.623291015625,304.1571044921875,0.6354673504829407,0.1626662462949752,0.1504901647567749,293.3086853027344,297.1499938964844,293.1499938964844,0.0168691799044609,-842.0430297851562,304.1620178222656,0.4046525061130523,0.0510579347610473,0.0533667542040348,293.2212219238281,297.1499938964844,293.1499938964844,0.3660829365253448,-5002.42578125,304.1574401855469,0.8844826221466064,0.45028156042099,0.3171505630016327,293.2525939941406,297.1499938964844,293.1499938964844,0.4632141590118408,-8148.310546875,304.1505126953125,0.946858823299408,0.5432511568069458,0.5168697237968445,293.1947631835937,297.1499938964844,293.1499938964844,0.014922478236258,-3771.13623046875,303.8957214355469,0.3981264233589172,0.050000000745058,0.244045078754425,291.1032409667969,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601318359375,291.1037292480469,1.0,0.3727404475212097,0.7145487666130066,0.7145487666130066,1.0,1.0,-1.538554310798645,0.6501685380935669,0.8883858323097229,0.2901560962200165,0.0,0.0,0.6900651454925537,117.8676528930664,126.0,10.694990158081056,-18477.642578125,515.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,309.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23251.6484375,22320.0,0.0,0.0,0.575402557849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373548030853271,0.9373654127120972,-1.0593847036943773e-05,0.0,0.0005839604418724,0.0,0.0,119.93062591552734,0.0,0.0,0.0,0.549190878868103,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1040083989500999,-2364.69384765625,304.15673828125,0.632357120513916,0.1617313623428344,0.1497196853160858,293.3080749511719,297.1499938964844,293.1499938964844,0.0159271080046892,-817.6315307617188,304.150146484375,0.3975945711135864,0.050000000745058,0.0518386512994766,293.22149658203125,297.1499938964844,293.1499938964844,0.3657709062099457,-4999.54150390625,304.1566162109375,0.8807570338249207,0.4493243992328644,0.3165465593338012,293.2532043457031,297.1499938964844,293.1499938964844,0.462646335363388,-8140.17041015625,304.1513977050781,0.9422569274902344,0.5418341159820557,0.5155999660491943,293.19610595703125,297.1499938964844,293.1499938964844,0.0149599267169833,-3779.21728515625,303.88397216796875,0.3964944779872894,0.050000000745058,0.2444490492343902,291.0870056152344,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601623535156,291.0833435058594,1.0,0.3741450011730194,0.7163578271865845,0.7163578271865845,1.0,1.0,-1.5340291261672974,0.6485753655433655,0.8854538202285767,0.2894820272922516,0.0,0.0,0.6956549882888794,119.93841552734376,129.0,-23.646726608276367,-18338.7265625,518.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.437255859375,309.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22352.23828125,22320.0,0.0,0.0,0.5737718939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281567931175232,0.9281671047210692,-1.028624774335185e-05,0.0,0.000582305539865,0.0,0.0,115.5873031616211,0.0,0.0,0.0,0.5570769309997559,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1027300730347633,-2341.290771484375,304.1566467285156,0.6269470453262329,0.1599391102790832,0.1482257097959518,293.3098449707031,297.1499938964844,293.1499938964844,0.015638317912817,-811.2710571289062,304.0869445800781,0.3936929702758789,0.050000000745058,0.0516789928078651,293.2219543457031,297.1499938964844,293.1499938964844,0.3640770018100738,-4981.1015625,304.1573181152344,0.8744234442710876,0.4474216401576996,0.315333753824234,293.2538146972656,297.1499938964844,293.1499938964844,0.4602087438106537,-8104.53857421875,304.1550598144531,0.9342604875564576,0.5390938520431519,0.5131533145904541,293.1986999511719,297.1499938964844,293.1499938964844,0.014969621784985,-3783.394775390625,303.8606872558594,0.3936912715435028,0.050000000745058,0.2451408058404922,291.0837097167969,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2611999511719,291.0845642089844,1.0,0.3768004477024078,0.7199206352233887,0.7199206352233887,1.0,1.0,-1.5284799337387085,0.6469443440437317,0.8815356492996216,0.2889853715896606,0.0,0.0,0.7053318619728088,123.52647399902344,132.0,0.0083768842741847,-18317.892578125,523.9899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22344970703125,309.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,22116.1328125,22320.0,0.0,0.0,0.5711808204650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507418274879456,0.950752317905426,-1.0490538443264086e-05,0.0,0.0005796758923679,0.0,0.0,121.62612915039062,0.0,0.0,0.0,0.5662021040916443,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1027300730347633,-2341.290771484375,304.1566467285156,0.6269470453262329,0.1599391102790832,0.1482257097959518,293.3098449707031,297.1499938964844,293.1499938964844,0.015638317912817,-811.2710571289062,304.0869445800781,0.3936929702758789,0.050000000745058,0.0516789928078651,293.2219543457031,297.1499938964844,293.1499938964844,0.3640770018100738,-4981.1015625,304.1573181152344,0.8744234442710876,0.4474216401576996,0.315333753824234,293.2538146972656,297.1499938964844,293.1499938964844,0.4602087438106537,-8104.53857421875,304.1550598144531,0.9342604875564576,0.5390938520431519,0.5131533145904541,293.1986999511719,297.1499938964844,293.1499938964844,0.014969621784985,-3783.394775390625,303.8606872558594,0.3936912715435028,0.050000000745058,0.2451408058404922,291.0837097167969,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2611999511719,291.0845642089844,1.0,0.3768004477024078,0.7199206352233887,0.7199206352233887,1.0,1.0,-1.5284799337387085,0.6469443440437317,0.8815356492996216,0.2889853715896606,0.0,0.0,0.7053318619728088,123.52647399902344,132.0,0.0083768842741847,-18317.892578125,523.9899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22344970703125,309.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,22116.1328125,22320.0,0.0,0.0,0.5711808204650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507418274879456,0.950752317905426,-1.0490538443264086e-05,0.0,0.0005796758923679,0.0,0.0,121.62612915039062,0.0,0.0,0.0,0.5662021040916443,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1014568582177162,-2317.80224609375,304.15655517578125,0.621965229511261,0.1582553088665008,0.1468202918767929,293.3164367675781,297.1499938964844,293.1499938964844,0.0154582504183053,-808.08349609375,304.0106506347656,0.3910194337368011,0.050000000745058,0.0518154054880142,293.2223815917969,297.1499938964844,293.1499938964844,0.3620926141738891,-4959.4072265625,304.1581726074219,0.8686444759368896,0.4455145001411438,0.3141122162342071,293.25408935546875,297.1499938964844,293.1499938964844,0.4573986232280731,-8064.11083984375,304.15802001953125,0.926838219165802,0.5364052057266235,0.5107588171958923,293.2012023925781,297.1499938964844,293.1499938964844,0.0149594862014055,-3784.223388671875,303.8370056152344,0.3910194337368011,0.050000000745058,0.2457899749279022,291.0910949707031,291.1499938964844,260.0333251953125,258.6131286621094,279.1865539550781,293.2640686035156,291.0915222167969,1.0,0.3792833387851715,0.7236332297325134,0.7236332297325134,1.0,1.0,-1.5233947038650513,0.6455268263816833,0.8778678178787231,0.288621187210083,0.0,0.0,0.7126336693763733,126.89686584472656,135.0,6.2870192527771,-18268.455078125,529.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003662109375,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,22125.388671875,21240.0,0.0,0.0,0.5695685148239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695053696632384,0.969516098499298,-1.0711427421483675e-05,0.0,0.000578039616812,0.0,0.0,127.23670196533205,0.0,0.0,0.0,0.5593776106834412,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1014568582177162,-2317.80224609375,304.15655517578125,0.621965229511261,0.1582553088665008,0.1468202918767929,293.3164367675781,297.1499938964844,293.1499938964844,0.0154582504183053,-808.08349609375,304.0106506347656,0.3910194337368011,0.050000000745058,0.0518154054880142,293.2223815917969,297.1499938964844,293.1499938964844,0.3620926141738891,-4959.4072265625,304.1581726074219,0.8686444759368896,0.4455145001411438,0.3141122162342071,293.25408935546875,297.1499938964844,293.1499938964844,0.4573986232280731,-8064.11083984375,304.15802001953125,0.926838219165802,0.5364052057266235,0.5107588171958923,293.2012023925781,297.1499938964844,293.1499938964844,0.0149594862014055,-3784.223388671875,303.8370056152344,0.3910194337368011,0.050000000745058,0.2457899749279022,291.0910949707031,291.1499938964844,260.0333251953125,258.6131286621094,279.1865539550781,293.2640686035156,291.0915222167969,1.0,0.3792833387851715,0.7236332297325134,0.7236332297325134,1.0,1.0,-1.5233947038650513,0.6455268263816833,0.8778678178787231,0.288621187210083,0.0,0.0,0.7126336693763733,126.89686584472656,135.0,6.2870192527771,-18268.455078125,529.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003662109375,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,22125.388671875,21240.0,0.0,0.0,0.5695685148239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695053696632384,0.969516098499298,-1.0711427421483675e-05,0.0,0.000578039616812,0.0,0.0,127.23670196533205,0.0,0.0,0.0,0.5593776106834412,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.1005365699529647,-2301.307373046875,304.1559143066406,0.617220938205719,0.1566753834486007,0.1455038040876388,293.325927734375,297.1499938964844,293.1499938964844,0.0152999637648463,-806.1985473632812,303.9241943359375,0.3883825838565826,0.050000000745058,0.0519471541047096,293.22265625,297.1499938964844,293.1499938964844,0.3610986173152923,-4949.27490234375,304.1571655273437,0.8632593154907227,0.4436258971691131,0.3128953278064728,293.2540283203125,297.1499938964844,293.1499938964844,0.455814927816391,-8042.4462890625,304.1580505371094,0.9198839664459229,0.5337803959846497,0.5084121823310852,293.2036437988281,297.1499938964844,293.1499938964844,0.0149917788803577,-3793.710693359375,303.8116760253906,0.3883825838565826,0.050000000745058,0.2464149296283722,291.0660705566406,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2684631347656,291.0666809082031,1.0,0.3816493153572082,0.7275335788726807,0.7275335788726807,1.0,1.0,-1.5184444189071655,0.6441829800605774,0.8742614388465881,0.2883033156394958,0.0,0.0,0.7256648540496826,130.1408233642578,138.0,-13.521076202392578,-18159.025390625,535.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81353759765625,309.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.583984375,21240.0,0.0,0.0,0.5684137344360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738722443580629,0.973882794380188,-1.0517407645238563e-05,0.0,0.0005768677219748,0.0,0.0,126.39729309082033,0.0,0.0,0.0,0.5728298425674438,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.1005365699529647,-2301.307373046875,304.1559143066406,0.617220938205719,0.1566753834486007,0.1455038040876388,293.325927734375,297.1499938964844,293.1499938964844,0.0152999637648463,-806.1985473632812,303.9241943359375,0.3883825838565826,0.050000000745058,0.0519471541047096,293.22265625,297.1499938964844,293.1499938964844,0.3610986173152923,-4949.27490234375,304.1571655273437,0.8632593154907227,0.4436258971691131,0.3128953278064728,293.2540283203125,297.1499938964844,293.1499938964844,0.455814927816391,-8042.4462890625,304.1580505371094,0.9198839664459229,0.5337803959846497,0.5084121823310852,293.2036437988281,297.1499938964844,293.1499938964844,0.0149917788803577,-3793.710693359375,303.8116760253906,0.3883825838565826,0.050000000745058,0.2464149296283722,291.0660705566406,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2684631347656,291.0666809082031,1.0,0.3816493153572082,0.7275335788726807,0.7275335788726807,1.0,1.0,-1.5184444189071655,0.6441829800605774,0.8742614388465881,0.2883033156394958,0.0,0.0,0.7256648540496826,130.1408233642578,138.0,-13.521076202392578,-18159.025390625,535.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81353759765625,309.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21039.583984375,21240.0,0.0,0.0,0.5684137344360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738722443580629,0.973882794380188,-1.0517407645238563e-05,0.0,0.0005768677219748,0.0,0.0,126.39729309082033,0.0,0.0,0.0,0.5728298425674438,4.0,0.0,1.0
