time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0993516594171524,-2279.207275390625,304.1559143066406,0.6125813126564026,0.1551936268806457,0.1442737281322479,293.33709716796875,297.1499938964844,293.1499938964844,0.0150603158399462,-801.3228759765625,303.83111572265625,0.385842353105545,0.050000000745058,0.0520754791796207,293.2229309082031,297.1499938964844,293.1499938964844,0.3588796257972717,-4924.78076171875,304.1584777832031,0.8581805229187012,0.4417273104190826,0.3116770684719085,293.2537536621094,297.1499938964844,293.1499938964844,0.4527258276939392,-7998.3056640625,304.1604919433594,0.9133923053741456,0.5311984419822693,0.5061140060424805,293.20611572265625,297.1499938964844,293.1499938964844,0.0149598978459835,-3791.024658203125,303.7865600585937,0.385842353105545,0.050000000745058,0.247023656964302,291.0809936523437,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2741394042969,291.0821228027344,1.0,0.3839388489723205,0.73164302110672,0.73164302110672,1.0,1.0,-1.513630986213684,0.6429148316383362,0.8707162141799927,0.2880342900753021,0.0,0.0,0.7339091897010803,133.3011474609375,141.0,10.936845779418944,-18142.541015625,540.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249084472656,309.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,21020.177734375,21240.0,0.0,0.0,0.5680252313613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963647127151488,0.9963755011558532,-1.078212426364189e-05,0.0,0.0005764734232798,0.0,0.0,133.31138610839844,0.0,0.0,0.0,0.5825675129890442,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0993516594171524,-2279.207275390625,304.1559143066406,0.6125813126564026,0.1551936268806457,0.1442737281322479,293.33709716796875,297.1499938964844,293.1499938964844,0.0150603158399462,-801.3228759765625,303.83111572265625,0.385842353105545,0.050000000745058,0.0520754791796207,293.2229309082031,297.1499938964844,293.1499938964844,0.3588796257972717,-4924.78076171875,304.1584777832031,0.8581805229187012,0.4417273104190826,0.3116770684719085,293.2537536621094,297.1499938964844,293.1499938964844,0.4527258276939392,-7998.3056640625,304.1604919433594,0.9133923053741456,0.5311984419822693,0.5061140060424805,293.20611572265625,297.1499938964844,293.1499938964844,0.0149598978459835,-3791.024658203125,303.7865600585937,0.385842353105545,0.050000000745058,0.247023656964302,291.0809936523437,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2741394042969,291.0821228027344,1.0,0.3839388489723205,0.73164302110672,0.73164302110672,1.0,1.0,-1.513630986213684,0.6429148316383362,0.8707162141799927,0.2880342900753021,0.0,0.0,0.7339091897010803,133.3011474609375,141.0,10.936845779418944,-18142.541015625,540.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249084472656,309.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,21020.177734375,21240.0,0.0,0.0,0.5680252313613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9963647127151488,0.9963755011558532,-1.078212426364189e-05,0.0,0.0005764734232798,0.0,0.0,133.31138610839844,0.0,0.0,0.0,0.5825675129890442,4.0,0.0,1.0
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.0987962931394577,-2268.848388671875,304.1558532714844,0.6102668642997742,0.1544895023107528,0.1436906158924102,293.343017578125,297.1499938964844,293.1499938964844,0.014937087893486,-798.7870483398438,303.7823181152344,0.3846179842948913,0.050000000745058,0.0521387942135334,293.2230834960937,297.1499938964844,293.1499938964844,0.357787162065506,-4912.78369140625,304.1589050292969,0.8557319641113281,0.4407734870910644,0.3110627830028534,293.25360107421875,297.1499938964844,293.1499938964844,0.4512073993682861,-7976.78955078125,304.1613464355469,0.91031676530838,0.5299164652824402,0.5049722790718079,293.2073974609375,297.1499938964844,293.1499938964844,0.0149437878280878,-3789.78125,303.7735900878906,0.3846179842948913,0.050000000745058,0.247323989868164,291.0876159667969,291.1499938964844,260.125,258.6915588378906,279.19091796875,293.27667236328125,291.088623046875,1.0,0.3850629031658172,0.7337464690208435,0.7337464690208435,1.0,1.0,-1.5112594366073608,0.6422945261001587,0.8689649105072021,0.2879065573215484,0.0,0.0,0.737399160861969,134.8605194091797,141.0,14.192859649658203,-18124.771484375,542.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,309.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,21038.39453125,20160.0,0.0,0.0,0.5680722594261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056211948394775,1.0056321620941162,-1.0898776054091286e-05,0.0,0.0005765210953541,0.0,0.0,136.29022216796875,0.0,0.0,0.0,0.5717001557350159,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0984358713030815,-2262.45263671875,304.1554260253906,0.6079854369163513,0.1538146883249282,0.1431303024291992,293.3490905761719,297.1499938964844,293.1499938964844,0.0148414131253957,-797.4310302734375,303.7315979003906,0.3834210336208343,0.050000000745058,0.0522016398608684,293.22320556640625,297.1499938964844,293.1499938964844,0.3573268949985504,-4908.240234375,304.1580810546875,0.8533408045768738,0.4398236274719238,0.3104481995105743,293.2533874511719,297.1499938964844,293.1499938964844,0.4504774510860443,-7967.2685546875,304.1605529785156,0.9073644876480104,0.5286467671394348,0.5038377046585083,293.20867919921875,297.1499938964844,293.1499938964844,0.0149571169167757,-3794.473876953125,303.7597351074219,0.3834210336208343,0.050000000745058,0.2476221024990081,291.0751037597656,291.1499938964844,260.1433410644531,258.7071228027344,279.19171142578125,293.2792663574219,291.0717468261719,1.0,0.3861766159534454,0.7358933091163635,0.7358933091163635,1.0,1.0,-1.5089200735092163,0.641688883304596,0.8672311902046204,0.2877869009971618,0.0,0.0,0.7434134483337402,136.40875244140625,144.0,-17.917217254638672,-18017.78515625,545.2680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,309.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20189.158203125,20160.0,0.0,0.0,0.5680926442146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995116651058197,0.995127260684967,-1.0579096851870418e-05,0.0,0.0005765418172813,0.0,0.0,131.22320556640625,0.0,0.0,0.0,0.579059362411499,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0975182056427002,-2245.4169921875,304.1551818847656,0.6035809516906738,0.152560144662857,0.1420955508947372,293.36138916015625,297.1499938964844,293.1499938964844,0.0145972911268472,-792.4951782226562,303.6274719238281,0.3811041712760925,0.050000000745058,0.0523260608315467,293.223388671875,297.1499938964844,293.1499938964844,0.3554540574550628,-4887.7763671875,304.1585998535156,0.8487281203269958,0.437933087348938,0.3092288374900818,293.2528381347656,297.1499938964844,293.1499938964844,0.4478519260883331,-7930.3134765625,304.1615295410156,0.9018659591674804,0.5261390805244446,0.5016051530838013,293.2113037109375,297.1499938964844,293.1499938964844,0.014933961443603,-3794.144287109375,303.7320556640625,0.3811041712760925,0.050000000745058,0.2482123076915741,291.0765380859375,291.1499938964844,260.17999267578125,258.7381591796875,279.1934509277344,293.2850341796875,291.0782165527344,1.0,0.3883821964263916,0.7403252124786377,0.7403252124786377,1.0,1.0,-1.5043916702270508,0.6405470967292786,0.863844633102417,0.2875871658325195,0.0,0.0,0.753792941570282,139.47616577148438,132.0,8.535582542419434,-18024.818359375,550.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,309.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,19951.880859375,20160.0,0.0,0.0,0.5684126615524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169434547424316,1.0169543027877808,-1.0792121429403778e-05,0.0,0.0005768666160292,0.0,0.0,137.68756103515625,0.0,0.0,0.0,0.588270366191864,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0975182056427002,-2245.4169921875,304.1551818847656,0.6035809516906738,0.152560144662857,0.1420955508947372,293.36138916015625,297.1499938964844,293.1499938964844,0.0145972911268472,-792.4951782226562,303.6274719238281,0.3811041712760925,0.050000000745058,0.0523260608315467,293.223388671875,297.1499938964844,293.1499938964844,0.3554540574550628,-4887.7763671875,304.1585998535156,0.8487281203269958,0.437933087348938,0.3092288374900818,293.2528381347656,297.1499938964844,293.1499938964844,0.4478519260883331,-7930.3134765625,304.1615295410156,0.9018659591674804,0.5261390805244446,0.5016051530838013,293.2113037109375,297.1499938964844,293.1499938964844,0.014933961443603,-3794.144287109375,303.7320556640625,0.3811041712760925,0.050000000745058,0.2482123076915741,291.0765380859375,291.1499938964844,260.17999267578125,258.7381591796875,279.1934509277344,293.2850341796875,291.0782165527344,1.0,0.3883821964263916,0.7403252124786377,0.7403252124786377,1.0,1.0,-1.5043916702270508,0.6405470967292786,0.863844633102417,0.2875871658325195,0.0,0.0,0.753792941570282,139.47616577148438,132.0,8.535582542419434,-18024.818359375,550.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,309.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,19951.880859375,20160.0,0.0,0.0,0.5684126615524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169434547424316,1.0169543027877808,-1.0792121429403778e-05,0.0,0.0005768666160292,0.0,0.0,137.68756103515625,0.0,0.0,0.0,0.588270366191864,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0963955968618393,-2224.245361328125,304.15533447265625,0.6035964488983154,0.1514457464218139,0.1409841328859329,293.37353515625,297.1499938964844,293.1499938964844,0.0142292911186814,-783.2266845703125,303.5208740234375,0.3825316429138183,0.050000000745058,0.0522490441799163,293.22344970703125,297.1499938964844,293.1499938964844,0.352843701839447,-4858.83740234375,304.1600952148437,0.8496847748756409,0.4360615611076355,0.3078654110431671,293.252197265625,297.1499938964844,293.1499938964844,0.4443519711494446,-7880.50146484375,304.1635131835937,0.9028276801109314,0.5236623287200928,0.4991929829120636,293.2137756347656,297.1499938964844,293.1499938964844,0.0147820664569735,-3774.0087890625,303.7047424316406,0.3825316429138183,0.050000000745058,0.2478469759225845,291.097900390625,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2914123535156,291.0997009277344,1.0,0.3855425715446472,0.7450863122940063,0.7450863122940063,1.0,1.0,-1.497995138168335,0.6385725140571594,0.8594226241111755,0.2869536578655243,0.0,0.0,0.7593430876731873,137.40919494628906,120.0,24.302549362182617,-17992.22265625,541.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,309.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,19999.03125,19080.0,0.0,0.0,0.569129228591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329807996749878,1.0329917669296265,-1.1002418432326522e-05,0.0,0.000577593804337,0.0,0.0,143.0616912841797,0.0,0.0,0.0,0.5804781913757324,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0963955968618393,-2224.245361328125,304.15533447265625,0.6035964488983154,0.1514457464218139,0.1409841328859329,293.37353515625,297.1499938964844,293.1499938964844,0.0142292911186814,-783.2266845703125,303.5208740234375,0.3825316429138183,0.050000000745058,0.0522490441799163,293.22344970703125,297.1499938964844,293.1499938964844,0.352843701839447,-4858.83740234375,304.1600952148437,0.8496847748756409,0.4360615611076355,0.3078654110431671,293.252197265625,297.1499938964844,293.1499938964844,0.4443519711494446,-7880.50146484375,304.1635131835937,0.9028276801109314,0.5236623287200928,0.4991929829120636,293.2137756347656,297.1499938964844,293.1499938964844,0.0147820664569735,-3774.0087890625,303.7047424316406,0.3825316429138183,0.050000000745058,0.2478469759225845,291.097900390625,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2914123535156,291.0997009277344,1.0,0.3855425715446472,0.7450863122940063,0.7450863122940063,1.0,1.0,-1.497995138168335,0.6385725140571594,0.8594226241111755,0.2869536578655243,0.0,0.0,0.7593430876731873,137.40919494628906,120.0,24.302549362182617,-17992.22265625,541.0709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,309.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,19999.03125,19080.0,0.0,0.0,0.569129228591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329807996749878,1.0329917669296265,-1.1002418432326522e-05,0.0,0.000577593804337,0.0,0.0,143.0616912841797,0.0,0.0,0.0,0.5804781913757324,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.0955530330538749,-2208.78125,304.15496826171875,0.6069717407226562,0.1505115926265716,0.1398991197347641,293.385009765625,297.1499938964844,293.1499938964844,0.0138454465195536,-773.6324462890625,303.4104919433594,0.3867151737213135,0.050000000745058,0.0520311594009399,293.2230529785156,297.1499938964844,293.1499938964844,0.3510929644107818,-4840.09765625,304.15966796875,0.8547899127006531,0.4342767298221588,0.3064495921134949,293.25115966796875,297.1499938964844,293.1499938964844,0.4419364333152771,-7847.271484375,304.1630859375,0.9086703062057496,0.5212838649749756,0.4967189133167267,293.2157592773437,297.1499938964844,293.1499938964844,0.0146085610613226,-3752.9814453125,303.67681884765625,0.3867151737213135,0.050000000745058,0.2468134313821792,291.0880432128906,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2978210449219,291.0894470214844,1.0,0.3796989619731903,0.7501647472381592,0.7501647472381592,1.0,1.0,-1.490520715713501,0.6361254453659058,0.8543952703475952,0.2860563993453979,0.0,0.0,0.7683116793632507,131.755859375,108.0,4.364943504333496,-17867.06640625,522.1365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,308.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18999.791015625,19080.0,0.0,0.0,0.5696307420730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248124599456787,1.0248231887817385,-1.067437005985994e-05,0.0,0.0005781027721241,0.0,0.0,138.2572784423828,0.0,0.0,0.0,0.5885661840438843,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0955530330538749,-2208.78125,304.15496826171875,0.6069717407226562,0.1505115926265716,0.1398991197347641,293.385009765625,297.1499938964844,293.1499938964844,0.0138454465195536,-773.6324462890625,303.4104919433594,0.3867151737213135,0.050000000745058,0.0520311594009399,293.2230529785156,297.1499938964844,293.1499938964844,0.3510929644107818,-4840.09765625,304.15966796875,0.8547899127006531,0.4342767298221588,0.3064495921134949,293.25115966796875,297.1499938964844,293.1499938964844,0.4419364333152771,-7847.271484375,304.1630859375,0.9086703062057496,0.5212838649749756,0.4967189133167267,293.2157592773437,297.1499938964844,293.1499938964844,0.0146085610613226,-3752.9814453125,303.67681884765625,0.3867151737213135,0.050000000745058,0.2468134313821792,291.0880432128906,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2978210449219,291.0894470214844,1.0,0.3796989619731903,0.7501647472381592,0.7501647472381592,1.0,1.0,-1.490520715713501,0.6361254453659058,0.8543952703475952,0.2860563993453979,0.0,0.0,0.7683116793632507,131.755859375,108.0,4.364943504333496,-17867.06640625,522.1365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,308.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18999.791015625,19080.0,0.0,0.0,0.5696307420730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248124599456787,1.0248231887817385,-1.067437005985994e-05,0.0,0.0005781027721241,0.0,0.0,138.2572784423828,0.0,0.0,0.0,0.5885661840438843,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0944524928927421,-2187.88037109375,304.1551513671875,0.612686812877655,0.1497108489274978,0.1388662457466125,293.39569091796875,297.1499938964844,293.1499938964844,0.0133904358372092,-760.5550537109375,303.3007202148437,0.3927156329154968,0.050000000745058,0.0517292618751525,293.2224426269531,297.1499938964844,293.1499938964844,0.3482058346271515,-4807.97802734375,304.1612548828125,0.863039493560791,0.4325514435768127,0.3050219714641571,293.2499084472656,297.1499938964844,293.1499938964844,0.4381201565265655,-7792.84228515625,304.1650695800781,0.9186227321624756,0.5189744830131531,0.4942396581172943,293.2172241210937,297.1499938964844,293.1499938964844,0.0143469776958227,-3715.47705078125,303.651123046875,0.3927156329154968,0.050000000745058,0.2453813403844833,291.1151733398437,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3037414550781,291.1176147460937,1.0,0.3718418776988983,0.7555228471755981,0.7555228471755981,1.0,1.0,-1.4825091361999512,0.6334368586540222,0.8490723371505737,0.285026490688324,0.0,0.0,0.7712593674659729,123.96613311767578,96.0,30.003517150878903,-17835.4140625,497.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,308.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18993.01171875,19080.0,0.0,0.0,0.5701202154159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0349947214126587,1.0350055694580078,-1.0800198651850224e-05,0.0,0.0005785995163023,0.0,0.0,141.60003662109375,0.0,0.0,0.0,0.592968761920929,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0944524928927421,-2187.88037109375,304.1551513671875,0.612686812877655,0.1497108489274978,0.1388662457466125,293.39569091796875,297.1499938964844,293.1499938964844,0.0133904358372092,-760.5550537109375,303.3007202148437,0.3927156329154968,0.050000000745058,0.0517292618751525,293.2224426269531,297.1499938964844,293.1499938964844,0.3482058346271515,-4807.97802734375,304.1612548828125,0.863039493560791,0.4325514435768127,0.3050219714641571,293.2499084472656,297.1499938964844,293.1499938964844,0.4381201565265655,-7792.84228515625,304.1650695800781,0.9186227321624756,0.5189744830131531,0.4942396581172943,293.2172241210937,297.1499938964844,293.1499938964844,0.0143469776958227,-3715.47705078125,303.651123046875,0.3927156329154968,0.050000000745058,0.2453813403844833,291.1151733398437,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3037414550781,291.1176147460937,1.0,0.3718418776988983,0.7555228471755981,0.7555228471755981,1.0,1.0,-1.4825091361999512,0.6334368586540222,0.8490723371505737,0.285026490688324,0.0,0.0,0.7712593674659729,123.96613311767578,96.0,30.003517150878903,-17835.4140625,497.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,308.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18993.01171875,19080.0,0.0,0.0,0.5701202154159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0349947214126587,1.0350055694580078,-1.0800198651850224e-05,0.0,0.0005785995163023,0.0,0.0,141.60003662109375,0.0,0.0,0.0,0.592968761920929,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0939147248864173,-2177.654541015625,304.1551818847656,0.6161656975746155,0.1493541449308395,0.1383697092533111,293.4007263183594,297.1499938964844,293.1499938964844,0.0131600499153137,-753.6828002929688,303.2455444335937,0.3960294425487518,0.050000000745058,0.0515574999153614,293.2220764160156,297.1499938964844,293.1499938964844,0.34673011302948,-4791.5947265625,304.1618957519531,0.8682315945625305,0.4317054152488708,0.3043041229248047,293.2492370605469,297.1499938964844,293.1499938964844,0.4361717402935028,-7765.134765625,304.1658630371094,0.9250012636184692,0.5178391337394714,0.4929968118667602,293.2177734375,297.1499938964844,293.1499938964844,0.0142083326354622,-3695.21142578125,303.638671875,0.3960294425487518,0.050000000745058,0.2445665746927261,291.1296691894531,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.30670166015625,291.1319885253906,1.0,0.367364227771759,0.7583104372024536,0.7583104372024536,1.0,1.0,-1.4783750772476196,0.632034420967102,0.8463406562805176,0.2844793796539306,0.0,0.0,0.7711564898490906,119.54231262207033,96.0,34.647483825683594,-17807.94140625,484.1205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,308.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,19031.845703125,18000.0,0.0,0.0,0.570327877998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368801355361938,1.036890983581543,-1.0832702173502184e-05,0.0,0.0005788102862425,0.0,0.0,142.31063842773438,0.0,0.0,0.0,0.5788385272026062,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0935597196221351,-2171.18798828125,304.1548767089844,0.6199876666069031,0.1490258574485778,0.1378894299268722,293.405517578125,297.1499938964844,293.1499938964844,0.0129536911845207,-747.8759765625,303.1886901855469,0.3995174169540405,0.050000000745058,0.0513758733868598,293.2216491699219,297.1499938964844,293.1499938964844,0.3458753824234009,-4782.591796875,304.1612548828125,0.8741249442100525,0.430875301361084,0.3035877645015716,293.24853515625,297.1499938964844,293.1499938964844,0.4349942803382873,-7749.22900390625,304.16510009765625,0.9322189688682556,0.5167232751846313,0.4917584061622619,293.2182006835937,297.1499938964844,293.1499938964844,0.0140949347987771,-3680.286865234375,303.6256103515625,0.3995174169540405,0.050000000745058,0.2437050342559814,291.12506103515625,291.1499938964844,260.32666015625,258.8612670898437,279.2050170898437,293.3096008300781,291.12261962890625,1.0,0.3625960350036621,0.7611675262451172,0.7611675262451172,1.0,1.0,-1.4741995334625244,0.6306121349334717,0.8435873985290527,0.2839207947254181,0.0,0.0,0.7730403542518616,114.86830139160156,84.0,1.769360065460205,-17684.3046875,469.99310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18236.42578125,18000.0,0.0,0.0,0.5703253746032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157750844955444,1.0157854557037354,-1.0389749149908312e-05,0.0,0.0005788077251054,0.0,0.0,133.73687744140625,0.0,0.0,0.0,0.5813611745834351,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.092692956328392,-2154.877685546875,304.1547241210937,0.6287667751312256,0.1484499722719192,0.1369834244251251,293.4145812988281,297.1499938964844,293.1499938964844,0.0125198531895875,-734.5947265625,303.0756530761719,0.4072401523590088,0.050000000745058,0.0509913712739944,293.2206726074219,297.1499938964844,293.1499938964844,0.3434585630893707,-4756.01953125,304.16162109375,0.8880832195281982,0.4292600750923157,0.3021749854087829,293.2469177246094,297.1499938964844,293.1499938964844,0.4317741692066192,-7703.8837890625,304.16552734375,0.9487890005111694,0.514549732208252,0.4893212616443634,293.2187194824219,297.1499938964844,293.1499938964844,0.0138313770294189,-3642.122802734375,303.6009826660156,0.4072401523590088,0.050000000745058,0.2418811172246933,291.13507080078125,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.13751220703125,1.0,0.3523359298706054,0.7670842409133911,0.7670842409133911,1.0,1.0,-1.46583890914917,0.6277568340301514,0.8380820751190186,0.2827958166599273,0.0,0.0,0.7750118374824524,104.98261260986328,72.0,22.663009643554688,-17650.6875,440.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,309.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.5700099468231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0170668363571167,1.017077088356018,-1.035416244121734e-05,0.0,0.0005784875829704,0.0,0.0,133.67588806152344,0.0,0.0,0.0,0.5814226865768433,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.092692956328392,-2154.877685546875,304.1547241210937,0.6287667751312256,0.1484499722719192,0.1369834244251251,293.4145812988281,297.1499938964844,293.1499938964844,0.0125198531895875,-734.5947265625,303.0756530761719,0.4072401523590088,0.050000000745058,0.0509913712739944,293.2206726074219,297.1499938964844,293.1499938964844,0.3434585630893707,-4756.01953125,304.16162109375,0.8880832195281982,0.4292600750923157,0.3021749854087829,293.2469177246094,297.1499938964844,293.1499938964844,0.4317741692066192,-7703.8837890625,304.16552734375,0.9487890005111694,0.514549732208252,0.4893212616443634,293.2187194824219,297.1499938964844,293.1499938964844,0.0138313770294189,-3642.122802734375,303.6009826660156,0.4072401523590088,0.050000000745058,0.2418811172246933,291.13507080078125,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152160644531,291.13751220703125,1.0,0.3523359298706054,0.7670842409133911,0.7670842409133911,1.0,1.0,-1.46583890914917,0.6277568340301514,0.8380820751190186,0.2827958166599273,0.0,0.0,0.7750118374824524,104.98261260986328,72.0,22.663009643554688,-17650.6875,440.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,309.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.5700099468231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0170668363571167,1.017077088356018,-1.035416244121734e-05,0.0,0.0005784875829704,0.0,0.0,133.67588806152344,0.0,0.0,0.0,0.5814226865768433,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0917564928531646,-2137.01318359375,304.1546936035156,0.6395144462585449,0.1479705721139907,0.1361491382122039,293.4228820800781,297.1499938964844,293.1499938964844,0.0120788505300879,-720.14697265625,302.96337890625,0.4166828989982605,0.050000000745058,0.0505886860191822,293.2196960449219,297.1499938964844,293.1499938964844,0.3405564427375793,-4723.77490234375,304.1625671386719,0.9051262736320496,0.4276691973209381,0.3007693588733673,293.2453918457031,297.1499938964844,293.1499938964844,0.4279543459415436,-7649.5546875,304.16668701171875,0.96733558177948,0.5124088525772095,0.4869029521942138,293.21893310546875,297.1499938964844,293.1499938964844,0.013545555062592,-3598.3662109375,303.5780029296875,0.4166828989982605,0.050000000745058,0.2399709373712539,291.1640014648437,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3207092285156,291.166259765625,1.0,0.3412778675556183,0.773280680179596,0.773280680179596,1.0,1.0,-1.4574702978134155,0.6248871684074402,0.8325831294059753,0.2816603481769562,0.0,0.0,0.7711803913116455,94.63745880126952,60.0,34.473289489746094,-17595.541015625,410.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,309.04754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.501953125,18000.0,0.0,0.0,0.5694039463996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0126643180847168,1.0126746892929075,-1.0312100130249746e-05,0.0,0.0005778726190328,0.0,0.0,132.38243103027344,0.0,0.0,0.0,0.579386293888092,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0917564928531646,-2137.01318359375,304.1546936035156,0.6395144462585449,0.1479705721139907,0.1361491382122039,293.4228820800781,297.1499938964844,293.1499938964844,0.0120788505300879,-720.14697265625,302.96337890625,0.4166828989982605,0.050000000745058,0.0505886860191822,293.2196960449219,297.1499938964844,293.1499938964844,0.3405564427375793,-4723.77490234375,304.1625671386719,0.9051262736320496,0.4276691973209381,0.3007693588733673,293.2453918457031,297.1499938964844,293.1499938964844,0.4279543459415436,-7649.5546875,304.16668701171875,0.96733558177948,0.5124088525772095,0.4869029521942138,293.21893310546875,297.1499938964844,293.1499938964844,0.013545555062592,-3598.3662109375,303.5780029296875,0.4166828989982605,0.050000000745058,0.2399709373712539,291.1640014648437,291.1499938964844,260.3999938964844,258.92242431640625,279.2105712890625,293.3207092285156,291.166259765625,1.0,0.3412778675556183,0.773280680179596,0.773280680179596,1.0,1.0,-1.4574702978134155,0.6248871684074402,0.8325831294059753,0.2816603481769562,0.0,0.0,0.7711803913116455,94.63745880126952,60.0,34.473289489746094,-17595.541015625,410.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,309.04754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.501953125,18000.0,0.0,0.0,0.5694039463996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0126643180847168,1.0126746892929075,-1.0312100130249746e-05,0.0,0.0005778726190328,0.0,0.0,132.38243103027344,0.0,0.0,0.0,0.579386293888092,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0909234434366226,-2121.17041015625,304.1545104980469,0.653118371963501,0.1475819945335388,0.1353875547647476,293.4305419921875,297.1499938964844,293.1499938964844,0.0116591602563858,-705.9436645507812,302.8500061035156,0.4291389286518097,0.050000000745058,0.0501756481826305,293.2186584472656,297.1499938964844,293.1499938964844,0.3378189206123352,-4693.5078125,304.1629333496094,0.9277879595756532,0.4261114299297333,0.2993772625923157,293.2438049316406,297.1499938964844,293.1499938964844,0.4243406057357788,-7598.44091796875,304.1671447753906,0.9867042303085328,0.5103119611740112,0.4845122396945953,293.2188415527344,297.1499938964844,293.1499938964844,0.0132702840492129,-3555.7529296875,303.5555419921875,0.4291389286518097,0.050000000745058,0.2380116730928421,291.1878967285156,291.1499938964844,260.4366760253906,258.95294189453125,279.21337890625,293.3260498046875,291.1895751953125,1.0,0.3295463323593139,0.7797586917877197,0.7797586917877197,1.0,1.0,-1.4491668939590454,0.622032880783081,0.8271340727806091,0.280529648065567,0.0,0.0,0.7644615173339844,84.03248596191406,48.0,32.01900100708008,-17517.279296875,379.9341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,309.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.556640625,18000.0,0.0,0.0,0.5683872103691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001461148262024,1.0014712810516355,-1.0190691682510078e-05,0.0,0.0005768407718278,0.0,0.0,128.99484252929688,0.0,0.0,0.0,0.5743409991264343,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0909234434366226,-2121.17041015625,304.1545104980469,0.653118371963501,0.1475819945335388,0.1353875547647476,293.4305419921875,297.1499938964844,293.1499938964844,0.0116591602563858,-705.9436645507812,302.8500061035156,0.4291389286518097,0.050000000745058,0.0501756481826305,293.2186584472656,297.1499938964844,293.1499938964844,0.3378189206123352,-4693.5078125,304.1629333496094,0.9277879595756532,0.4261114299297333,0.2993772625923157,293.2438049316406,297.1499938964844,293.1499938964844,0.4243406057357788,-7598.44091796875,304.1671447753906,0.9867042303085328,0.5103119611740112,0.4845122396945953,293.2188415527344,297.1499938964844,293.1499938964844,0.0132702840492129,-3555.7529296875,303.5555419921875,0.4291389286518097,0.050000000745058,0.2380116730928421,291.1878967285156,291.1499938964844,260.4366760253906,258.95294189453125,279.21337890625,293.3260498046875,291.1895751953125,1.0,0.3295463323593139,0.7797586917877197,0.7797586917877197,1.0,1.0,-1.4491668939590454,0.622032880783081,0.8271340727806091,0.280529648065567,0.0,0.0,0.7644615173339844,84.03248596191406,48.0,32.01900100708008,-17517.279296875,379.9341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,309.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.556640625,18000.0,0.0,0.0,0.5683872103691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001461148262024,1.0014712810516355,-1.0190691682510078e-05,0.0,0.0005768407718278,0.0,0.0,128.99484252929688,0.0,0.0,0.0,0.5743409991264343,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.0902214124798774,-2107.847412109375,304.1541748046875,0.6689637303352356,0.1473038494586944,0.1347430795431137,293.4374694824219,297.1499938964844,293.1499938964844,0.0112744299694895,-692.5498046875,302.73590087890625,0.4445531964302063,0.050000000745058,0.0497943013906478,293.21746826171875,297.1499938964844,293.1499938964844,0.335277259349823,-4665.49853515625,304.162841796875,0.9528677463531494,0.4246107041835785,0.2980394065380096,293.23944091796875,297.1499938964844,293.1499938964844,0.4129846096038818,-7430.359375,304.1820373535156,0.9990000128746032,0.5087913274765015,0.4739311635494232,293.2184143066406,297.1499938964844,293.1499938964844,0.0130231957882642,-3517.048828125,303.5337829589844,0.4445531964302063,0.050000000745058,0.2362027317285537,291.2069396972656,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.3309631347656,291.209716796875,1.0,0.3169476687908172,0.7871019244194031,0.7871019244194031,1.0,1.0,-1.4314725399017334,0.6148842573165894,0.8165883421897888,0.2771977484226227,0.0,0.0,0.7556362152099609,74.07157897949219,51.0,34.767295837402344,-17355.388671875,346.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,309.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.376953125,18000.0,0.0,0.0,0.5668247938156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850676655769348,0.9850776791572572,-1.0005106560129208e-05,0.0,0.0005752550787292,0.0,0.0,124.06073760986328,0.0,0.0,0.0,0.5669518709182739,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.0902214124798774,-2107.847412109375,304.1541748046875,0.6689637303352356,0.1473038494586944,0.1347430795431137,293.4374694824219,297.1499938964844,293.1499938964844,0.0112744299694895,-692.5498046875,302.73590087890625,0.4445531964302063,0.050000000745058,0.0497943013906478,293.21746826171875,297.1499938964844,293.1499938964844,0.335277259349823,-4665.49853515625,304.162841796875,0.9528677463531494,0.4246107041835785,0.2980394065380096,293.23944091796875,297.1499938964844,293.1499938964844,0.4129846096038818,-7430.359375,304.1820373535156,0.9990000128746032,0.5087913274765015,0.4739311635494232,293.2184143066406,297.1499938964844,293.1499938964844,0.0130231957882642,-3517.048828125,303.5337829589844,0.4445531964302063,0.050000000745058,0.2362027317285537,291.2069396972656,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.3309631347656,291.209716796875,1.0,0.3169476687908172,0.7871019244194031,0.7871019244194031,1.0,1.0,-1.4314725399017334,0.6148842573165894,0.8165883421897888,0.2771977484226227,0.0,0.0,0.7556362152099609,74.07157897949219,51.0,34.767295837402344,-17355.388671875,346.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,309.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.376953125,18000.0,0.0,0.0,0.5668247938156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850676655769348,0.9850776791572572,-1.0005106560129208e-05,0.0,0.0005752550787292,0.0,0.0,124.06073760986328,0.0,0.0,0.0,0.5669518709182739,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.0898359194397926,-2100.272705078125,304.15411376953125,0.6742219924926758,0.1472003906965255,0.1345436424016952,293.440673828125,297.1499938964844,293.1499938964844,0.0111006265506148,-686.0704345703125,302.6806030273437,0.4499136209487915,0.050000000745058,0.0496844798326492,293.2169494628906,297.1499938964844,293.1499938964844,0.3336052000522613,-4646.64892578125,304.16357421875,0.9602822065353394,0.423858106136322,0.2974465489387512,293.2268371582031,297.1499938964844,293.1499938964844,0.4007816314697265,-7249.48193359375,304.1982421875,0.9990000128746032,0.5101288557052612,0.4628065824508667,293.2181396484375,297.1499938964844,293.1499938964844,0.01291658077389,-3498.718505859375,303.52392578125,0.4499136209487915,0.050000000745058,0.2356817871332168,291.23321533203125,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.3313293457031,291.23828125,1.0,0.3122749626636505,0.7913119196891785,0.7913119196891785,1.0,1.0,-1.4164016246795654,0.6085545420646667,0.8078471422195435,0.2738579213619232,0.0,0.0,0.7475372552871704,71.0279769897461,51.0,56.69975662231445,-17223.9140625,332.44073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,309.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18256.056640625,18000.0,0.0,0.0,0.565622866153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973115622997284,0.9731255173683168,-9.878967830445616e-06,0.0,0.0005740352789871,0.0,0.0,120.61546325683594,0.0,0.0,0.0,0.5615014433860779,4.0,0.0,1.0
470160,293.186279296875,297.1499938964844,293.1499938964844,0.0894922912120819,-2093.5205078125,304.15399169921875,0.6784904599189758,0.1471064984798431,0.1343737244606018,293.4438781738281,297.1499938964844,293.1499938964844,0.0109397480264306,-680.04443359375,302.625,0.4543691873550415,0.050000000745058,0.0495999008417129,293.21661376953125,297.1499938964844,293.1499938964844,0.3319894075393677,-4628.5009765625,304.1640319824219,0.965912938117981,0.4230764508247375,0.2968511879444122,293.20977783203125,297.1499938964844,293.1499938964844,0.39085254073143,-7103.52099609375,304.2074279785156,0.9990000128746032,0.512504518032074,0.4540528059005737,293.21795654296875,297.1499938964844,293.1499938964844,0.0128239328041672,-3482.73486328125,303.513916015625,0.4543691873550415,0.050000000745058,0.2352805733680725,291.2590637207031,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3319091796875,291.2626647949219,1.0,0.3084472417831421,0.795586884021759,0.795586884021759,1.0,1.0,-1.4043890237808228,0.6035987734794617,0.8007902503013611,0.2713255882263183,0.0,0.0,0.7376225590705872,68.6800765991211,54.0,59.21066665649414,-17094.60546875,321.3075561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5206604003906,309.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18359.078125,18000.0,0.0,0.0,0.5640795230865479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553616642951964,0.9553713798522948,-9.694355867395645e-06,0.0,0.0005724690272472,0.0,0.0,115.62791442871094,0.0,0.0,0.0,0.553619384765625,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.0890761986374855,-2085.4853515625,304.1533508300781,0.6848019957542419,0.1469590067863464,0.1341190189123153,293.4500732421875,297.1499938964844,293.1499938964844,0.0106635335832834,-670.0408935546875,302.510009765625,0.4611047804355621,0.050000000745058,0.0494818389415741,293.2161560058594,297.1499938964844,293.1499938964844,0.3295024931430816,-4601.0654296875,304.1634521484375,0.9734748601913452,0.4214847981929779,0.2956651151180267,293.1727600097656,297.1499938964844,293.1499938964844,0.376580148935318,-6896.8857421875,304.2116394042969,0.9990000128746032,0.5184943675994873,0.4415431320667267,293.21759033203125,297.1499938964844,293.1499938964844,0.0126928202807903,-3461.448974609375,303.49273681640625,0.4611047804355621,0.050000000745058,0.2347205430269241,291.28497314453125,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.2858581542969,1.0,0.3029635548591614,0.804485559463501,0.804485559463501,1.0,1.0,-1.386824369430542,0.5966196060180664,0.7902048230171204,0.2678982317447662,0.0,0.0,0.7175500988960266,65.39297485351562,72.0,34.69938278198242,-16859.5546875,305.6703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18457.01171875,18000.0,0.0,0.0,0.5599637031555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124744534492492,0.9124836325645448,-9.230058822140563e-06,0.0,0.0005682919290848,0.0,0.0,103.9416046142578,0.0,0.0,0.0,0.5347469449043274,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.0890761986374855,-2085.4853515625,304.1533508300781,0.6848019957542419,0.1469590067863464,0.1341190189123153,293.4500732421875,297.1499938964844,293.1499938964844,0.0106635335832834,-670.0408935546875,302.510009765625,0.4611047804355621,0.050000000745058,0.0494818389415741,293.2161560058594,297.1499938964844,293.1499938964844,0.3295024931430816,-4601.0654296875,304.1634521484375,0.9734748601913452,0.4214847981929779,0.2956651151180267,293.1727600097656,297.1499938964844,293.1499938964844,0.376580148935318,-6896.8857421875,304.2116394042969,0.9990000128746032,0.5184943675994873,0.4415431320667267,293.21759033203125,297.1499938964844,293.1499938964844,0.0126928202807903,-3461.448974609375,303.49273681640625,0.4611047804355621,0.050000000745058,0.2347205430269241,291.28497314453125,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.2858581542969,1.0,0.3029635548591614,0.804485559463501,0.804485559463501,1.0,1.0,-1.386824369430542,0.5966196060180664,0.7902048230171204,0.2678982317447662,0.0,0.0,0.7175500988960266,65.39297485351562,72.0,34.69938278198242,-16859.5546875,305.6703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18457.01171875,18000.0,0.0,0.0,0.5599637031555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124744534492492,0.9124836325645448,-9.230058822140563e-06,0.0,0.0005682919290848,0.0,0.0,103.9416046142578,0.0,0.0,0.0,0.5347469449043274,4.0,0.0,1.0
470340,293.179443359375,297.1499938964844,293.1499938964844,0.0891199335455894,-2086.72998046875,304.1521301269531,0.6816839575767517,0.1467530876398086,0.1340035796165466,293.4560546875,297.1499938964844,293.1499938964844,0.0104809422045946,-664.5116577148438,302.38800048828125,0.4581912457942962,0.050000000745058,0.0495316311717033,293.2159729003906,297.1499938964844,293.1499938964844,0.3284207880496979,-4590.22119140625,304.1606750488281,0.968573272228241,0.4198482036590576,0.29457488656044,293.1502380371094,297.1499938964844,293.1499938964844,0.3810141086578369,-6974.7880859375,304.1828918457031,0.9990000128746032,0.5225488543510437,0.4468557238578796,293.2174072265625,297.1499938964844,293.1499938964844,0.0126825179904699,-3463.618896484375,303.4688720703125,0.4581912457942962,0.050000000745058,0.2349567413330078,291.267578125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432006835937,291.2630920410156,1.0,0.3057262897491455,0.8124209046363831,0.8124209046363831,1.0,1.0,-1.3920835256576538,0.5999268293380737,0.7921566367149353,0.2700424492359161,0.0,0.0,0.7022751569747925,66.73955535888672,75.0,-25.63624382019043,-16791.490234375,311.1767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9731140136719,309.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18400.4453125,18000.0,0.0,0.0,0.554804801940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715267777442932,0.8715355396270752,-8.773666195338592e-06,0.0,0.0005630563246086,0.0,0.0,93.35887145996094,0.0,0.0,0.0,0.5168944597244263,4.0,0.0,1.0
470400,293.179443359375,297.1499938964844,293.1499938964844,0.0891199335455894,-2086.72998046875,304.1521301269531,0.6816839575767517,0.1467530876398086,0.1340035796165466,293.4560546875,297.1499938964844,293.1499938964844,0.0104809422045946,-664.5116577148438,302.38800048828125,0.4581912457942962,0.050000000745058,0.0495316311717033,293.2159729003906,297.1499938964844,293.1499938964844,0.3284207880496979,-4590.22119140625,304.1606750488281,0.968573272228241,0.4198482036590576,0.29457488656044,293.1502380371094,297.1499938964844,293.1499938964844,0.3810141086578369,-6974.7880859375,304.1828918457031,0.9990000128746032,0.5225488543510437,0.4468557238578796,293.2174072265625,297.1499938964844,293.1499938964844,0.0126825179904699,-3463.618896484375,303.4688720703125,0.4581912457942962,0.050000000745058,0.2349567413330078,291.267578125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.3432006835937,291.2630920410156,1.0,0.3057262897491455,0.8124209046363831,0.8124209046363831,1.0,1.0,-1.3920835256576538,0.5999268293380737,0.7921566367149353,0.2700424492359161,0.0,0.0,0.7022751569747925,66.73955535888672,75.0,-25.63624382019043,-16791.490234375,311.1767272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9731140136719,309.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18400.4453125,18000.0,0.0,0.0,0.554804801940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715267777442932,0.8715355396270752,-8.773666195338592e-06,0.0,0.0005630563246086,0.0,0.0,93.35887145996094,0.0,0.0,0.0,0.5168944597244263,4.0,0.0,1.0
470460,293.1767883300781,297.1499938964844,293.1499938964844,0.089414358139038,-2093.11328125,304.15093994140625,0.6772930026054382,0.146544724702835,0.133877232670784,293.46148681640625,297.1499938964844,293.1499938964844,0.0103357015177607,-660.9905395507812,302.25994873046875,0.454066663980484,0.050000000745058,0.0496055483818054,293.2156982421875,297.1499938964844,293.1499938964844,0.328348845243454,-4591.01708984375,304.15728759765625,0.9617695808410645,0.4182328879833221,0.2935011982917785,293.15313720703125,297.1499938964844,293.1499938964844,0.3896777033805847,-7111.6171875,304.1578063964844,0.9990000128746032,0.5219857096672058,0.4546346664428711,293.2177124023437,297.1499938964844,293.1499938964844,0.0127173708751797,-3476.014404296875,303.44171142578125,0.454066663980484,0.050000000745058,0.235307365655899,291.214599609375,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.3464050292969,291.21075439453125,1.0,0.3087611794471741,0.8197442889213562,0.8197442889213562,1.0,1.0,-1.40049409866333,0.6045091152191162,0.7959849834442139,0.2730370759963989,0.0,0.0,0.6973406672477722,68.7564926147461,78.0,-56.69601821899414,-16815.197265625,319.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14532470703125,309.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.177734375,18000.0,0.0,0.0,0.5494208931922913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506759405136108,0.850684404373169,-8.508055543643422e-06,0.0,0.0005575923714786,0.0,0.0,87.96747589111328,0.0,0.0,0.0,0.5076108574867249,4.0,0.0,1.0
