time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1767883300781,297.1499938964844,293.1499938964844,0.089414358139038,-2093.11328125,304.15093994140625,0.6772930026054382,0.146544724702835,0.133877232670784,293.46148681640625,297.1499938964844,293.1499938964844,0.0103357015177607,-660.9905395507812,302.25994873046875,0.454066663980484,0.050000000745058,0.0496055483818054,293.2156982421875,297.1499938964844,293.1499938964844,0.328348845243454,-4591.01708984375,304.15728759765625,0.9617695808410645,0.4182328879833221,0.2935011982917785,293.15313720703125,297.1499938964844,293.1499938964844,0.3896777033805847,-7111.6171875,304.1578063964844,0.9990000128746032,0.5219857096672058,0.4546346664428711,293.2177124023437,297.1499938964844,293.1499938964844,0.0127173708751797,-3476.014404296875,303.44171142578125,0.454066663980484,0.050000000745058,0.235307365655899,291.214599609375,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.3464050292969,291.21075439453125,1.0,0.3087611794471741,0.8197442889213562,0.8197442889213562,1.0,1.0,-1.40049409866333,0.6045091152191162,0.7959849834442139,0.2730370759963989,0.0,0.0,0.6973406672477722,68.7564926147461,78.0,-56.69601821899414,-16815.197265625,319.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14532470703125,309.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18190.177734375,18000.0,0.0,0.0,0.5494208931922913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506759405136108,0.850684404373169,-8.508055543643422e-06,0.0,0.0005575923714786,0.0,0.0,87.96747589111328,0.0,0.0,0.0,0.5076108574867249,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0896488949656486,-2098.1455078125,304.1502380371094,0.6728388071060181,0.1463717222213745,0.1337916105985641,293.46630859375,297.1499938964844,293.1499938964844,0.0101843429729342,-656.8323364257812,302.1326904296875,0.4498637914657593,0.050000000745058,0.0496855676174163,293.2154235839844,297.1499938964844,293.1499938964844,0.3279849588871002,-4587.98583984375,304.1554870605469,0.9544474482536316,0.4166210889816284,0.2924419343471527,293.1685485839844,297.1499938964844,293.1499938964844,0.398956835269928,-7253.4716796875,304.139892578125,0.9990000128746032,0.5188009738922119,0.4629074335098266,293.2187194824219,297.1499938964844,293.1499938964844,0.0127354292199015,-3484.825927734375,303.41314697265625,0.4498637914657593,0.050000000745058,0.2356869429349899,291.1742248535156,291.1499938964844,260.6566772460937,259.1368103027344,279.2216796875,293.3485412597656,291.1709899902344,1.0,0.312214732170105,0.8266944289207458,0.8266944289207458,1.0,1.0,-1.4096020460128784,0.6093512773513794,0.800250768661499,0.2761107385158539,0.0,0.0,0.6968770027160645,70.9398193359375,81.0,-55.4483757019043,-16881.2890625,329.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336120605469,309.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.974609375,18000.0,0.0,0.0,0.5443522930145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439540266990662,0.8439624309539795,-8.408532266912516e-06,0.0,0.0005524483858607,0.0,0.0,86.16178894042969,0.0,0.0,0.0,0.5045032501220703,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0896488949656486,-2098.1455078125,304.1502380371094,0.6728388071060181,0.1463717222213745,0.1337916105985641,293.46630859375,297.1499938964844,293.1499938964844,0.0101843429729342,-656.8323364257812,302.1326904296875,0.4498637914657593,0.050000000745058,0.0496855676174163,293.2154235839844,297.1499938964844,293.1499938964844,0.3279849588871002,-4587.98583984375,304.1554870605469,0.9544474482536316,0.4166210889816284,0.2924419343471527,293.1685485839844,297.1499938964844,293.1499938964844,0.398956835269928,-7253.4716796875,304.139892578125,0.9990000128746032,0.5188009738922119,0.4629074335098266,293.2187194824219,297.1499938964844,293.1499938964844,0.0127354292199015,-3484.825927734375,303.41314697265625,0.4498637914657593,0.050000000745058,0.2356869429349899,291.1742248535156,291.1499938964844,260.6566772460937,259.1368103027344,279.2216796875,293.3485412597656,291.1709899902344,1.0,0.312214732170105,0.8266944289207458,0.8266944289207458,1.0,1.0,-1.4096020460128784,0.6093512773513794,0.800250768661499,0.2761107385158539,0.0,0.0,0.6968770027160645,70.9398193359375,81.0,-55.4483757019043,-16881.2890625,329.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336120605469,309.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.974609375,18000.0,0.0,0.0,0.5443522930145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439540266990662,0.8439624309539795,-8.408532266912516e-06,0.0,0.0005524483858607,0.0,0.0,86.16178894042969,0.0,0.0,0.0,0.5045032501220703,4.0,0.0,1.0
470700,293.1731262207031,297.1499938964844,293.1499938964844,0.089758388698101,-2100.47119140625,304.1499938964844,0.6705523729324341,0.1462957113981247,0.1337598711252212,293.4684143066406,297.1499938964844,293.1499938964844,0.0101092578843235,-654.67529296875,302.0694274902344,0.4477087259292602,0.050000000745058,0.0497286319732666,293.21533203125,297.1499938964844,293.1499938964844,0.3277482092380523,-4585.740234375,304.1549377441406,0.9505444765090942,0.4158137142658233,0.291913241147995,293.1794128417969,297.1499938964844,293.1499938964844,0.4039407074451446,-7328.24560546875,304.1326904296875,0.9990000128746032,0.5164332389831543,0.4672993719577789,293.2194519042969,297.1499938964844,293.1499938964844,0.0127412369474768,-3488.590087890625,303.3981628417969,0.4477087259292602,0.050000000745058,0.2358912229537964,291.1563415527344,291.1499938964844,260.67498779296875,259.1522827148437,279.21990966796875,293.3494567871094,291.1534423828125,1.0,0.314056932926178,0.8300555944442749,0.8300555944442749,1.0,1.0,-1.414498209953308,0.6119074821472168,0.8025907278060913,0.2777160108089447,0.0,0.0,0.6982570290565491,72.11531066894531,81.0,-52.19272994995117,-16923.57421875,334.17730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2439270019531,309.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.5420684814453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445814251899719,0.8445898294448853,-8.402453204325866e-06,0.0,0.0005501305568031,0.0,0.0,86.21179962158203,0.0,0.0,0.0,0.50469970703125,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.089867815375328,-2102.767578125,304.1498107910156,0.6682642698287964,0.1462403982877731,0.133742868900299,293.47003173828125,297.1499938964844,293.1499938964844,0.0100359246134758,-652.51318359375,302.0071716308594,0.4455440938472748,0.050000000745058,0.0497734062373638,293.2152099609375,297.1499938964844,293.1499938964844,0.3274711370468139,-4582.9794921875,304.154541015625,0.9465193152427672,0.4150083363056183,0.2913862466812134,293.1918334960937,297.1499938964844,293.1499938964844,0.4090965390205383,-7404.80810546875,304.12646484375,0.9990000128746032,0.513621985912323,0.4718222320079803,293.2203063964844,297.1499938964844,293.1499938964844,0.0127448746934533,-3491.905029296875,303.3828430175781,0.4455440938472748,0.050000000745058,0.2361036241054535,291.14013671875,291.1499938964844,260.6933288574219,259.1677551269531,279.2183837890625,293.3503723144531,291.13751220703125,1.0,0.3159607350826263,0.8333583474159241,0.8333583474159241,1.0,1.0,-1.4195832014083862,0.6145387291908264,0.8050444722175598,0.279359370470047,0.0,0.0,0.7005477547645569,73.33770751953125,84.0,-48.27271270751953,-16970.0234375,339.4931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2319641113281,309.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.095703125,18000.0,0.0,0.0,0.5400093197822571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847521185874939,0.8475295901298523,-8.421454367635306e-06,0.0,0.0005480408435687,0.0,0.0,86.8110122680664,0.0,0.0,0.0,0.5059042572975159,4.0,0.0,1.0
470820,293.16961669921875,297.1499938964844,293.1499938964844,0.0900913998484611,-2107.379638671875,304.1495056152344,0.6636502146720886,0.146151602268219,0.1337508857250213,293.471923828125,297.1499938964844,293.1499938964844,0.0098940795287489,-648.1890869140625,301.8858947753906,0.4411648511886596,0.050000000745058,0.0498691014945507,293.2149658203125,297.1499938964844,293.1499938964844,0.3268205225467682,-4576.2421875,304.15411376953125,0.9380841851234436,0.4134042263031006,0.2903412282466888,293.22027587890625,297.1499938964844,293.1499938964844,0.4194862246513366,-7556.8349609375,304.1171875,0.9990000128746032,0.506801962852478,0.4808064699172973,293.22222900390625,297.1499938964844,293.1499938964844,0.0127479005604982,-3497.59619140625,303.351318359375,0.4411648511886596,0.050000000745058,0.2365575581789016,291.11181640625,291.1499938964844,260.7300109863281,259.19879150390625,279.2167358398437,293.3533630371094,291.1096496582031,1.0,0.3199059069156647,0.839921772480011,0.839921772480011,1.0,1.0,-1.4297893047332764,0.6197894811630249,0.8099998235702515,0.2826562821865082,0.0,0.0,0.7075932025909424,75.9405517578125,87.0,-40.49213790893555,-17067.216796875,350.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446838378906,309.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.564453125,18000.0,0.0,0.0,0.5367052555084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594486117362976,0.8594571352005005,-8.525746125087608e-06,0.0,0.0005446876166388,0.0,0.0,89.48087310791016,0.0,0.0,0.0,0.5109729170799255,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.0900913998484611,-2107.379638671875,304.1495056152344,0.6636502146720886,0.146151602268219,0.1337508857250213,293.471923828125,297.1499938964844,293.1499938964844,0.0098940795287489,-648.1890869140625,301.8858947753906,0.4411648511886596,0.050000000745058,0.0498691014945507,293.2149658203125,297.1499938964844,293.1499938964844,0.3268205225467682,-4576.2421875,304.15411376953125,0.9380841851234436,0.4134042263031006,0.2903412282466888,293.22027587890625,297.1499938964844,293.1499938964844,0.4194862246513366,-7556.8349609375,304.1171875,0.9990000128746032,0.506801962852478,0.4808064699172973,293.22222900390625,297.1499938964844,293.1499938964844,0.0127479005604982,-3497.59619140625,303.351318359375,0.4411648511886596,0.050000000745058,0.2365575581789016,291.11181640625,291.1499938964844,260.7300109863281,259.19879150390625,279.2167358398437,293.3533630371094,291.1096496582031,1.0,0.3199059069156647,0.839921772480011,0.839921772480011,1.0,1.0,-1.4297893047332764,0.6197894811630249,0.8099998235702515,0.2826562821865082,0.0,0.0,0.7075932025909424,75.9405517578125,87.0,-40.49213790893555,-17067.216796875,350.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446838378906,309.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.564453125,18000.0,0.0,0.0,0.5367052555084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594486117362976,0.8594571352005005,-8.525746125087608e-06,0.0,0.0005446876166388,0.0,0.0,89.48087310791016,0.0,0.0,0.0,0.5109729170799255,4.0,0.0,1.0
470940,293.1676025390625,297.1499938964844,293.1499938964844,0.0901686549186706,-2108.844970703125,304.1495666503906,0.6567505598068237,0.1460642367601394,0.1338205635547638,293.4724426269531,297.1499938964844,293.1499938964844,0.0097595667466521,-643.5459594726562,301.7716979980469,0.4346785843372345,0.050000000745058,0.0500255711376667,293.2146911621094,297.1499938964844,293.1499938964844,0.3255305290222168,-4561.77978515625,304.15496826171875,0.9256340265274048,0.4118170142173767,0.2893557846546173,293.24029541015625,297.1499938964844,293.1499938964844,0.4158288240432739,-7496.216796875,304.1343688964844,0.9896243810653688,0.5009222626686096,0.4762316942214966,293.2240600585937,297.1499938964844,293.1499938964844,0.0127475298941135,-3500.5849609375,303.3208923339844,0.4346785843372345,0.050000000745058,0.237299770116806,291.1080017089844,291.1499938964844,260.76666259765625,259.2300109863281,279.2271728515625,293.3583679199219,291.1092224121094,1.0,0.3234149217605591,0.8457663059234619,0.8457663059234619,1.0,1.0,-1.424279808998108,0.6177239418029785,0.8065558075904846,0.2818666100502014,0.0,0.0,0.7139955163002014,79.810791015625,90.0,-4.62763786315918,-17047.537109375,357.38287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00421142578125,309.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.349609375,18000.0,0.0,0.0,0.5344067811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753642439842224,0.8753729462623596,-8.689291462360416e-06,0.0,0.0005423549446277,0.0,0.0,93.31363677978516,0.0,0.0,0.0,0.5177969932556152,4.0,0.0,1.0
471000,293.1676025390625,297.1499938964844,293.1499938964844,0.0901686549186706,-2108.844970703125,304.1495666503906,0.6567505598068237,0.1460642367601394,0.1338205635547638,293.4724426269531,297.1499938964844,293.1499938964844,0.0097595667466521,-643.5459594726562,301.7716979980469,0.4346785843372345,0.050000000745058,0.0500255711376667,293.2146911621094,297.1499938964844,293.1499938964844,0.3255305290222168,-4561.77978515625,304.15496826171875,0.9256340265274048,0.4118170142173767,0.2893557846546173,293.24029541015625,297.1499938964844,293.1499938964844,0.4158288240432739,-7496.216796875,304.1343688964844,0.9896243810653688,0.5009222626686096,0.4762316942214966,293.2240600585937,297.1499938964844,293.1499938964844,0.0127475298941135,-3500.5849609375,303.3208923339844,0.4346785843372345,0.050000000745058,0.237299770116806,291.1080017089844,291.1499938964844,260.76666259765625,259.2300109863281,279.2271728515625,293.3583679199219,291.1092224121094,1.0,0.3234149217605591,0.8457663059234619,0.8457663059234619,1.0,1.0,-1.424279808998108,0.6177239418029785,0.8065558075904846,0.2818666100502014,0.0,0.0,0.7139955163002014,79.810791015625,90.0,-4.62763786315918,-17047.537109375,357.38287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00421142578125,309.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.349609375,18000.0,0.0,0.0,0.5344067811965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753642439842224,0.8753729462623596,-8.689291462360416e-06,0.0,0.0005423549446277,0.0,0.0,93.31363677978516,0.0,0.0,0.0,0.5177969932556152,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0901344493031501,-2108.001953125,304.1497497558594,0.6510132551193237,0.1460123211145401,0.1338950395584106,293.4722595214844,297.1499938964844,293.1499938964844,0.0096148429438471,-638.0091552734375,301.6625061035156,0.4294125437736511,0.050000000745058,0.0501680634915828,293.2146301269531,297.1499938964844,293.1499938964844,0.3237630426883697,-4541.74755859375,304.1562194824219,0.9149050712585448,0.4101912081241607,0.2883368730545044,293.24688720703125,297.1499938964844,293.1499938964844,0.4121003448963165,-7437.68896484375,304.1455993652344,0.9800554513931274,0.4972838461399078,0.4725699126720428,293.225830078125,297.1499938964844,293.1499938964844,0.0127224288880825,-3498.310302734375,303.2910461425781,0.4294125437736511,0.050000000745058,0.2379756867885589,291.120849609375,291.1499938964844,260.8033447265625,259.2613830566406,279.248779296875,293.3600769042969,291.1216125488281,1.0,0.3266500234603882,0.8449983596801758,0.8449983596801758,1.0,1.0,-1.4197309017181396,0.615545392036438,0.8041855692863464,0.2806929647922516,0.0,0.0,0.7169524431228638,83.34185791015625,93.0,9.95939826965332,-16986.154296875,363.73040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,309.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.287109375,18000.0,0.0,0.0,0.5327386856079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845246434211731,0.8845334649085999,-8.801195690466557e-06,0.0,0.0005406620330177,0.0,0.0,95.70537567138672,0.0,0.0,0.0,0.5218958854675293,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0901344493031501,-2108.001953125,304.1497497558594,0.6510132551193237,0.1460123211145401,0.1338950395584106,293.4722595214844,297.1499938964844,293.1499938964844,0.0096148429438471,-638.0091552734375,301.6625061035156,0.4294125437736511,0.050000000745058,0.0501680634915828,293.2146301269531,297.1499938964844,293.1499938964844,0.3237630426883697,-4541.74755859375,304.1562194824219,0.9149050712585448,0.4101912081241607,0.2883368730545044,293.24688720703125,297.1499938964844,293.1499938964844,0.4121003448963165,-7437.68896484375,304.1455993652344,0.9800554513931274,0.4972838461399078,0.4725699126720428,293.225830078125,297.1499938964844,293.1499938964844,0.0127224288880825,-3498.310302734375,303.2910461425781,0.4294125437736511,0.050000000745058,0.2379756867885589,291.120849609375,291.1499938964844,260.8033447265625,259.2613830566406,279.248779296875,293.3600769042969,291.1216125488281,1.0,0.3266500234603882,0.8449983596801758,0.8449983596801758,1.0,1.0,-1.4197309017181396,0.615545392036438,0.8041855692863464,0.2806929647922516,0.0,0.0,0.7169524431228638,83.34185791015625,93.0,9.95939826965332,-16986.154296875,363.73040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,309.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.287109375,18000.0,0.0,0.0,0.5327386856079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845246434211731,0.8845334649085999,-8.801195690466557e-06,0.0,0.0005406620330177,0.0,0.0,95.70537567138672,0.0,0.0,0.0,0.5218958854675293,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0901952311396598,-2109.0458984375,304.14971923828125,0.6461654901504517,0.146036759018898,0.1340259760618209,293.4715270996094,297.1499938964844,293.1499938964844,0.0094762966036796,-632.7205200195312,301.5538024902344,0.4249840974807739,0.050000000745058,0.0503008589148521,293.21453857421875,297.1499938964844,293.1499938964844,0.3221426010131836,-4523.5810546875,304.1568298339844,0.9057524800300598,0.4085712730884552,0.2873080372810364,293.2486572265625,297.1499938964844,293.1499938964844,0.4093531668186188,-7395.72509765625,304.15155029296875,0.971211314201355,0.4944650530815124,0.4699162542819977,293.2275085449219,297.1499938964844,293.1499938964844,0.0126993944868445,-3496.9189453125,303.26043701171875,0.4249840974807739,0.050000000745058,0.2386056035757064,291.1273193359375,291.1499938964844,260.8399963378906,259.2929382324219,279.2686462402344,293.3598937988281,291.1277160644531,1.0,0.3297425806522369,0.8442304134368896,0.8442304134368896,1.0,1.0,-1.4163827896118164,0.613918125629425,0.8024646043777466,0.2798366546630859,0.0,0.0,0.7195051312446594,86.64854431152344,96.0,8.74232292175293,-16922.58203125,370.0794067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227478027344,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.638671875,18000.0,0.0,0.0,0.5315397381782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909911513328552,0.8910000324249268,-8.876197171048261e-06,0.0,0.0005394452600739,0.0,0.0,97.38241577148438,0.0,0.0,0.0,0.5247848033905029,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0901952311396598,-2109.0458984375,304.14971923828125,0.6461654901504517,0.146036759018898,0.1340259760618209,293.4715270996094,297.1499938964844,293.1499938964844,0.0094762966036796,-632.7205200195312,301.5538024902344,0.4249840974807739,0.050000000745058,0.0503008589148521,293.21453857421875,297.1499938964844,293.1499938964844,0.3221426010131836,-4523.5810546875,304.1568298339844,0.9057524800300598,0.4085712730884552,0.2873080372810364,293.2486572265625,297.1499938964844,293.1499938964844,0.4093531668186188,-7395.72509765625,304.15155029296875,0.971211314201355,0.4944650530815124,0.4699162542819977,293.2275085449219,297.1499938964844,293.1499938964844,0.0126993944868445,-3496.9189453125,303.26043701171875,0.4249840974807739,0.050000000745058,0.2386056035757064,291.1273193359375,291.1499938964844,260.8399963378906,259.2929382324219,279.2686462402344,293.3598937988281,291.1277160644531,1.0,0.3297425806522369,0.8442304134368896,0.8442304134368896,1.0,1.0,-1.4163827896118164,0.613918125629425,0.8024646043777466,0.2798366546630859,0.0,0.0,0.7195051312446594,86.64854431152344,96.0,8.74232292175293,-16922.58203125,370.0794067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227478027344,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.638671875,18000.0,0.0,0.0,0.5315397381782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909911513328552,0.8910000324249268,-8.876197171048261e-06,0.0,0.0005394452600739,0.0,0.0,97.38241577148438,0.0,0.0,0.0,0.5247848033905029,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0902516394853591,-2110.07275390625,304.1496887207031,0.6439729332923889,0.1460733115673065,0.1341130435466766,293.4709777832031,297.1499938964844,293.1499938964844,0.0094089154154062,-630.12841796875,301.4998779296875,0.4229823648929596,0.050000000745058,0.0503653399646282,293.2144775390625,297.1499938964844,293.1499938964844,0.3213621973991394,-4514.87109375,304.1570129394531,0.9017025828361512,0.407768040895462,0.2867964208126068,293.248779296875,297.1499938964844,293.1499938964844,0.4081233441829681,-7377.296875,304.15350341796875,0.9669040441513062,0.4931896030902862,0.4687500298023224,293.22833251953125,297.1499938964844,293.1499938964844,0.0126879513263702,-3496.326416015625,303.2449645996094,0.4229823648929596,0.050000000745058,0.2389114946126938,291.1294250488281,291.1499938964844,260.8583374023437,259.3088073730469,279.2782592773437,293.35943603515625,291.1297607421875,1.0,0.3312515616416931,0.8438464403152466,0.8438464403152466,1.0,1.0,-1.4149175882339478,0.6132004261016846,0.8017171621322632,0.2794636785984039,0.0,0.0,0.7206609845161438,88.2571029663086,96.0,7.371003150939941,-16892.41015625,373.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597900390625,309.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.587890625,18000.0,0.0,0.0,0.5310876965522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938239216804504,0.893832802772522,-8.908245035854634e-06,0.0,0.0005389864672906,0.0,0.0,98.1158447265625,0.0,0.0,0.0,0.5260409712791443,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0903209224343299,-2111.346435546875,304.14959716796875,0.6419005393981934,0.146122932434082,0.1342121362686157,293.4703063964844,297.1499938964844,293.1499938964844,0.0093427747488021,-627.5648193359375,301.4462890625,0.4210922122001648,0.050000000745058,0.0504290238022804,293.2143859863281,297.1499938964844,293.1499938964844,0.3205942809581756,-4506.31298828125,304.1571350097656,0.8978412747383118,0.4069695472717285,0.2862874269485473,293.2486572265625,297.1499938964844,293.1499938964844,0.4069385230541229,-7359.71923828125,304.1549987792969,0.9626359939575196,0.4919628202915191,0.4676400423049927,293.2291259765625,297.1499938964844,293.1499938964844,0.012676409445703,-3495.748046875,303.2293701171875,0.4210922122001648,0.050000000745058,0.2392135858535766,291.1311950683594,291.1499938964844,260.8766784667969,259.32470703125,279.2876281738281,293.3588256835937,291.1314392089844,1.0,0.3327411413192749,0.8435240387916565,0.8435240387916565,1.0,1.0,-1.4135321378707886,0.6125240325927734,0.8010080456733704,0.2791163623332977,0.0,0.0,0.7217398285865784,89.84687805175781,99.0,6.161762237548828,-16863.498046875,376.3808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005859375,309.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.318359375,18000.0,0.0,0.0,0.5307198762893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964494466781616,0.8964583873748779,-8.937857273849659e-06,0.0,0.0005386132397688,0.0,0.0,98.7977523803711,0.0,0.0,0.0,0.5272043943405151,4.0,0.0,1.0
471420,293.15936279296875,297.1499938964844,293.1499938964844,0.0904877930879592,-2114.42822265625,304.14947509765625,0.6380521655082703,0.1462551057338714,0.1344404369592666,293.4685974121094,297.1499938964844,293.1499938964844,0.0092139299958944,-622.5018310546875,301.3404235839844,0.4175905883312225,0.050000000745058,0.0505547560751438,293.2141418457031,297.1499938964844,293.1499938964844,0.3190785944461822,-4489.43994140625,304.15728759765625,0.8904628157615662,0.4053859114646911,0.2852777540683746,293.2479858398437,297.1499938964844,293.1499938964844,0.4046346247196197,-7325.9169921875,304.1571655273437,0.9541826248168944,0.4896016418933868,0.4655228853225708,293.2305908203125,297.1499938964844,293.1499938964844,0.0126525424420833,-3494.49560546875,303.197998046875,0.4175905883312225,0.050000000745058,0.2398100048303604,291.1342468261719,291.1499938964844,260.913330078125,259.3567199707031,279.3060913085937,293.3573303222656,291.1344909667969,1.0,0.335672378540039,0.8428792953491211,0.8428792953491211,1.0,1.0,-1.410919427871704,0.611244797706604,0.7996746301651001,0.2784636616706848,0.0,0.0,0.7236365675926208,92.98772430419922,102.0,4.841341972351074,-16809.4296875,382.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,309.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7265625,18000.0,0.0,0.0,0.5301986336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011200070381165,0.9011290073394777,-8.990741662273649e-06,0.0,0.0005380841903388,0.0,0.0,100.0193099975586,0.0,0.0,0.0,0.5292738676071167,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.0904877930879592,-2114.42822265625,304.14947509765625,0.6380521655082703,0.1462551057338714,0.1344404369592666,293.4685974121094,297.1499938964844,293.1499938964844,0.0092139299958944,-622.5018310546875,301.3404235839844,0.4175905883312225,0.050000000745058,0.0505547560751438,293.2141418457031,297.1499938964844,293.1499938964844,0.3190785944461822,-4489.43994140625,304.15728759765625,0.8904628157615662,0.4053859114646911,0.2852777540683746,293.2479858398437,297.1499938964844,293.1499938964844,0.4046346247196197,-7325.9169921875,304.1571655273437,0.9541826248168944,0.4896016418933868,0.4655228853225708,293.2305908203125,297.1499938964844,293.1499938964844,0.0126525424420833,-3494.49560546875,303.197998046875,0.4175905883312225,0.050000000745058,0.2398100048303604,291.1342468261719,291.1499938964844,260.913330078125,259.3567199707031,279.3060913085937,293.3573303222656,291.1344909667969,1.0,0.335672378540039,0.8428792953491211,0.8428792953491211,1.0,1.0,-1.410919427871704,0.611244797706604,0.7996746301651001,0.2784636616706848,0.0,0.0,0.7236365675926208,92.98772430419922,102.0,4.841341972351074,-16809.4296875,382.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,309.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7265625,18000.0,0.0,0.0,0.5301986336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011200070381165,0.9011290073394777,-8.990741662273649e-06,0.0,0.0005380841903388,0.0,0.0,100.0193099975586,0.0,0.0,0.0,0.5292738676071167,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0906801894307136,-2117.98046875,304.1493225097656,0.6345243453979492,0.1464235335588455,0.1347018778324127,293.4664001464844,297.1499938964844,293.1499938964844,0.0090892547741532,-617.4967041015625,301.2366638183594,0.414392739534378,0.050000000745058,0.0506790615618228,293.2138671875,297.1499938964844,293.1499938964844,0.317567765712738,-4472.61474609375,304.1573791503906,0.8834866881370544,0.403818666934967,0.2842786610126495,293.2469787597656,297.1499938964844,293.1499938964844,0.4023584425449371,-7292.84375,304.1585388183594,0.9458368420600892,0.487319678068161,0.4634893834590912,293.23199462890625,297.1499938964844,293.1499938964844,0.0126269916072487,-3492.93701171875,303.1663818359375,0.414392739534378,0.050000000745058,0.2403996437788009,291.1375732421875,291.1499938964844,260.95001220703125,259.3889465332031,279.32427978515625,293.3554992675781,291.13787841796875,1.0,0.3385519087314605,0.8422345519065857,0.8422345519065857,1.0,1.0,-1.4084497690200806,0.6100316643714905,0.7984181046485901,0.2778473496437073,0.0,0.0,0.7250762581825256,96.0949935913086,105.0,4.866064071655273,-16759.6953125,388.85650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,308.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7265625,18000.0,0.0,0.0,0.5298990607261658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048830270767212,0.9048920273780824,-9.034271897689903e-06,0.0,0.0005377801717258,0.0,0.0,101.0174331665039,0.0,0.0,0.0,0.5309444665908813,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0906801894307136,-2117.98046875,304.1493225097656,0.6345243453979492,0.1464235335588455,0.1347018778324127,293.4664001464844,297.1499938964844,293.1499938964844,0.0090892547741532,-617.4967041015625,301.2366638183594,0.414392739534378,0.050000000745058,0.0506790615618228,293.2138671875,297.1499938964844,293.1499938964844,0.317567765712738,-4472.61474609375,304.1573791503906,0.8834866881370544,0.403818666934967,0.2842786610126495,293.2469787597656,297.1499938964844,293.1499938964844,0.4023584425449371,-7292.84375,304.1585388183594,0.9458368420600892,0.487319678068161,0.4634893834590912,293.23199462890625,297.1499938964844,293.1499938964844,0.0126269916072487,-3492.93701171875,303.1663818359375,0.414392739534378,0.050000000745058,0.2403996437788009,291.1375732421875,291.1499938964844,260.95001220703125,259.3889465332031,279.32427978515625,293.3554992675781,291.13787841796875,1.0,0.3385519087314605,0.8422345519065857,0.8422345519065857,1.0,1.0,-1.4084497690200806,0.6100316643714905,0.7984181046485901,0.2778473496437073,0.0,0.0,0.7250762581825256,96.0949935913086,105.0,4.866064071655273,-16759.6953125,388.85650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,308.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7265625,18000.0,0.0,0.0,0.5298990607261658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048830270767212,0.9048920273780824,-9.034271897689903e-06,0.0,0.0005377801717258,0.0,0.0,101.0174331665039,0.0,0.0,0.0,0.5309444665908813,4.0,0.0,1.0
471660,293.15545654296875,297.1499938964844,293.1499938964844,0.0908904299139976,-2121.853515625,304.1492004394531,0.6312528848648071,0.1466217190027237,0.1349905282258987,293.46368408203125,297.1499938964844,293.1499938964844,0.0089689083397388,-612.5576171875,301.1352844238281,0.4114373326301574,0.050000000745058,0.0508024729788303,293.2135314941406,297.1499938964844,293.1499938964844,0.3160525858402252,-4455.72216796875,304.1574401855469,0.8768693804740906,0.4022666811943054,0.2832896113395691,293.245849609375,297.1499938964844,293.1499938964844,0.4000864326953888,-7260.0166015625,304.15948486328125,0.9376387000083924,0.4850926101207733,0.4615106880664825,293.2333374023437,297.1499938964844,293.1499938964844,0.0125996591523289,-3491.021484375,303.13458251953125,0.4114373326301574,0.050000000745058,0.2409850507974624,291.1415405273437,291.1499938964844,260.9866638183594,259.4213562011719,279.3422241210937,293.35333251953125,291.1419372558594,1.0,0.3413895666599273,0.8415841460227966,0.8415841460227966,1.0,1.0,-1.406084656715393,0.60886549949646,0.7972190976142883,0.2772596180438995,0.0,0.0,0.7259418368339539,99.1815414428711,108.0,5.547984600067139,-16713.138671875,395.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,308.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3515625,18000.0,0.0,0.0,0.5297462344169617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074887037277222,0.907497763633728,-9.065804988495074e-06,0.0,0.0005376250483095,0.0,0.0,101.72339630126952,0.0,0.0,0.0,0.5321071147918701,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0908904299139976,-2121.853515625,304.1492004394531,0.6312528848648071,0.1466217190027237,0.1349905282258987,293.46368408203125,297.1499938964844,293.1499938964844,0.0089689083397388,-612.5576171875,301.1352844238281,0.4114373326301574,0.050000000745058,0.0508024729788303,293.2135314941406,297.1499938964844,293.1499938964844,0.3160525858402252,-4455.72216796875,304.1574401855469,0.8768693804740906,0.4022666811943054,0.2832896113395691,293.245849609375,297.1499938964844,293.1499938964844,0.4000864326953888,-7260.0166015625,304.15948486328125,0.9376387000083924,0.4850926101207733,0.4615106880664825,293.2333374023437,297.1499938964844,293.1499938964844,0.0125996591523289,-3491.021484375,303.13458251953125,0.4114373326301574,0.050000000745058,0.2409850507974624,291.1415405273437,291.1499938964844,260.9866638183594,259.4213562011719,279.3422241210937,293.35333251953125,291.1419372558594,1.0,0.3413895666599273,0.8415841460227966,0.8415841460227966,1.0,1.0,-1.406084656715393,0.60886549949646,0.7972190976142883,0.2772596180438995,0.0,0.0,0.7259418368339539,99.1815414428711,108.0,5.547984600067139,-16713.138671875,395.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,308.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3515625,18000.0,0.0,0.0,0.5297462344169617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074887037277222,0.907497763633728,-9.065804988495074e-06,0.0,0.0005376250483095,0.0,0.0,101.72339630126952,0.0,0.0,0.0,0.5321071147918701,4.0,0.0,1.0
471780,293.1536865234375,297.1499938964844,293.1499938964844,0.0911149457097053,-2125.981689453125,304.1490783691406,0.6281896233558655,0.1468445658683776,0.1353018581867218,293.4604797363281,297.1499938964844,293.1499938964844,0.0088529950007796,-607.6993408203125,301.03643798828125,0.4086756706237793,0.050000000745058,0.0509252957999706,293.2131652832031,297.1499938964844,293.1499938964844,0.3145343661308288,-4438.77587890625,304.1575012207031,0.870581328868866,0.4007293879985809,0.2823103666305542,293.24462890625,297.1499938964844,293.1499938964844,0.3978191018104553,-7227.36474609375,304.1600952148437,0.9296550154685974,0.4829102158546448,0.4595750868320465,293.2345886230469,297.1499938964844,293.1499938964844,0.0125707276165485,-3488.779296875,303.10260009765625,0.4086756706237793,0.050000000745058,0.2415676712989807,291.14617919921875,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.35089111328125,291.1465759277344,1.0,0.344191700220108,0.8409336805343628,0.8409336805343628,1.0,1.0,-1.4038060903549194,0.6077377200126648,0.7960683703422546,0.2766989469528198,0.0,0.0,0.7261489629745483,102.2548599243164,111.0,6.325287342071533,-16668.705078125,401.2491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,308.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.5296674370765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908717155456543,0.9087262749671936,-9.082712495001031e-06,0.0,0.0005375450709834,0.0,0.0,102.0740203857422,0.0,0.0,0.0,0.5326634645462036,4.0,0.0,1.0
471840,293.1536865234375,297.1499938964844,293.1499938964844,0.0911149457097053,-2125.981689453125,304.1490783691406,0.6281896233558655,0.1468445658683776,0.1353018581867218,293.4604797363281,297.1499938964844,293.1499938964844,0.0088529950007796,-607.6993408203125,301.03643798828125,0.4086756706237793,0.050000000745058,0.0509252957999706,293.2131652832031,297.1499938964844,293.1499938964844,0.3145343661308288,-4438.77587890625,304.1575012207031,0.870581328868866,0.4007293879985809,0.2823103666305542,293.24462890625,297.1499938964844,293.1499938964844,0.3978191018104553,-7227.36474609375,304.1600952148437,0.9296550154685974,0.4829102158546448,0.4595750868320465,293.2345886230469,297.1499938964844,293.1499938964844,0.0125707276165485,-3488.779296875,303.10260009765625,0.4086756706237793,0.050000000745058,0.2415676712989807,291.14617919921875,291.1499938964844,261.0233459472656,259.4537658691406,279.3599853515625,293.35089111328125,291.1465759277344,1.0,0.344191700220108,0.8409336805343628,0.8409336805343628,1.0,1.0,-1.4038060903549194,0.6077377200126648,0.7960683703422546,0.2766989469528198,0.0,0.0,0.7261489629745483,102.2548599243164,111.0,6.325287342071533,-16668.705078125,401.2491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,308.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.5296674370765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908717155456543,0.9087262749671936,-9.082712495001031e-06,0.0,0.0005375450709834,0.0,0.0,102.0740203857422,0.0,0.0,0.0,0.5326634645462036,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0912320390343666,-2128.1328125,304.1490478515625,0.62672358751297,0.1469638645648956,0.1354648172855377,293.4587097167969,297.1499938964844,293.1499938964844,0.0087967747822403,-605.3080444335938,300.98797607421875,0.4073543846607208,0.050000000745058,0.0509865470230579,293.2129821777344,297.1499938964844,293.1499938964844,0.3137760758399963,-4430.30517578125,304.1575012207031,0.8675533533096313,0.3999661207199096,0.2818244099617004,293.2440185546875,297.1499938964844,293.1499938964844,0.3966899812221527,-7211.130859375,304.1603088378906,0.9257690906524658,0.4818340241909027,0.4586216807365417,293.23516845703125,297.1499938964844,293.1499938964844,0.0125557789579033,-3487.559814453125,303.0865173339844,0.4073543846607208,0.050000000745058,0.2418582141399383,291.1486511230469,291.1499938964844,261.0416564941406,259.469970703125,279.3688049316406,293.3495483398437,291.1490783691406,1.0,0.3455807566642761,0.8406084775924683,0.8406084775924683,1.0,1.0,-1.402696132659912,0.6071869134902954,0.7955092191696167,0.2764274477958679,0.0,0.0,0.7259918451309204,103.78802490234376,111.0,6.640499591827393,-16647.025390625,404.3434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,308.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.5296352505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908768892288208,0.908777952194214,-9.08509082364617e-06,0.0,0.0005375124746933,0.0,0.0,102.10252380371094,0.0,0.0,0.0,0.5326935052871704,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0913521721959114,-2130.33935546875,304.14898681640625,0.6252953410148621,0.1470875740051269,0.1356319636106491,293.4568176269531,297.1499938964844,293.1499938964844,0.0087416907772421,-602.9437255859375,300.940185546875,0.4060663878917694,0.050000000745058,0.0510477162897586,293.2127990722656,297.1499938964844,293.1499938964844,0.3130196034908294,-4421.8515625,304.15753173828125,0.8645991086959839,0.3992064595222473,0.2813408374786377,293.2433776855469,297.1499938964844,293.1499938964844,0.3955658674240112,-7194.98046875,304.1604919433594,0.9219685196876526,0.4807672798633575,0.4576770961284637,293.2357482910156,297.1499938964844,293.1499938964844,0.0125405583530664,-3486.287353515625,303.0704040527344,0.4060663878917694,0.050000000745058,0.2421483844518661,291.15118408203125,291.1499938964844,261.0599975585937,259.4862060546875,279.3775939941406,293.34814453125,291.151611328125,1.0,0.3469623625278473,0.840286135673523,0.840286135673523,1.0,1.0,-1.4016040563583374,0.6066443920135498,0.7949597239494324,0.2761613130569458,0.0,0.0,0.7256592512130737,105.3194808959961,114.0,6.873127460479736,-16625.583984375,407.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,308.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.5295970439910889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084324836730956,0.9084416031837464,-9.083231816475744e-06,0.0,0.0005374736501835,0.0,0.0,102.0292510986328,0.0,0.0,0.0,0.5325521230697632,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0916009545326232,-2134.90966796875,304.14892578125,0.6225363612174988,0.1473461389541626,0.1359767913818359,293.45269775390625,297.1499938964844,293.1499938964844,0.0086350589990615,-598.3092651367188,300.8465576171875,0.4035730361938476,0.050000000745058,0.0511698499321937,293.2123718261719,297.1499938964844,293.1499938964844,0.3115165829658508,-4405.046875,304.1575012207031,0.8589026927947998,0.3976977169513702,0.28038090467453,293.2420959472656,297.1499938964844,293.1499938964844,0.3933386504650116,-7163.00830078125,304.16070556640625,0.9146732687950134,0.4786606132984161,0.4558134377002716,293.23687744140625,297.1499938964844,293.1499938964844,0.0125095136463642,-3483.62939453125,303.0379943847656,0.4035730361938476,0.050000000745058,0.2427277266979217,291.1562805175781,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3451843261719,291.15673828125,1.0,0.3497044742107391,0.8396414518356323,0.8396414518356323,1.0,1.0,-1.3994706869125366,0.6055824756622314,0.7938881516456604,0.2756426036357879,0.0,0.0,0.7244770526885986,108.37806701660156,117.0,7.056430816650391,-16583.13671875,413.6269226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,308.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.873046875,18000.0,0.0,0.0,0.5294739603996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065908789634703,0.9065999388694764,-9.066660823009444e-06,0.0,0.0005373487947508,0.0,0.0,101.57614135742188,0.0,0.0,0.0,0.5317533016204834,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0916009545326232,-2134.90966796875,304.14892578125,0.6225363612174988,0.1473461389541626,0.1359767913818359,293.45269775390625,297.1499938964844,293.1499938964844,0.0086350589990615,-598.3092651367188,300.8465576171875,0.4035730361938476,0.050000000745058,0.0511698499321937,293.2123718261719,297.1499938964844,293.1499938964844,0.3115165829658508,-4405.046875,304.1575012207031,0.8589026927947998,0.3976977169513702,0.28038090467453,293.2420959472656,297.1499938964844,293.1499938964844,0.3933386504650116,-7163.00830078125,304.16070556640625,0.9146732687950134,0.4786606132984161,0.4558134377002716,293.23687744140625,297.1499938964844,293.1499938964844,0.0125095136463642,-3483.62939453125,303.0379943847656,0.4035730361938476,0.050000000745058,0.2427277266979217,291.1562805175781,291.1499938964844,261.0966796875,259.5186767578125,279.3949890136719,293.3451843261719,291.15673828125,1.0,0.3497044742107391,0.8396414518356323,0.8396414518356323,1.0,1.0,-1.3994706869125366,0.6055824756622314,0.7938881516456604,0.2756426036357879,0.0,0.0,0.7244770526885986,108.37806701660156,117.0,7.056430816650391,-16583.13671875,413.6269226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,308.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.873046875,18000.0,0.0,0.0,0.5294739603996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065908789634703,0.9065999388694764,-9.066660823009444e-06,0.0,0.0005373487947508,0.0,0.0,101.57614135742188,0.0,0.0,0.0,0.5317533016204834,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0918604731559753,-2139.68115234375,304.1488342285156,0.6198847889900208,0.1476177126169204,0.1363327950239181,293.4481201171875,297.1499938964844,293.1499938964844,0.0085333688184618,-593.8230590820312,300.7555847167969,0.4011636972427368,0.050000000745058,0.0512917153537273,293.21197509765625,297.1499938964844,293.1499938964844,0.3100330531597137,-4388.45263671875,304.157470703125,0.8534746766090393,0.396203339099884,0.2794305682182312,293.2408142089844,297.1499938964844,293.1499938964844,0.391148179769516,-7131.5869140625,304.1607666015625,0.9078745245933532,0.4765883386135101,0.4539819061756134,293.2379455566406,297.1499938964844,293.1499938964844,0.0124779241159558,-3480.883056640625,303.00537109375,0.4011636972427368,0.050000000745058,0.243305817246437,291.1612548828125,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.3419494628906,291.1616516113281,1.0,0.3524208664894104,0.8389967679977417,0.8389967679977417,1.0,1.0,-1.3973987102508545,0.6045491695404053,0.792849600315094,0.275138646364212,0.0,0.0,0.7226439118385315,111.43098449707033,120.0,6.864278316497803,-16540.908203125,419.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,308.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71875,18000.0,0.0,0.0,0.5292466878890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903238832950592,0.903247892856598,-9.033405149239115e-06,0.0,0.0005371181177906,0.0,0.0,100.72923278808594,0.0,0.0,0.0,0.53028804063797,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0918604731559753,-2139.68115234375,304.1488342285156,0.6198847889900208,0.1476177126169204,0.1363327950239181,293.4481201171875,297.1499938964844,293.1499938964844,0.0085333688184618,-593.8230590820312,300.7555847167969,0.4011636972427368,0.050000000745058,0.0512917153537273,293.21197509765625,297.1499938964844,293.1499938964844,0.3100330531597137,-4388.45263671875,304.157470703125,0.8534746766090393,0.396203339099884,0.2794305682182312,293.2408142089844,297.1499938964844,293.1499938964844,0.391148179769516,-7131.5869140625,304.1607666015625,0.9078745245933532,0.4765883386135101,0.4539819061756134,293.2379455566406,297.1499938964844,293.1499938964844,0.0124779241159558,-3480.883056640625,303.00537109375,0.4011636972427368,0.050000000745058,0.243305817246437,291.1612548828125,291.1499938964844,261.1333312988281,259.5511474609375,279.4122009277344,293.3419494628906,291.1616516113281,1.0,0.3524208664894104,0.8389967679977417,0.8389967679977417,1.0,1.0,-1.3973987102508545,0.6045491695404053,0.792849600315094,0.275138646364212,0.0,0.0,0.7226439118385315,111.43098449707033,120.0,6.864278316497803,-16540.908203125,419.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,308.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71875,18000.0,0.0,0.0,0.5292466878890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903238832950592,0.903247892856598,-9.033405149239115e-06,0.0,0.0005371181177906,0.0,0.0,100.72923278808594,0.0,0.0,0.0,0.53028804063797,4.0,0.0,1.0
