time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1475830078125,297.1499938964844,293.1499938964844,0.0921551585197448,-2145.12060546875,304.14874267578125,0.617362916469574,0.1479473114013672,0.1367265582084655,293.4422912597656,297.1499938964844,293.1499938964844,0.0084404647350311,-589.6785278320312,300.6695861816406,0.3988112509250641,0.050000000745058,0.0514131970703601,293.2114562988281,297.1499938964844,293.1499938964844,0.3085862398147583,-4372.27001953125,304.15740966796875,0.8483068943023682,0.3947360217571258,0.2784956097602844,293.2394714355469,297.1499938964844,293.1499938964844,0.3890146613121032,-7101.0048828125,304.1607360839844,0.9016858339309692,0.4745611250400543,0.4521885514259338,293.2389831542969,297.1499938964844,293.1499938964844,0.0124462079256773,-3478.145263671875,302.9725036621094,0.3988112509250641,0.050000000745058,0.2438820749521255,291.1656799316406,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.337890625,291.1660461425781,1.0,0.3551150858402252,0.8383568525314331,0.8383568525314331,1.0,1.0,-1.395433783531189,0.603566586971283,0.7918672561645508,0.2746587991714477,0.0,0.0,0.7202463150024414,114.47592163085938,108.0,6.148766994476318,-16499.14453125,426.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.5288739800453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985056281089783,0.8985146284103394,-8.984826308733318e-06,0.0,0.0005367398262023,0.0,0.0,99.52737426757812,0.0,0.0,0.0,0.528215229511261,4.0,0.0,1.0
472320,293.1475830078125,297.1499938964844,293.1499938964844,0.0921551585197448,-2145.12060546875,304.14874267578125,0.617362916469574,0.1479473114013672,0.1367265582084655,293.4422912597656,297.1499938964844,293.1499938964844,0.0084404647350311,-589.6785278320312,300.6695861816406,0.3988112509250641,0.050000000745058,0.0514131970703601,293.2114562988281,297.1499938964844,293.1499938964844,0.3085862398147583,-4372.27001953125,304.15740966796875,0.8483068943023682,0.3947360217571258,0.2784956097602844,293.2394714355469,297.1499938964844,293.1499938964844,0.3890146613121032,-7101.0048828125,304.1607360839844,0.9016858339309692,0.4745611250400543,0.4521885514259338,293.2389831542969,297.1499938964844,293.1499938964844,0.0124462079256773,-3478.145263671875,302.9725036621094,0.3988112509250641,0.050000000745058,0.2438820749521255,291.1656799316406,291.1499938964844,261.1700134277344,259.58367919921875,279.4288330078125,293.337890625,291.1660461425781,1.0,0.3551150858402252,0.8383568525314331,0.8383568525314331,1.0,1.0,-1.395433783531189,0.603566586971283,0.7918672561645508,0.2746587991714477,0.0,0.0,0.7202463150024414,114.47592163085938,108.0,6.148766994476318,-16499.14453125,426.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.5288739800453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985056281089783,0.8985146284103394,-8.984826308733318e-06,0.0,0.0005367398262023,0.0,0.0,99.52737426757812,0.0,0.0,0.0,0.528215229511261,4.0,0.0,1.0
472380,293.14581298828125,297.1499938964844,293.1499938964844,0.0923549681901931,-2148.74755859375,304.1488342285156,0.6195083260536194,0.1483644843101501,0.1370145231485366,293.4349670410156,297.1499938964844,293.1499938964844,0.0083161517977714,-583.688720703125,300.59014892578125,0.4001221060752868,0.050000000745058,0.0513453111052513,293.2107238769531,297.1499938964844,293.1499938964844,0.3069781959056854,-4354.16162109375,304.1576232910156,0.8496276140213013,0.3933286070823669,0.2774544656276703,293.2379150390625,297.1499938964844,293.1499938964844,0.3867229223251343,-7067.9541015625,304.1609802246094,0.903026819229126,0.4726064205169678,0.450265109539032,293.23974609375,297.1499938964844,293.1499938964844,0.012341103516519,-3462.4794921875,302.9401550292969,0.4001221060752868,0.050000000745058,0.2435600459575653,291.17108154296875,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3328857421875,291.1717224121094,1.0,0.3526253402233124,0.8377169966697693,0.8377169966697693,1.0,1.0,-1.391753911972046,0.6017953753471375,0.7899585366249084,0.2737422287464142,0.0,0.0,0.7171204090118408,112.69699096679688,96.0,8.191317558288574,-16444.78515625,419.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.560546875,18000.0,0.0,0.0,0.5283070802688599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924346566200256,0.8924435377120972,-8.922342203732114e-06,0.0,0.0005361645598895,0.0,0.0,97.99693298339844,0.0,0.0,0.0,0.525549590587616,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.0923549681901931,-2148.74755859375,304.1488342285156,0.6195083260536194,0.1483644843101501,0.1370145231485366,293.4349670410156,297.1499938964844,293.1499938964844,0.0083161517977714,-583.688720703125,300.59014892578125,0.4001221060752868,0.050000000745058,0.0513453111052513,293.2107238769531,297.1499938964844,293.1499938964844,0.3069781959056854,-4354.16162109375,304.1576232910156,0.8496276140213013,0.3933286070823669,0.2774544656276703,293.2379150390625,297.1499938964844,293.1499938964844,0.3867229223251343,-7067.9541015625,304.1609802246094,0.903026819229126,0.4726064205169678,0.450265109539032,293.23974609375,297.1499938964844,293.1499938964844,0.012341103516519,-3462.4794921875,302.9401550292969,0.4001221060752868,0.050000000745058,0.2435600459575653,291.17108154296875,291.1499938964844,261.2066650390625,259.6162109375,279.4459533691406,293.3328857421875,291.1717224121094,1.0,0.3526253402233124,0.8377169966697693,0.8377169966697693,1.0,1.0,-1.391753911972046,0.6017953753471375,0.7899585366249084,0.2737422287464142,0.0,0.0,0.7171204090118408,112.69699096679688,96.0,8.191317558288574,-16444.78515625,419.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,308.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.560546875,18000.0,0.0,0.0,0.5283070802688599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924346566200256,0.8924435377120972,-8.922342203732114e-06,0.0,0.0005361645598895,0.0,0.0,97.99693298339844,0.0,0.0,0.0,0.525549590587616,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0924296677112579,-2150.07177734375,304.1488952636719,0.621971845626831,0.1486094444990158,0.1371392458677292,293.4309387207031,297.1499938964844,293.1499938964844,0.0082452241331338,-580.1400146484375,300.5527038574219,0.4018629491329193,0.050000000745058,0.0512560904026031,293.210205078125,297.1499938964844,293.1499938964844,0.3061193227767944,-4344.45654296875,304.1578063964844,0.8522557020187378,0.3926578760147095,0.2769151926040649,293.237060546875,297.1499938964844,293.1499938964844,0.3855163156986236,-7050.49462890625,304.16119384765625,0.9059873819351196,0.4716644287109375,0.4492806196212768,293.2399597167969,297.1499938964844,293.1499938964844,0.0122674778103828,-3450.75537109375,302.9245300292969,0.4018629491329193,0.050000000745058,0.2431368231773376,291.1749572753906,291.1499938964844,261.2250061035156,259.63250732421875,279.4546203613281,293.3301086425781,291.1756591796875,1.0,0.3501087129116058,0.837397038936615,0.837397038936615,1.0,1.0,-1.389459490776062,0.6007035374641418,0.7887559533119202,0.2731606662273407,0.0,0.0,0.7150673866271973,110.39998626708984,96.0,9.541373252868652,-16412.54296875,413.2451477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2656555175781,308.8511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.513671875,18000.0,0.0,0.0,0.5279227495193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8884960412979126,0.8885049223899841,-8.882677320798393e-06,0.0,0.0005357745103538,0.0,0.0,97.01858520507812,0.0,0.0,0.0,0.5238282680511475,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0924986451864242,-2151.2880859375,304.14898681640625,0.6251453161239624,0.1488742679357528,0.1372586339712143,293.4267578125,297.1499938964844,293.1499938964844,0.0081710340455174,-576.36962890625,300.5164794921875,0.4041575789451599,0.050000000745058,0.0511409118771553,293.20965576171875,297.1499938964844,293.1499938964844,0.3052502870559692,-4334.6337890625,304.157958984375,0.8559491634368896,0.3920075297355652,0.2763713300228119,293.2361145019531,297.1499938964844,293.1499938964844,0.3842997848987579,-7032.88818359375,304.161376953125,0.9103055596351624,0.4707446694374084,0.4482915103435516,293.2400207519531,297.1499938964844,293.1499938964844,0.0121850604191422,-3437.361572265625,302.90924072265625,0.4041575789451599,0.050000000745058,0.2425904721021652,291.17901611328125,291.1499938964844,261.24334716796875,259.6488037109375,279.4632873535156,293.3272399902344,291.1797180175781,1.0,0.3469317853450775,0.8370873332023621,0.8370873332023621,1.0,1.0,-1.3869686126708984,0.5995236039161682,0.787445068359375,0.2725266218185425,0.0,0.0,0.7127274870872498,107.44245147705078,84.0,10.36179542541504,-16377.3603515625,404.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,308.8589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.12109375,18000.0,0.0,0.0,0.5274574160575867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883882999420166,0.8838918209075928,-8.836104825604707e-06,0.0,0.0005353022716008,0.0,0.0,95.87920379638672,0.0,0.0,0.0,0.5218178033828735,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0926318913698196,-2153.640380859375,304.14910888671875,0.6334189772605896,0.1494524180889129,0.1374900192022323,293.41802978515625,297.1499938964844,293.1499938964844,0.0080175120383501,-568.4234008789062,300.4472045898437,0.4102821946144104,0.050000000745058,0.0508531592786312,293.2083435058594,297.1499938964844,293.1499938964844,0.3035140633583069,-4315.01806640625,304.158203125,0.8662832975387573,0.3907612860202789,0.2752808034420013,293.234130859375,297.1499938964844,293.1499938964844,0.3818753361701965,-6997.814453125,304.16162109375,0.9228568077087402,0.4689659774303436,0.4463149607181549,293.23980712890625,297.1499938964844,293.1499938964844,0.0120031060650944,-3407.156005859375,302.87957763671875,0.4102821946144104,0.050000000745058,0.2412254959344864,291.1868591308594,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3212280273437,291.1875,1.0,0.3390305340290069,0.836467981338501,0.836467981338501,1.0,1.0,-1.3815809488296509,0.5969815254211426,0.7845993638038635,0.2711454331874847,0.0,0.0,0.707282304763794,100.06707763671876,72.0,10.602005958557127,-16299.9501953125,384.8949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.7109375,18000.0,0.0,0.0,0.5262512564659119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727940917015076,0.8728027939796448,-8.7236021499848e-06,0.0,0.0005340781062841,0.0,0.0,93.16864013671876,0.0,0.0,0.0,0.5169952511787415,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0926318913698196,-2153.640380859375,304.14910888671875,0.6334189772605896,0.1494524180889129,0.1374900192022323,293.41802978515625,297.1499938964844,293.1499938964844,0.0080175120383501,-568.4234008789062,300.4472045898437,0.4102821946144104,0.050000000745058,0.0508531592786312,293.2083435058594,297.1499938964844,293.1499938964844,0.3035140633583069,-4315.01806640625,304.158203125,0.8662832975387573,0.3907612860202789,0.2752808034420013,293.234130859375,297.1499938964844,293.1499938964844,0.3818753361701965,-6997.814453125,304.16162109375,0.9228568077087402,0.4689659774303436,0.4463149607181549,293.23980712890625,297.1499938964844,293.1499938964844,0.0120031060650944,-3407.156005859375,302.87957763671875,0.4102821946144104,0.050000000745058,0.2412254959344864,291.1868591308594,291.1499938964844,261.2799987792969,259.681396484375,279.48065185546875,293.3212280273437,291.1875,1.0,0.3390305340290069,0.836467981338501,0.836467981338501,1.0,1.0,-1.3815809488296509,0.5969815254211426,0.7845993638038635,0.2711454331874847,0.0,0.0,0.707282304763794,100.06707763671876,72.0,10.602005958557127,-16299.9501953125,384.8949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.7109375,18000.0,0.0,0.0,0.5262512564659119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727940917015076,0.8728027939796448,-8.7236021499848e-06,0.0,0.0005340781062841,0.0,0.0,93.16864013671876,0.0,0.0,0.0,0.5169952511787415,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0927689000964164,-2156.08544921875,304.149169921875,0.644399106502533,0.1500695049762725,0.1377156972885131,293.4090270996094,297.1499938964844,293.1499938964844,0.0078622912988066,-560.234375,300.3814697265625,0.4187263250350952,0.050000000745058,0.0505131110548973,293.2068786621094,297.1499938964844,293.1499938964844,0.3018167614936828,-4295.86962890625,304.1582946777344,0.8805094361305237,0.3895775377750397,0.2741972208023071,293.2320251464844,297.1499938964844,293.1499938964844,0.3795065283775329,-6963.58935546875,304.16168212890625,0.9401373863220216,0.4672592878341675,0.4443563818931579,293.2391662597656,297.1499938964844,293.1499938964844,0.0118089253082871,-3374.247314453125,302.85107421875,0.4187263250350952,0.050000000745058,0.2396124452352523,291.1935729980469,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.31427001953125,291.1940612792969,1.0,0.3295472860336303,0.8358486294746399,0.8358486294746399,1.0,1.0,-1.375855565071106,0.5942904949188232,0.7815650105476379,0.2696649432182312,0.0,0.0,0.70100998878479,91.3619613647461,60.0,9.260586738586426,-16215.44140625,361.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18140.71484375,18000.0,0.0,0.0,0.5246354937553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595580458641052,0.8595666289329529,-8.589113349444233e-06,0.0,0.0005324383382685,0.0,0.0,89.99186706542969,0.0,0.0,0.0,0.5112584829330444,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0927689000964164,-2156.08544921875,304.149169921875,0.644399106502533,0.1500695049762725,0.1377156972885131,293.4090270996094,297.1499938964844,293.1499938964844,0.0078622912988066,-560.234375,300.3814697265625,0.4187263250350952,0.050000000745058,0.0505131110548973,293.2068786621094,297.1499938964844,293.1499938964844,0.3018167614936828,-4295.86962890625,304.1582946777344,0.8805094361305237,0.3895775377750397,0.2741972208023071,293.2320251464844,297.1499938964844,293.1499938964844,0.3795065283775329,-6963.58935546875,304.16168212890625,0.9401373863220216,0.4672592878341675,0.4443563818931579,293.2391662597656,297.1499938964844,293.1499938964844,0.0118089253082871,-3374.247314453125,302.85107421875,0.4187263250350952,0.050000000745058,0.2396124452352523,291.1935729980469,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.31427001953125,291.1940612792969,1.0,0.3295472860336303,0.8358486294746399,0.8358486294746399,1.0,1.0,-1.375855565071106,0.5942904949188232,0.7815650105476379,0.2696649432182312,0.0,0.0,0.70100998878479,91.3619613647461,60.0,9.260586738586426,-16215.44140625,361.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18140.71484375,18000.0,0.0,0.0,0.5246354937553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595580458641052,0.8595666289329529,-8.589113349444233e-06,0.0,0.0005324383382685,0.0,0.0,89.99186706542969,0.0,0.0,0.0,0.5112584829330444,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0929005295038223,-2158.458984375,304.14923095703125,0.6586574912071228,0.1506902575492859,0.137917935848236,293.39990234375,297.1499938964844,293.1499938964844,0.0077091627754271,-552.03271484375,300.3186950683594,0.4303843975067138,0.050000000745058,0.0501409880816936,293.2053527832031,297.1499938964844,293.1499938964844,0.3001860976219177,-4277.5068359375,304.1582336425781,0.8988887667655945,0.3884453475475311,0.2731275856494903,293.2298889160156,297.1499938964844,293.1499938964844,0.3772273957729339,-6930.71337890625,304.1615905761719,0.9609846472740172,0.4656144976615906,0.4424261748790741,293.2381896972656,297.1499938964844,293.1499938964844,0.0116108069196343,-3340.127197265625,302.8235778808594,0.4303843975067138,0.050000000745058,0.2378472685813903,291.1984558105469,291.1499938964844,261.35333251953125,259.7466735839844,279.5141906738281,293.30682373046875,291.19879150390625,1.0,0.3188678622245788,0.8352711200714111,0.8352711200714111,1.0,1.0,-1.3699315786361694,0.5915184020996094,0.7784131765365601,0.2681233882904053,0.0,0.0,0.6942046284675598,81.84141540527344,48.0,7.033609867095947,-16125.947265625,336.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,308.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.5225816369056702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447811603546143,0.8447896242141724,-8.439394150627777e-06,0.0,0.0005303539219312,0.0,0.0,86.52542114257812,0.0,0.0,0.0,0.5048804879188538,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0929005295038223,-2158.458984375,304.14923095703125,0.6586574912071228,0.1506902575492859,0.137917935848236,293.39990234375,297.1499938964844,293.1499938964844,0.0077091627754271,-552.03271484375,300.3186950683594,0.4303843975067138,0.050000000745058,0.0501409880816936,293.2053527832031,297.1499938964844,293.1499938964844,0.3001860976219177,-4277.5068359375,304.1582336425781,0.8988887667655945,0.3884453475475311,0.2731275856494903,293.2298889160156,297.1499938964844,293.1499938964844,0.3772273957729339,-6930.71337890625,304.1615905761719,0.9609846472740172,0.4656144976615906,0.4424261748790741,293.2381896972656,297.1499938964844,293.1499938964844,0.0116108069196343,-3340.127197265625,302.8235778808594,0.4303843975067138,0.050000000745058,0.2378472685813903,291.1984558105469,291.1499938964844,261.35333251953125,259.7466735839844,279.5141906738281,293.30682373046875,291.19879150390625,1.0,0.3188678622245788,0.8352711200714111,0.8352711200714111,1.0,1.0,-1.3699315786361694,0.5915184020996094,0.7784131765365601,0.2681233882904053,0.0,0.0,0.6942046284675598,81.84141540527344,48.0,7.033609867095947,-16125.947265625,336.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,308.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.5225816369056702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447811603546143,0.8447896242141724,-8.439394150627777e-06,0.0,0.0005303539219312,0.0,0.0,86.52542114257812,0.0,0.0,0.0,0.5048804879188538,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930451154708862,-2161.10400390625,304.14923095703125,0.6771230697631836,0.1513367891311645,0.1381199210882187,293.39080810546875,297.1499938964844,293.1499938964844,0.0075600161217153,-543.9342651367188,300.2585144042969,0.4467104375362396,0.050000000745058,0.0497494786977767,293.2038269042969,297.1499938964844,293.1499938964844,0.298624724149704,-4259.947265625,304.1580810546875,0.923697829246521,0.3873556554317474,0.2720747292041778,293.2277526855469,297.1499938964844,293.1499938964844,0.3750415742397308,-6899.21484375,304.161376953125,0.9836828112602234,0.4640229344367981,0.44052854180336,293.2369689941406,297.1499938964844,293.1499938964844,0.0114131718873977,-3305.5810546875,302.7969055175781,0.4467104375362396,0.050000000745058,0.2359901219606399,291.2016296386719,291.1499938964844,261.3900146484375,259.7793884277344,279.53094482421875,293.29986572265625,291.2018127441406,1.0,0.3072221875190735,0.8346936702728271,0.8346936702728271,1.0,1.0,-1.3639328479766846,0.5887189507484436,0.775213897228241,0.2665483355522156,0.0,0.0,0.687085747718811,71.82881164550781,36.0,4.669460296630859,-16032.9775390625,310.6832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893249511719,308.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.068359375,18000.0,0.0,0.0,0.520081102848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290450572967529,0.8290533423423767,-8.281287591671571e-06,0.0,0.0005278162425383,0.0,0.0,82.93224334716797,0.0,0.0,0.0,0.498121976852417,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930451154708862,-2161.10400390625,304.14923095703125,0.6771230697631836,0.1513367891311645,0.1381199210882187,293.39080810546875,297.1499938964844,293.1499938964844,0.0075600161217153,-543.9342651367188,300.2585144042969,0.4467104375362396,0.050000000745058,0.0497494786977767,293.2038269042969,297.1499938964844,293.1499938964844,0.298624724149704,-4259.947265625,304.1580810546875,0.923697829246521,0.3873556554317474,0.2720747292041778,293.2277526855469,297.1499938964844,293.1499938964844,0.3750415742397308,-6899.21484375,304.161376953125,0.9836828112602234,0.4640229344367981,0.44052854180336,293.2369689941406,297.1499938964844,293.1499938964844,0.0114131718873977,-3305.5810546875,302.7969055175781,0.4467104375362396,0.050000000745058,0.2359901219606399,291.2016296386719,291.1499938964844,261.3900146484375,259.7793884277344,279.53094482421875,293.29986572265625,291.2018127441406,1.0,0.3072221875190735,0.8346936702728271,0.8346936702728271,1.0,1.0,-1.3639328479766846,0.5887189507484436,0.775213897228241,0.2665483355522156,0.0,0.0,0.687085747718811,71.82881164550781,36.0,4.669460296630859,-16032.9775390625,310.6832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893249511719,308.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.068359375,18000.0,0.0,0.0,0.520081102848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290450572967529,0.8290533423423767,-8.281287591671571e-06,0.0,0.0005278162425383,0.0,0.0,82.93224334716797,0.0,0.0,0.0,0.498121976852417,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931265652179718,-2162.608642578125,304.14923095703125,0.6882449388504028,0.1516695916652679,0.1382257938385009,293.3863220214844,297.1499938964844,293.1499938964844,0.0074872211553156,-539.9450073242188,300.229248046875,0.4571976065635681,0.050000000745058,0.0495492741465568,293.2030639648437,297.1499938964844,293.1499938964844,0.2978709638118744,-4251.47802734375,304.1579895019531,0.9392846822738647,0.3868241608142853,0.2715547680854797,293.2267150878906,297.1499938964844,293.1499938964844,0.3739849328994751,-6883.9970703125,304.1612243652344,0.9950645565986632,0.4632444679737091,0.439592182636261,293.2362670898437,297.1499938964844,293.1499938964844,0.011315444484353,-3288.3232421875,302.7838439941406,0.4571976065635681,0.050000000745058,0.2350404262542724,291.2025756835937,291.1499938964844,261.4083251953125,259.7957458496094,279.53936767578125,293.2965393066406,291.20269775390625,1.0,0.3010855615139007,0.8344049453735352,0.8344049453735352,1.0,1.0,-1.3609315156936646,0.5873209238052368,0.773610532283783,0.265754759311676,0.0,0.0,0.683483898639679,66.70980834960938,36.0,3.452601671218872,-15985.5751953125,297.5124816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,308.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18164.939453125,18000.0,0.0,0.0,0.5186692476272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209890723228455,0.8209972381591797,-8.200991032936145e-06,0.0,0.0005263834027573,0.0,0.0,81.13237762451172,0.0,0.0,0.0,0.494676798582077,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932220444083213,-2164.345703125,304.1492004394531,0.6986741423606873,0.1520126312971115,0.138370007276535,293.3817749023437,297.1499938964844,293.1499938964844,0.0074221775867044,-536.3277587890625,300.2012939453125,0.4671109318733215,0.050000000745058,0.0493812449276447,293.20220947265625,297.1499938964844,293.1499938964844,0.2971067428588867,-4242.845703125,304.1579284667969,0.9532363414764404,0.3863186538219452,0.271068662405014,293.2232666015625,297.1499938964844,293.1499938964844,0.3654234409332275,-6751.169921875,304.1752624511719,0.9990000128746032,0.4629412889480591,0.4305845499038696,293.2354431152344,297.1499938964844,293.1499938964844,0.0112296398729085,-3272.920166015625,302.7713928222656,0.4671109318733215,0.050000000745058,0.2342433631420135,291.2050170898437,291.1499938964844,261.4266662597656,259.8121032714844,279.55255126953125,293.2919006347656,291.20660400390625,1.0,0.2945230901241302,0.834130585193634,0.834130585193634,1.0,1.0,-1.348846435546875,0.5817251205444336,0.7671213150024414,0.2627888023853302,0.0,0.0,0.6796093583106995,62.26145553588867,39.0,12.110692024230955,-15875.7421875,282.0903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896667480469,309.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.6328125,18000.0,0.0,0.0,0.5171235799789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128268718719482,0.8128349781036377,-8.120620805129874e-06,0.0,0.0005248147062957,0.0,0.0,79.33983612060547,0.0,0.0,0.0,0.4911877810955047,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0930859223008155,-2161.099365234375,304.1496887207031,0.7114407420158386,0.1523734778165817,0.1386293768882751,293.3731994628906,297.1499938964844,293.1499938964844,0.0073061590082943,-529.2005615234375,300.1583557128906,0.4771248698234558,0.050000000745058,0.0491961427032947,293.2009582519531,297.1499938964844,293.1499938964844,0.2947509586811065,-4215.41357421875,304.1592102050781,0.9687398076057434,0.385251373052597,0.2702101171016693,293.191650390625,297.1499938964844,293.1499938964844,0.3430455029010772,-6413.18310546875,304.2032775878906,0.9990000128746032,0.467450737953186,0.4096812009811401,293.2338256835937,297.1499938964844,293.1499938964844,0.0110788214951753,-3242.555908203125,302.7510681152344,0.4771248698234558,0.050000000745058,0.2333653271198272,291.24835205078125,291.1499938964844,261.4633483886719,259.8448791503906,279.57391357421875,293.2720947265625,291.2513427734375,1.0,0.2857884168624878,0.8335818648338318,0.8335818648338318,1.0,1.0,-1.3214691877365112,0.5692414045333862,0.752227783203125,0.255605548620224,0.0,0.0,0.6637192368507385,57.12768173217773,42.0,44.76443862915039,-15596.439453125,259.3956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,309.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.697265625,18000.0,0.0,0.0,0.5131417512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857720851898193,0.7857799530029297,-7.889888365752995e-06,0.0,0.0005207736394368,0.0,0.0,73.82102966308594,0.0,0.0,0.0,0.4798322916030884,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0930859223008155,-2161.099365234375,304.1496887207031,0.7114407420158386,0.1523734778165817,0.1386293768882751,293.3731994628906,297.1499938964844,293.1499938964844,0.0073061590082943,-529.2005615234375,300.1583557128906,0.4771248698234558,0.050000000745058,0.0491961427032947,293.2009582519531,297.1499938964844,293.1499938964844,0.2947509586811065,-4215.41357421875,304.1592102050781,0.9687398076057434,0.385251373052597,0.2702101171016693,293.191650390625,297.1499938964844,293.1499938964844,0.3430455029010772,-6413.18310546875,304.2032775878906,0.9990000128746032,0.467450737953186,0.4096812009811401,293.2338256835937,297.1499938964844,293.1499938964844,0.0110788214951753,-3242.555908203125,302.7510681152344,0.4771248698234558,0.050000000745058,0.2333653271198272,291.24835205078125,291.1499938964844,261.4633483886719,259.8448791503906,279.57391357421875,293.2720947265625,291.2513427734375,1.0,0.2857884168624878,0.8335818648338318,0.8335818648338318,1.0,1.0,-1.3214691877365112,0.5692414045333862,0.752227783203125,0.255605548620224,0.0,0.0,0.6637192368507385,57.12768173217773,42.0,44.76443862915039,-15596.439453125,259.3956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8433532714844,309.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18308.697265625,18000.0,0.0,0.0,0.5131417512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857720851898193,0.7857799530029297,-7.889888365752995e-06,0.0,0.0005207736394368,0.0,0.0,73.82102966308594,0.0,0.0,0.0,0.4798322916030884,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0929005071520805,-2157.37548828125,304.1501159667969,0.7191171646118164,0.1523163020610809,0.1385498046875,293.3654479980469,297.1499938964844,293.1499938964844,0.0072152283973991,-523.9871215820312,300.1080017089844,0.4829976558685303,0.050000000745058,0.0490816235542297,293.2001647949219,297.1499938964844,293.1499938964844,0.2931141257286072,-4196.86181640625,304.1588134765625,0.978049337863922,0.3841206729412079,0.2693471312522888,293.1507873535156,297.1499938964844,293.1499938964844,0.3286199569702148,-6197.4404296875,304.2091064453125,0.9990000128746032,0.4746733009815216,0.3961954712867737,293.2321472167969,297.1499938964844,293.1499938964844,0.0109801040962338,-3224.28369140625,302.72857666015625,0.4829976558685303,0.050000000745058,0.2328220903873443,291.2648010253906,291.1499938964844,261.5,259.8776550292969,279.5904846191406,293.2537536621094,291.2650756835937,1.0,0.2800291180610657,0.8330331444740295,0.8330331444740295,1.0,1.0,-1.303356409072876,0.5609852075576782,0.742371141910553,0.2508624196052551,0.0,0.0,0.6469808220863342,53.9380989074707,60.0,21.816633224487305,-15338.2412109375,245.2495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05230712890625,309.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.177734375,18000.0,0.0,0.0,0.5078745484352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487752437591553,0.748782753944397,-7.556774562544888e-06,0.0,0.0005154281388968,0.0,0.0,66.54003143310547,0.0,0.0,0.0,0.4646421074867248,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0929005071520805,-2157.37548828125,304.1501159667969,0.7191171646118164,0.1523163020610809,0.1385498046875,293.3654479980469,297.1499938964844,293.1499938964844,0.0072152283973991,-523.9871215820312,300.1080017089844,0.4829976558685303,0.050000000745058,0.0490816235542297,293.2001647949219,297.1499938964844,293.1499938964844,0.2931141257286072,-4196.86181640625,304.1588134765625,0.978049337863922,0.3841206729412079,0.2693471312522888,293.1507873535156,297.1499938964844,293.1499938964844,0.3286199569702148,-6197.4404296875,304.2091064453125,0.9990000128746032,0.4746733009815216,0.3961954712867737,293.2321472167969,297.1499938964844,293.1499938964844,0.0109801040962338,-3224.28369140625,302.72857666015625,0.4829976558685303,0.050000000745058,0.2328220903873443,291.2648010253906,291.1499938964844,261.5,259.8776550292969,279.5904846191406,293.2537536621094,291.2650756835937,1.0,0.2800291180610657,0.8330331444740295,0.8330331444740295,1.0,1.0,-1.303356409072876,0.5609852075576782,0.742371141910553,0.2508624196052551,0.0,0.0,0.6469808220863342,53.9380989074707,60.0,21.816633224487305,-15338.2412109375,245.2495880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05230712890625,309.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18360.177734375,18000.0,0.0,0.0,0.5078745484352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487752437591553,0.748782753944397,-7.556774562544888e-06,0.0,0.0005154281388968,0.0,0.0,66.54003143310547,0.0,0.0,0.0,0.4646421074867248,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0930255725979805,-2160.087158203125,304.1498107910156,0.7162017226219177,0.1522406935691833,0.1384788304567337,293.358642578125,297.1499938964844,293.1499938964844,0.0071675553917884,-521.9517211914062,300.0459899902344,0.4809107780456543,0.050000000745058,0.0491224564611911,293.19976806640625,297.1499938964844,293.1499938964844,0.2925624251365661,-4191.48486328125,304.15673828125,0.9734907150268556,0.3829335272312164,0.2685642838478088,293.1245422363281,297.1499938964844,293.1499938964844,0.3327544331550598,-6270.95263671875,304.18170166015625,0.9990000128746032,0.4800440967082977,0.401050329208374,293.23052978515625,297.1499938964844,293.1499938964844,0.0109675675630569,-3225.738525390625,302.7021789550781,0.4809107780456543,0.050000000745058,0.2330157905817031,291.2439880371094,291.1499938964844,261.5366516113281,259.9104919433594,279.598876953125,293.2455444335937,291.2391662597656,1.0,0.2826285064220428,0.8327406048774719,0.8327406048774719,1.0,1.0,-1.3084267377853394,0.5633153915405273,0.745111346244812,0.2519687116146087,0.0,0.0,0.6351571083068848,55.04703521728516,78.0,-31.707334518432617,-15256.57421875,249.6588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2672119140625,309.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.546875,18000.0,0.0,0.0,0.5016729235649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169279456138611,0.7169352173805237,-7.256441222125431e-06,0.0,0.0005091342609375,0.0,0.0,60.54246520996094,0.0,0.0,0.0,0.4516315758228302,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0930255725979805,-2160.087158203125,304.1498107910156,0.7162017226219177,0.1522406935691833,0.1384788304567337,293.358642578125,297.1499938964844,293.1499938964844,0.0071675553917884,-521.9517211914062,300.0459899902344,0.4809107780456543,0.050000000745058,0.0491224564611911,293.19976806640625,297.1499938964844,293.1499938964844,0.2925624251365661,-4191.48486328125,304.15673828125,0.9734907150268556,0.3829335272312164,0.2685642838478088,293.1245422363281,297.1499938964844,293.1499938964844,0.3327544331550598,-6270.95263671875,304.18170166015625,0.9990000128746032,0.4800440967082977,0.401050329208374,293.23052978515625,297.1499938964844,293.1499938964844,0.0109675675630569,-3225.738525390625,302.7021789550781,0.4809107780456543,0.050000000745058,0.2330157905817031,291.2439880371094,291.1499938964844,261.5366516113281,259.9104919433594,279.598876953125,293.2455444335937,291.2391662597656,1.0,0.2826285064220428,0.8327406048774719,0.8327406048774719,1.0,1.0,-1.3084267377853394,0.5633153915405273,0.745111346244812,0.2519687116146087,0.0,0.0,0.6351571083068848,55.04703521728516,78.0,-31.707334518432617,-15256.57421875,249.6588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2672119140625,309.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.546875,18000.0,0.0,0.0,0.5016729235649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169279456138611,0.7169352173805237,-7.256441222125431e-06,0.0,0.0005091342609375,0.0,0.0,60.54246520996094,0.0,0.0,0.0,0.4516315758228302,4.0,0.0,1.0
473580,293.13873291015625,297.1499938964844,293.1499938964844,0.0938569083809852,-2176.712158203125,304.1484680175781,0.7049795389175415,0.1525704562664032,0.1388438940048217,293.3527526855469,297.1499938964844,293.1499938964844,0.0071615478955209,-523.11328125,299.9691772460937,0.4717932343482971,0.050000000745058,0.0492972880601882,293.1996154785156,297.1499938964844,293.1499938964844,0.2932272255420685,-4200.6953125,304.15338134765625,0.9566765427589417,0.3817009329795837,0.2678442597389221,293.13397216796875,297.1499938964844,293.1499938964844,0.3534558713436126,-6597.056640625,304.1363830566406,0.9990000128746032,0.478854089975357,0.4212206304073334,293.2298583984375,297.1499938964844,293.1499938964844,0.0110341235995292,-3246.24560546875,302.6686096191406,0.4717932343482971,0.050000000745058,0.2338450998067855,291.1784973144531,291.1499938964844,261.5733337402344,259.943359375,279.6022033691406,293.24859619140625,291.17169189453125,1.0,0.2916085124015808,0.8324481248855591,0.8324481248855591,1.0,1.0,-1.3334102630615234,0.574691116809845,0.7587190866470337,0.2582194209098816,0.0,0.0,0.635484516620636,59.8698616027832,81.0,-80.31779479980469,-15399.2607421875,270.3664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,309.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.08984375,18000.0,0.0,0.0,0.4956052005290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706615686416626,0.7066227793693542,-7.1178933467308525e-06,0.0,0.0005029762978665,0.0,0.0,58.40737915039063,0.0,0.0,0.0,0.4471300542354584,4.0,0.0,1.0
473640,293.13873291015625,297.1499938964844,293.1499938964844,0.0938569083809852,-2176.712158203125,304.1484680175781,0.7049795389175415,0.1525704562664032,0.1388438940048217,293.3527526855469,297.1499938964844,293.1499938964844,0.0071615478955209,-523.11328125,299.9691772460937,0.4717932343482971,0.050000000745058,0.0492972880601882,293.1996154785156,297.1499938964844,293.1499938964844,0.2932272255420685,-4200.6953125,304.15338134765625,0.9566765427589417,0.3817009329795837,0.2678442597389221,293.13397216796875,297.1499938964844,293.1499938964844,0.3534558713436126,-6597.056640625,304.1363830566406,0.9990000128746032,0.478854089975357,0.4212206304073334,293.2298583984375,297.1499938964844,293.1499938964844,0.0110341235995292,-3246.24560546875,302.6686096191406,0.4717932343482971,0.050000000745058,0.2338450998067855,291.1784973144531,291.1499938964844,261.5733337402344,259.943359375,279.6022033691406,293.24859619140625,291.17169189453125,1.0,0.2916085124015808,0.8324481248855591,0.8324481248855591,1.0,1.0,-1.3334102630615234,0.574691116809845,0.7587190866470337,0.2582194209098816,0.0,0.0,0.635484516620636,59.8698616027832,81.0,-80.31779479980469,-15399.2607421875,270.3664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,309.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.08984375,18000.0,0.0,0.0,0.4956052005290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706615686416626,0.7066227793693542,-7.1178933467308525e-06,0.0,0.0005029762978665,0.0,0.0,58.40737915039063,0.0,0.0,0.0,0.4471300542354584,4.0,0.0,1.0
473700,293.1376342773437,297.1499938964844,293.1499938964844,0.0944249406456947,-2187.903564453125,304.1477355957031,0.6998147964477539,0.1529280394315719,0.1391817182302475,293.35009765625,297.1499938964844,293.1499938964844,0.0071606268174946,-523.8552856445312,299.9294128417969,0.4668297171592712,0.050000000745058,0.0493862330913543,293.1995849609375,297.1499938964844,293.1499938964844,0.2936351299285888,-4206.0810546875,304.15203857421875,0.9481422901153564,0.38108029961586,0.2674771249294281,293.1511535644531,297.1499938964844,293.1499938964844,0.3641972243785858,-6762.18017578125,304.11944580078125,0.9990000128746032,0.4756895005702972,0.4311225712299347,293.23004150390625,297.1499938964844,293.1499938964844,0.0110683208331465,-3256.969970703125,302.6500549316406,0.4668297171592712,0.050000000745058,0.2342670261859893,291.14227294921875,291.1499938964844,261.5916748046875,259.9598083496094,279.6055908203125,293.253173828125,291.1365966796875,1.0,0.2956694662570953,0.8323018550872803,0.8323018550872803,1.0,1.0,-1.3458789587020874,0.5803576707839966,0.765521228313446,0.2614151239395141,0.0,0.0,0.639648973941803,62.32513046264648,81.0,-85.82344818115234,-15507.7548828125,281.0695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40655517578125,309.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.716796875,18000.0,0.0,0.0,0.4929993748664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710685670375824,0.710692822933197,-7.126830496417824e-06,0.0,0.0005003316910006,0.0,0.0,58.95029830932617,0.0,0.0,0.0,0.448554664850235,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0950048938393592,-2199.14794921875,304.1470947265625,0.6954864263534546,0.1533850878477096,0.1396301239728927,293.3476867675781,297.1499938964844,293.1499938964844,0.0071544777601957,-524.1090698242188,299.8926086425781,0.461891233921051,0.050000000745058,0.049468994140625,293.1995544433594,297.1499938964844,293.1499938964844,0.2937884628772735,-4208.27294921875,304.1513977050781,0.9402780532836914,0.3804558217525482,0.2671058773994446,293.1722717285156,297.1499938964844,293.1499938964844,0.3739951252937317,-6910.67919921875,304.10723876953125,0.9990000128746032,0.47152841091156,0.4401350915431976,293.23052978515625,297.1499938964844,293.1499938964844,0.0110899824649095,-3264.479736328125,302.6317138671875,0.461891233921051,0.050000000745058,0.2346595972776413,291.115966796875,291.1499938964844,261.6099853515625,259.97625732421875,279.6105041503906,293.2587890625,291.1121520996094,1.0,0.2995702624320984,0.8319185376167297,0.8319185376167297,1.0,1.0,-1.3573611974716189,0.5855739712715149,0.7717872858047485,0.2643049955368042,0.0,0.0,0.6446050405502319,64.60841369628906,84.0,-75.65469360351562,-15621.6240234375,291.1333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3783264160156,309.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1328125,18000.0,0.0,0.0,0.4907910525798797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189374566078186,0.7189446091651917,-7.179338354035281e-06,0.0,0.0004980905214324,0.0,0.0,60.28505706787109,0.0,0.0,0.0,0.4516899883747101,4.0,0.0,1.0
473820,293.1336364746094,297.1499938964844,293.1499938964844,0.096021182835102,-2218.39453125,304.1463928222656,0.6844543218612671,0.1542407721281051,0.1406590193510055,293.3433532714844,297.1499938964844,293.1499938964844,0.007140546105802,-523.959716796875,299.8288879394531,0.4494557380676269,0.050000000745058,0.0496939830482006,293.19952392578125,297.1499938964844,293.1499938964844,0.2933452129364013,-4203.34716796875,304.1517639160156,0.9204896092414856,0.3792081773281097,0.2664065361022949,293.21112060546875,297.1499938964844,293.1499938964844,0.3762953281402588,-6938.6982421875,304.1193542480469,0.9872577786445618,0.4630394577980041,0.4408910870552063,293.23193359375,297.1499938964844,293.1499938964844,0.0111240660771727,-3275.040283203125,302.59722900390625,0.4494557380676269,0.050000000745058,0.2357268631458282,291.09490966796875,291.1499938964844,261.64666748046875,260.0092163085937,279.6316223144531,293.2688293457031,291.0968017578125,1.0,0.3063124120235443,0.8311519622802734,0.8311519622802734,1.0,1.0,-1.360134243965149,0.5867518186569214,0.7733824253082275,0.2650130987167358,0.0,0.0,0.6540871858596802,70.3538589477539,87.0,-22.70601272583008,-15705.73046875,305.62677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,309.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.640625,18000.0,0.0,0.0,0.4875795841217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397546768188477,0.7397620677947998,-7.349377028731396e-06,0.0,0.0004948312998749,0.0,0.0,63.98688125610352,0.0,0.0,0.0,0.4599838256835937,4.0,0.0,1.0
473880,293.1336364746094,297.1499938964844,293.1499938964844,0.096021182835102,-2218.39453125,304.1463928222656,0.6844543218612671,0.1542407721281051,0.1406590193510055,293.3433532714844,297.1499938964844,293.1499938964844,0.007140546105802,-523.959716796875,299.8288879394531,0.4494557380676269,0.050000000745058,0.0496939830482006,293.19952392578125,297.1499938964844,293.1499938964844,0.2933452129364013,-4203.34716796875,304.1517639160156,0.9204896092414856,0.3792081773281097,0.2664065361022949,293.21112060546875,297.1499938964844,293.1499938964844,0.3762953281402588,-6938.6982421875,304.1193542480469,0.9872577786445618,0.4630394577980041,0.4408910870552063,293.23193359375,297.1499938964844,293.1499938964844,0.0111240660771727,-3275.040283203125,302.59722900390625,0.4494557380676269,0.050000000745058,0.2357268631458282,291.09490966796875,291.1499938964844,261.64666748046875,260.0092163085937,279.6316223144531,293.2688293457031,291.0968017578125,1.0,0.3063124120235443,0.8311519622802734,0.8311519622802734,1.0,1.0,-1.360134243965149,0.5867518186569214,0.7733824253082275,0.2650130987167358,0.0,0.0,0.6540871858596802,70.3538589477539,87.0,-22.70601272583008,-15705.73046875,305.62677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,309.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.640625,18000.0,0.0,0.0,0.4875795841217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397546768188477,0.7397620677947998,-7.349377028731396e-06,0.0,0.0004948312998749,0.0,0.0,63.98688125610352,0.0,0.0,0.0,0.4599838256835937,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0963670462369918,-2224.455810546875,304.14703369140625,0.6745077967643738,0.1545107066631317,0.1412416249513626,293.340087890625,297.1499938964844,293.1499938964844,0.0071059786714613,-521.9490356445312,299.7772521972656,0.4394354522228241,0.050000000745058,0.0499095767736434,293.19989013671875,297.1499938964844,293.1499938964844,0.2918787896633148,-4186.0439453125,304.153564453125,0.904112696647644,0.377881646156311,0.2656595706939697,293.2258605957031,297.1499938964844,293.1499938964844,0.3716008067131042,-6861.72412109375,304.1370544433594,0.9706856608390808,0.4584659039974212,0.4360131621360779,293.2336120605469,297.1499938964844,293.1499938964844,0.011118390597403,-3274.936767578125,302.56640625,0.4394354522228241,0.050000000745058,0.2367495447397232,291.1143798828125,291.1499938964844,261.6833190917969,260.04217529296875,279.6505126953125,293.2680358886719,291.1151123046875,1.0,0.3117676377296448,0.8303853869438171,0.8303853869438171,1.0,1.0,-1.355661392211914,0.5846766233444214,0.7709848284721375,0.2636847198009491,0.0,0.0,0.6573417782783508,75.73594665527344,90.0,7.899240970611572,-15661.5751953125,316.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556030273437,309.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.119140625,18000.0,0.0,0.0,0.4853875935077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509912252426147,0.7509987354278564,-7.472462584701134e-06,0.0,0.0004926067194901,0.0,0.0,66.25369262695312,0.0,0.0,0.0,0.4647690057754516,4.0,0.0,1.0
