time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0963670462369918,-2224.455810546875,304.14703369140625,0.6745077967643738,0.1545107066631317,0.1412416249513626,293.340087890625,297.1499938964844,293.1499938964844,0.0071059786714613,-521.9490356445312,299.7772521972656,0.4394354522228241,0.050000000745058,0.0499095767736434,293.19989013671875,297.1499938964844,293.1499938964844,0.2918787896633148,-4186.0439453125,304.153564453125,0.904112696647644,0.377881646156311,0.2656595706939697,293.2258605957031,297.1499938964844,293.1499938964844,0.3716008067131042,-6861.72412109375,304.1370544433594,0.9706856608390808,0.4584659039974212,0.4360131621360779,293.2336120605469,297.1499938964844,293.1499938964844,0.011118390597403,-3274.936767578125,302.56640625,0.4394354522228241,0.050000000745058,0.2367495447397232,291.1143798828125,291.1499938964844,261.6833190917969,260.04217529296875,279.6505126953125,293.2680358886719,291.1151123046875,1.0,0.3117676377296448,0.8303853869438171,0.8303853869438171,1.0,1.0,-1.355661392211914,0.5846766233444214,0.7709848284721375,0.2636847198009491,0.0,0.0,0.6573417782783508,75.73594665527344,90.0,7.899240970611572,-15661.5751953125,316.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556030273437,309.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.119140625,18000.0,0.0,0.0,0.4853875935077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509912252426147,0.7509987354278564,-7.472462584701134e-06,0.0,0.0004926067194901,0.0,0.0,66.25369262695312,0.0,0.0,0.0,0.4647690057754516,4.0,0.0,1.0
474060,293.1361389160156,297.1499938964844,293.1499938964844,0.0965363308787345,-2227.43701171875,304.1477355957031,0.6665027737617493,0.1545507311820984,0.1414761394262313,293.337646484375,297.1499938964844,293.1499938964844,0.0070697083137929,-520.0692749023438,299.7197265625,0.4321213066577911,0.050000000745058,0.0500934123992919,293.2003173828125,297.1499938964844,293.1499938964844,0.2906733453273773,-4172.1171875,304.1543884277344,0.8921567797660828,0.3765303492546081,0.2648583352565765,293.2308044433594,297.1499938964844,293.1499938964844,0.3689215779304504,-6818.818359375,304.14569091796875,0.9568415880203248,0.4555330574512481,0.43316450715065,293.2353210449219,297.1499938964844,293.1499938964844,0.0111124962568283,-3276.038330078125,302.53326416015625,0.4321213066577911,0.050000000745058,0.2376215755939483,291.11944580078125,291.1499938964844,261.7200012207031,260.0752258300781,279.6683959960937,293.2674560546875,291.1197814941406,1.0,0.316454142332077,0.8297187685966492,0.8297187685966492,1.0,1.0,-1.3528285026550293,0.5833532214164734,0.7694752812385559,0.2628052532672882,0.0,0.0,0.6610280275344849,80.34173583984375,93.0,7.07120418548584,-15607.3984375,325.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771057128906,308.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.685546875,18000.0,0.0,0.0,0.4839102029800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759283721446991,0.7592912912368774,-7.552486749773379e-06,0.0,0.0004911073483526,0.0,0.0,67.88148498535156,0.0,0.0,0.0,0.4682785868644714,4.0,0.0,1.0
474120,293.1361389160156,297.1499938964844,293.1499938964844,0.0965363308787345,-2227.43701171875,304.1477355957031,0.6665027737617493,0.1545507311820984,0.1414761394262313,293.337646484375,297.1499938964844,293.1499938964844,0.0070697083137929,-520.0692749023438,299.7197265625,0.4321213066577911,0.050000000745058,0.0500934123992919,293.2003173828125,297.1499938964844,293.1499938964844,0.2906733453273773,-4172.1171875,304.1543884277344,0.8921567797660828,0.3765303492546081,0.2648583352565765,293.2308044433594,297.1499938964844,293.1499938964844,0.3689215779304504,-6818.818359375,304.14569091796875,0.9568415880203248,0.4555330574512481,0.43316450715065,293.2353210449219,297.1499938964844,293.1499938964844,0.0111124962568283,-3276.038330078125,302.53326416015625,0.4321213066577911,0.050000000745058,0.2376215755939483,291.11944580078125,291.1499938964844,261.7200012207031,260.0752258300781,279.6683959960937,293.2674560546875,291.1197814941406,1.0,0.316454142332077,0.8297187685966492,0.8297187685966492,1.0,1.0,-1.3528285026550293,0.5833532214164734,0.7694752812385559,0.2628052532672882,0.0,0.0,0.6610280275344849,80.34173583984375,93.0,7.07120418548584,-15607.3984375,325.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771057128906,308.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.685546875,18000.0,0.0,0.0,0.4839102029800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759283721446991,0.7592912912368774,-7.552486749773379e-06,0.0,0.0004911073483526,0.0,0.0,67.88148498535156,0.0,0.0,0.0,0.4682785868644714,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0966748967766761,-2229.904296875,304.14825439453125,0.6599624156951904,0.1545763164758682,0.1416547894477844,293.33575439453125,297.1499938964844,293.1499938964844,0.0070302127860486,-518.0204467773438,299.6606750488281,0.4264065027236938,0.050000000745058,0.0502573251724243,293.20068359375,297.1499938964844,293.1499938964844,0.2894948422908783,-4158.5927734375,304.1548767089844,0.8821672797203064,0.3751799464225769,0.2640408873558044,293.2322998046875,297.1499938964844,293.1499938964844,0.366833359003067,-6786.23291015625,304.1505126953125,0.9447139501571656,0.4531795680522918,0.4310191869735718,293.2369384765625,297.1499938964844,293.1499938964844,0.0111010493710637,-3276.2802734375,302.4994812011719,0.4264065027236938,0.050000000745058,0.2383991181850433,291.1221008300781,291.1499938964844,261.75665283203125,260.1082763671875,279.68609619140625,293.2672424316406,291.12225341796875,1.0,0.3206046223640442,0.8290521502494812,0.8290521502494812,1.0,1.0,-1.3506163358688354,0.5823137164115906,0.7683026194572449,0.2620850801467895,0.0,0.0,0.664553165435791,84.453369140625,96.0,4.509693622589111,-15557.453125,333.8946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064514160156,308.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.599609375,18000.0,0.0,0.0,0.483058750629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672451138496399,0.7672527432441711,-7.627398645126959e-06,0.0,0.0004902431974187,0.0,0.0,69.4529800415039,0.0,0.0,0.0,0.4716088771820068,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0966748967766761,-2229.904296875,304.14825439453125,0.6599624156951904,0.1545763164758682,0.1416547894477844,293.33575439453125,297.1499938964844,293.1499938964844,0.0070302127860486,-518.0204467773438,299.6606750488281,0.4264065027236938,0.050000000745058,0.0502573251724243,293.20068359375,297.1499938964844,293.1499938964844,0.2894948422908783,-4158.5927734375,304.1548767089844,0.8821672797203064,0.3751799464225769,0.2640408873558044,293.2322998046875,297.1499938964844,293.1499938964844,0.366833359003067,-6786.23291015625,304.1505126953125,0.9447139501571656,0.4531795680522918,0.4310191869735718,293.2369384765625,297.1499938964844,293.1499938964844,0.0111010493710637,-3276.2802734375,302.4994812011719,0.4264065027236938,0.050000000745058,0.2383991181850433,291.1221008300781,291.1499938964844,261.75665283203125,260.1082763671875,279.68609619140625,293.2672424316406,291.12225341796875,1.0,0.3206046223640442,0.8290521502494812,0.8290521502494812,1.0,1.0,-1.3506163358688354,0.5823137164115906,0.7683026194572449,0.2620850801467895,0.0,0.0,0.664553165435791,84.453369140625,96.0,4.509693622589111,-15557.453125,333.8946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064514160156,308.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.599609375,18000.0,0.0,0.0,0.483058750629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672451138496399,0.7672527432441711,-7.627398645126959e-06,0.0,0.0004902431974187,0.0,0.0,69.4529800415039,0.0,0.0,0.0,0.4716088771820068,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0967431217432022,-2231.133056640625,304.1484375,0.657095730304718,0.154589757323265,0.1417396664619445,293.33502197265625,297.1499938964844,293.1499938964844,0.0070094303227961,-516.935546875,299.6307373046875,0.4239594638347626,0.050000000745058,0.0503340363502502,293.2008361816406,297.1499938964844,293.1499938964844,0.2889099717140198,-4151.90087890625,304.1550598144531,0.8776999115943909,0.3745056688785553,0.2636289596557617,293.2325134277344,297.1499938964844,293.1499938964844,0.3658709526062011,-6771.48291015625,304.15216064453125,0.9391267895698548,0.4520964920520782,0.4300557374954223,293.2377014160156,297.1499938964844,293.1499938964844,0.0110936416313052,-3276.11767578125,302.482421875,0.4239594638347626,0.050000000745058,0.2387629896402359,291.1229248046875,291.1499938964844,261.7749938964844,260.12481689453125,279.6949462890625,293.2672119140625,291.1230773925781,1.0,0.3225273787975311,0.8287188410758972,0.8287188410758972,1.0,1.0,-1.3495960235595703,0.5818331837654114,0.7677628993988037,0.261746883392334,0.0,0.0,0.6662701368331909,86.3777084350586,96.0,3.608066320419312,-15534.044921875,337.8507995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259765625,308.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.021484375,18000.0,0.0,0.0,0.4828400611877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711065411567688,0.7711141705513,-7.663792530365754e-06,0.0,0.0004900213098153,0.0,0.0,70.22329711914062,0.0,0.0,0.0,0.4732267260551452,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968081504106521,-2232.30517578125,304.14862060546875,0.6544298529624939,0.1546017080545425,0.1418217271566391,293.3343505859375,297.1499938964844,293.1499938964844,0.0069880615919828,-515.8102416992188,299.6006774902344,0.4217149913311004,0.050000000745058,0.0504082664847373,293.20098876953125,297.1499938964844,293.1499938964844,0.2883208692073822,-4145.1630859375,304.1552124023437,0.8735010027885437,0.3738316595554352,0.2632154524326324,293.2325439453125,297.1499938964844,293.1499938964844,0.3649239540100097,-6757.09326171875,304.1534729003906,0.9337939620018004,0.4510447382926941,0.4291269779205322,293.2384338378906,297.1499938964844,293.1499938964844,0.0110852122306823,-3275.75341796875,302.46533203125,0.4217149913311004,0.050000000745058,0.2391151189804077,291.1238098144531,291.1499938964844,261.7933349609375,260.1413879394531,279.7037048339844,293.2672119140625,291.1239624023437,1.0,0.3243734240531921,0.8284315466880798,0.8284315466880798,1.0,1.0,-1.3485950231552124,0.5813652873039246,0.7672297358512878,0.2614175975322723,0.0,0.0,0.6679287552833557,88.23969268798828,99.0,3.1879539489746094,-15511.7236328125,341.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492553710937,308.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.69921875,18000.0,0.0,0.0,0.4827353060245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748821377754211,0.7748898267745972,-7.699616617173888e-06,0.0,0.0004899149644188,0.0,0.0,70.98307800292969,0.0,0.0,0.0,0.4748107492923736,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0969096049666404,-2234.115234375,304.1488952636719,0.6495587229728699,0.1545890271663665,0.1419577896595001,293.3334045410156,297.1499938964844,293.1499938964844,0.0069435024634003,-513.4283447265625,299.5400695800781,0.4177114069461822,0.050000000745058,0.0505507700145244,293.2012939453125,297.1499938964844,293.1499938964844,0.2871217727661133,-4131.4482421875,304.15545654296875,0.8657723069190979,0.3724833130836487,0.2623841166496277,293.2322998046875,297.1499938964844,293.1499938964844,0.3630360662937164,-6728.68896484375,304.15545654296875,0.9238438606262208,0.4490007162094116,0.4273321330547333,293.2398681640625,297.1499938964844,293.1499938964844,0.0110654039308428,-3274.411376953125,302.43096923828125,0.4177114069461822,0.050000000745058,0.2397910952568054,291.12603759765625,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26617431640625,291.12628173828125,1.0,0.3278718292713165,0.8278569579124451,0.8278569579124451,1.0,1.0,-1.3465884923934937,0.5804276466369629,0.766160786151886,0.2607595920562744,0.0,0.0,0.6709842681884766,91.81275177001952,102.0,3.429591178894043,-15470.015625,348.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,308.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.365234375,18000.0,0.0,0.0,0.482827216386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819886803627014,0.7819964289665222,-7.768084287818056e-06,0.0,0.0004900082712993,0.0,0.0,72.4336929321289,0.0,0.0,0.0,0.4778027832508087,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0969096049666404,-2234.115234375,304.1488952636719,0.6495587229728699,0.1545890271663665,0.1419577896595001,293.3334045410156,297.1499938964844,293.1499938964844,0.0069435024634003,-513.4283447265625,299.5400695800781,0.4177114069461822,0.050000000745058,0.0505507700145244,293.2012939453125,297.1499938964844,293.1499938964844,0.2871217727661133,-4131.4482421875,304.15545654296875,0.8657723069190979,0.3724833130836487,0.2623841166496277,293.2322998046875,297.1499938964844,293.1499938964844,0.3630360662937164,-6728.68896484375,304.15545654296875,0.9238438606262208,0.4490007162094116,0.4273321330547333,293.2398681640625,297.1499938964844,293.1499938964844,0.0110654039308428,-3274.411376953125,302.43096923828125,0.4177114069461822,0.050000000745058,0.2397910952568054,291.12603759765625,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26617431640625,291.12628173828125,1.0,0.3278718292713165,0.8278569579124451,0.8278569579124451,1.0,1.0,-1.3465884923934937,0.5804276466369629,0.766160786151886,0.2607595920562744,0.0,0.0,0.6709842681884766,91.81275177001952,102.0,3.429591178894043,-15470.015625,348.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,308.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.365234375,18000.0,0.0,0.0,0.482827216386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819886803627014,0.7819964289665222,-7.768084287818056e-06,0.0,0.0004900082712993,0.0,0.0,72.4336929321289,0.0,0.0,0.0,0.4778027832508087,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0969611629843711,-2234.98193359375,304.149169921875,0.6451476216316223,0.1545379310846328,0.1420484185218811,293.3329162597656,297.1499938964844,293.1499938964844,0.0068964059464633,-510.85357666015625,299.4790344238281,0.4142006933689117,0.050000000745058,0.0506873540580272,293.2015380859375,297.1499938964844,293.1499938964844,0.2858805656433105,-4117.232421875,304.1557006835937,0.8587586283683777,0.3711329102516174,0.2615472972393036,293.2318725585937,297.1499938964844,293.1499938964844,0.3611167669296264,-6700.05224609375,304.1568298339844,0.9148133397102356,0.4470047056674957,0.425584465265274,293.2412109375,297.1499938964844,293.1499938964844,0.0110417418181896,-3272.20947265625,302.396484375,0.4142006933689117,0.050000000745058,0.2404389977455139,291.1295166015625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.26544189453125,291.1299133300781,1.0,0.3311665952205658,0.8272824287414551,0.8272824287414551,1.0,1.0,-1.3445364236831665,0.5794685482978821,0.7650678753852844,0.2600927352905273,0.0,0.0,0.6734945178031921,95.23529815673828,105.0,4.898932456970215,-15430.74609375,355.8097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,308.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.54296875,18000.0,0.0,0.0,0.4832345843315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881426215171814,0.788150429725647,-7.829061360098422e-06,0.0,0.0004904216621071,0.0,0.0,73.71599578857422,0.0,0.0,0.0,0.4804075062274933,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0969611629843711,-2234.98193359375,304.149169921875,0.6451476216316223,0.1545379310846328,0.1420484185218811,293.3329162597656,297.1499938964844,293.1499938964844,0.0068964059464633,-510.85357666015625,299.4790344238281,0.4142006933689117,0.050000000745058,0.0506873540580272,293.2015380859375,297.1499938964844,293.1499938964844,0.2858805656433105,-4117.232421875,304.1557006835937,0.8587586283683777,0.3711329102516174,0.2615472972393036,293.2318725585937,297.1499938964844,293.1499938964844,0.3611167669296264,-6700.05224609375,304.1568298339844,0.9148133397102356,0.4470047056674957,0.425584465265274,293.2412109375,297.1499938964844,293.1499938964844,0.0110417418181896,-3272.20947265625,302.396484375,0.4142006933689117,0.050000000745058,0.2404389977455139,291.1295166015625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.26544189453125,291.1299133300781,1.0,0.3311665952205658,0.8272824287414551,0.8272824287414551,1.0,1.0,-1.3445364236831665,0.5794685482978821,0.7650678753852844,0.2600927352905273,0.0,0.0,0.6734945178031921,95.23529815673828,105.0,4.898932456970215,-15430.74609375,355.8097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,308.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.54296875,18000.0,0.0,0.0,0.4832345843315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881426215171814,0.788150429725647,-7.829061360098422e-06,0.0,0.0004904216621071,0.0,0.0,73.71599578857422,0.0,0.0,0.0,0.4804075062274933,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0969791635870933,-2235.2109375,304.1494140625,0.6411063075065613,0.1544655412435531,0.1421137154102325,293.3328857421875,297.1499938964844,293.1499938964844,0.0068470113910734,-508.0978698730469,299.4174194335937,0.4110512137413025,0.050000000745058,0.0508197359740734,293.2017822265625,297.1499938964844,293.1499938964844,0.2845970690250397,-4102.50830078125,304.15594482421875,0.8523079752922058,0.3697790205478668,0.2607051432132721,293.2313232421875,297.1499938964844,293.1499938964844,0.3591576218605041,-6670.96044921875,304.1578063964844,0.9067263007164,0.4450384974479675,0.4238637685775757,293.2425231933594,297.1499938964844,293.1499938964844,0.0110147930681705,-3269.246337890625,302.3619079589844,0.4110512137413025,0.050000000745058,0.2410669475793838,291.1343688964844,291.1499938964844,261.9033203125,260.240966796875,279.7550964355469,293.2650146484375,291.1348876953125,1.0,0.3343091905117035,0.8267085552215576,0.8267085552215576,1.0,1.0,-1.342451095581055,0.5784929394721985,0.7639581561088562,0.2594219744205475,0.0,0.0,0.6752614378929138,98.5510711669922,108.0,6.604875564575195,-15392.5615234375,362.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.509765625,18000.0,0.0,0.0,0.4838465750217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928528189659119,0.7928606867790222,-7.87766657595057e-06,0.0,0.000491042737849,0.0,0.0,74.72035217285156,0.0,0.0,0.0,0.4824160635471344,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0969791635870933,-2235.2109375,304.1494140625,0.6411063075065613,0.1544655412435531,0.1421137154102325,293.3328857421875,297.1499938964844,293.1499938964844,0.0068470113910734,-508.0978698730469,299.4174194335937,0.4110512137413025,0.050000000745058,0.0508197359740734,293.2017822265625,297.1499938964844,293.1499938964844,0.2845970690250397,-4102.50830078125,304.15594482421875,0.8523079752922058,0.3697790205478668,0.2607051432132721,293.2313232421875,297.1499938964844,293.1499938964844,0.3591576218605041,-6670.96044921875,304.1578063964844,0.9067263007164,0.4450384974479675,0.4238637685775757,293.2425231933594,297.1499938964844,293.1499938964844,0.0110147930681705,-3269.246337890625,302.3619079589844,0.4110512137413025,0.050000000745058,0.2410669475793838,291.1343688964844,291.1499938964844,261.9033203125,260.240966796875,279.7550964355469,293.2650146484375,291.1348876953125,1.0,0.3343091905117035,0.8267085552215576,0.8267085552215576,1.0,1.0,-1.342451095581055,0.5784929394721985,0.7639581561088562,0.2594219744205475,0.0,0.0,0.6752614378929138,98.5510711669922,108.0,6.604875564575195,-15392.5615234375,362.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.509765625,18000.0,0.0,0.0,0.4838465750217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928528189659119,0.7928606867790222,-7.87766657595057e-06,0.0,0.000491042737849,0.0,0.0,74.72035217285156,0.0,0.0,0.0,0.4824160635471344,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0969708934426307,-2234.941650390625,304.1496276855469,0.6373577117919922,0.154374286532402,0.1421589851379394,293.333251953125,297.1499938964844,293.1499938964844,0.0067956396378576,-505.1847229003906,299.3551025390625,0.408170223236084,0.050000000745058,0.0509490668773651,293.2019958496094,297.1499938964844,293.1499938964844,0.2832803726196289,-4087.3857421875,304.1561584472656,0.8463131189346313,0.3684210777282715,0.2598579525947571,293.2307434082031,297.1499938964844,293.1499938964844,0.357169359922409,-6641.52099609375,304.15850830078125,0.8995832204818726,0.4430943429470062,0.422162115573883,293.2437744140625,297.1499938964844,293.1499938964844,0.0109852282330393,-3265.675048828125,302.3271179199219,0.408170223236084,0.050000000745058,0.2416804432868957,291.1402893066406,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2648620605469,291.140869140625,1.0,0.3373363614082336,0.8261346817016602,0.8261346817016602,1.0,1.0,-1.3403375148773191,0.5775024890899658,0.7628349661827087,0.2587504088878631,0.0,0.0,0.6761683821678162,101.78937530517578,96.0,8.039978981018066,-15354.6279296875,368.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,308.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.4845547676086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957860231399536,0.7957939505577087,-7.910099157015793e-06,0.0,0.000491761486046,0.0,0.0,75.36544799804688,0.0,0.0,0.0,0.4836812019348144,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0969708934426307,-2234.941650390625,304.1496276855469,0.6373577117919922,0.154374286532402,0.1421589851379394,293.333251953125,297.1499938964844,293.1499938964844,0.0067956396378576,-505.1847229003906,299.3551025390625,0.408170223236084,0.050000000745058,0.0509490668773651,293.2019958496094,297.1499938964844,293.1499938964844,0.2832803726196289,-4087.3857421875,304.1561584472656,0.8463131189346313,0.3684210777282715,0.2598579525947571,293.2307434082031,297.1499938964844,293.1499938964844,0.357169359922409,-6641.52099609375,304.15850830078125,0.8995832204818726,0.4430943429470062,0.422162115573883,293.2437744140625,297.1499938964844,293.1499938964844,0.0109852282330393,-3265.675048828125,302.3271179199219,0.408170223236084,0.050000000745058,0.2416804432868957,291.1402893066406,291.1499938964844,261.94000244140625,260.2742614746094,279.77264404296875,293.2648620605469,291.140869140625,1.0,0.3373363614082336,0.8261346817016602,0.8261346817016602,1.0,1.0,-1.3403375148773191,0.5775024890899658,0.7628349661827087,0.2587504088878631,0.0,0.0,0.6761683821678162,101.78937530517578,96.0,8.039978981018066,-15354.6279296875,368.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,308.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.4845547676086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957860231399536,0.7957939505577087,-7.910099157015793e-06,0.0,0.000491761486046,0.0,0.0,75.36544799804688,0.0,0.0,0.0,0.4836812019348144,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0969045534729957,-2233.630859375,304.1498107910156,0.6374350786209106,0.1543313711881637,0.1421121805906295,293.33355712890625,297.1499938964844,293.1499938964844,0.0067586028017103,-502.9977416992188,299.3238220214844,0.4082788527011871,0.050000000745058,0.0509440638124942,293.2020568847656,297.1499938964844,293.1499938964844,0.2825436890125274,-4078.885498046875,304.1563720703125,0.8460119366645813,0.3677483201026916,0.2593837082386017,293.2304382324219,297.1499938964844,293.1499938964844,0.3560954332351684,-6625.58544921875,304.1589050292969,0.8991352319717407,0.4421359896659851,0.4212507307529449,293.2443542480469,297.1499938964844,293.1499938964844,0.0109475087374448,-3259.293212890625,302.309814453125,0.4082788527011871,0.050000000745058,0.2416567057371139,291.1437683105469,291.1499938964844,261.9583435058594,260.2909240722656,279.7818908691406,293.26483154296875,291.14453125,1.0,0.3366766571998596,0.8258477449417114,0.8258477449417114,1.0,1.0,-1.338584303855896,0.5766870379447937,0.7618972659111023,0.2582461833953857,0.0,0.0,0.6762403249740601,101.6334991455078,96.0,9.519976615905762,-15330.986328125,367.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09326171875,308.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.173828125,18000.0,0.0,0.0,0.4849099218845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965059280395508,0.7965138554573059,-7.919406016299035e-06,0.0,0.0004921219078823,0.0,0.0,75.53398895263672,0.0,0.0,0.0,0.4839983284473419,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0968003943562507,-2231.594970703125,304.1500549316406,0.6387839317321777,0.1543067693710327,0.142033964395523,293.3338623046875,297.1499938964844,293.1499938964844,0.0067140408791601,-500.3043518066406,299.2929382324219,0.4093815684318542,0.050000000745058,0.0508937835693359,293.2020568847656,297.1499938964844,293.1499938964844,0.2817411720752716,-4069.59375,304.1566772460937,0.847439169883728,0.367091953754425,0.2588847875595093,293.2300109863281,297.1499938964844,293.1499938964844,0.3549474775791168,-6608.513671875,304.1593933105469,0.9006693959236145,0.4411969482898712,0.4203092157840729,293.244873046875,297.1499938964844,293.1499938964844,0.0108945295214653,-3249.72412109375,302.2928466796875,0.4093815684318542,0.050000000745058,0.2414181977510452,291.1485900878906,291.1499938964844,261.9766540527344,260.3075866699219,279.7913513183594,293.2647705078125,291.1495666503906,1.0,0.3350289165973663,0.825566828250885,0.825566828250885,1.0,1.0,-1.3364149332046509,0.5756839513778687,0.760731041431427,0.2576326131820678,0.0,0.0,0.6758562922477722,100.3243408203125,84.0,11.983290672302246,-15303.8046875,363.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,308.4814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.4852373301982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964999675750732,0.7965078949928284,-7.922576514829416e-06,0.0,0.0004924542154185,0.0,0.0,75.55603790283203,0.0,0.0,0.0,0.4840078949928283,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0965467020869255,-2226.6591796875,304.15045166015625,0.6443402767181396,0.1543139070272445,0.1418423652648925,293.3345947265625,297.1499938964844,293.1499938964844,0.0066109206527471,-493.9609680175781,299.231689453125,0.4138159453868866,0.050000000745058,0.0507031269371509,293.2017822265625,297.1499938964844,293.1499938964844,0.2800464332103729,-4049.949951171875,304.15728759765625,0.8541060090065002,0.3658273220062256,0.2578540444374084,293.22900390625,297.1499938964844,293.1499938964844,0.3525526225566864,-6572.8955078125,304.1602478027344,0.9082028865814208,0.4393768012523651,0.4183905124664306,293.2455444335937,297.1499938964844,293.1499938964844,0.0107606267556548,-3224.624267578125,302.2598876953125,0.4138159453868866,0.050000000745058,0.240513801574707,291.1601867675781,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.2646179199219,291.1612854003906,1.0,0.3293615281581878,0.8250049948692322,0.8250049948692322,1.0,1.0,-1.331330418586731,0.5733376741409302,0.757992684841156,0.2562198936939239,0.0,0.0,0.6737325191497803,95.41292572021484,72.0,15.317781448364258,-15238.8671875,350.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,308.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.4857295453548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935976386070251,0.7936055660247803,-7.902993274910841e-06,0.0,0.0004929537535645,0.0,0.0,75.00680541992188,0.0,0.0,0.0,0.4828277230262756,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0965467020869255,-2226.6591796875,304.15045166015625,0.6443402767181396,0.1543139070272445,0.1418423652648925,293.3345947265625,297.1499938964844,293.1499938964844,0.0066109206527471,-493.9609680175781,299.231689453125,0.4138159453868866,0.050000000745058,0.0507031269371509,293.2017822265625,297.1499938964844,293.1499938964844,0.2800464332103729,-4049.949951171875,304.15728759765625,0.8541060090065002,0.3658273220062256,0.2578540444374084,293.22900390625,297.1499938964844,293.1499938964844,0.3525526225566864,-6572.8955078125,304.1602478027344,0.9082028865814208,0.4393768012523651,0.4183905124664306,293.2455444335937,297.1499938964844,293.1499938964844,0.0107606267556548,-3224.624267578125,302.2598876953125,0.4138159453868866,0.050000000745058,0.240513801574707,291.1601867675781,291.1499938964844,262.0133361816406,260.3409729003906,279.8106689453125,293.2646179199219,291.1612854003906,1.0,0.3293615281581878,0.8250049948692322,0.8250049948692322,1.0,1.0,-1.331330418586731,0.5733376741409302,0.757992684841156,0.2562198936939239,0.0,0.0,0.6737325191497803,95.41292572021484,72.0,15.317781448364258,-15238.8671875,350.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,308.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.771484375,18000.0,0.0,0.0,0.4857295453548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935976386070251,0.7936055660247803,-7.902993274910841e-06,0.0,0.0004929537535645,0.0,0.0,75.00680541992188,0.0,0.0,0.0,0.4828277230262756,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0962722226977348,-2221.345703125,304.1507568359375,0.6534169316291809,0.1543831974267959,0.1416303515434265,293.3353271484375,297.1499938964844,293.1499938964844,0.006496334914118,-486.81292724609375,299.1703491210937,0.421144962310791,0.050000000745058,0.0504279285669326,293.2012634277344,297.1499938964844,293.1499938964844,0.2783134877681732,-4029.87646484375,304.1577453613281,0.8653597235679626,0.3646188974380493,0.2568020820617676,293.2277526855469,297.1499938964844,293.1499938964844,0.3501250743865967,-6536.84326171875,304.1608581542969,0.921797811985016,0.4376290142536163,0.4164568781852722,293.2458190917969,297.1499938964844,293.1499938964844,0.0106039745733141,-3194.4892578125,302.2279357910156,0.421144962310791,0.050000000745058,0.2392083704471588,291.172119140625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2643737792969,291.1731872558594,1.0,0.3213224112987518,0.8244431614875793,0.8244431614875793,1.0,1.0,-1.325594782829285,0.5706942081451416,0.7549005746841431,0.2546501457691192,0.0,0.0,0.669982373714447,88.35103607177734,60.0,16.22852897644043,-15163.1708984375,331.4607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,308.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.919921875,18000.0,0.0,0.0,0.4858849942684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869524955749512,0.7869603037834167,-7.84761505201459e-06,0.0,0.0004931114963255,0.0,0.0,73.68344116210938,0.0,0.0,0.0,0.4800778925418854,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0962722226977348,-2221.345703125,304.1507568359375,0.6534169316291809,0.1543831974267959,0.1416303515434265,293.3353271484375,297.1499938964844,293.1499938964844,0.006496334914118,-486.81292724609375,299.1703491210937,0.421144962310791,0.050000000745058,0.0504279285669326,293.2012634277344,297.1499938964844,293.1499938964844,0.2783134877681732,-4029.87646484375,304.1577453613281,0.8653597235679626,0.3646188974380493,0.2568020820617676,293.2277526855469,297.1499938964844,293.1499938964844,0.3501250743865967,-6536.84326171875,304.1608581542969,0.921797811985016,0.4376290142536163,0.4164568781852722,293.2458190917969,297.1499938964844,293.1499938964844,0.0106039745733141,-3194.4892578125,302.2279357910156,0.421144962310791,0.050000000745058,0.2392083704471588,291.172119140625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2643737792969,291.1731872558594,1.0,0.3213224112987518,0.8244431614875793,0.8244431614875793,1.0,1.0,-1.325594782829285,0.5706942081451416,0.7549005746841431,0.2546501457691192,0.0,0.0,0.669982373714447,88.35103607177734,60.0,16.22852897644043,-15163.1708984375,331.4607238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,308.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.919921875,18000.0,0.0,0.0,0.4858849942684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869524955749512,0.7869603037834167,-7.84761505201459e-06,0.0,0.0004931114963255,0.0,0.0,73.68344116210938,0.0,0.0,0.0,0.4800778925418854,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0966213941574096,-2227.83642578125,304.14990234375,0.6676931381225586,0.155515432357788,0.1421362608671188,293.3300170898437,297.1499938964844,293.1499938964844,0.00639488408342,-480.4114685058594,299.12408447265625,0.4322139620780945,0.050000000745058,0.0500911697745323,293.1958312988281,297.1499938964844,293.1499938964844,0.2773576974868774,-4019.125244140625,304.1567077636719,0.8823051452636719,0.3644318580627441,0.2562856674194336,293.2214660644531,297.1499938964844,293.1499938964844,0.3485452830791473,-6513.99658203125,304.15985107421875,0.9422356486320496,0.4369402229785919,0.4152750074863434,293.2395935058594,297.1499938964844,293.1499938964844,0.0104696853086352,-3167.453369140625,302.2132873535156,0.4322139620780945,0.050000000745058,0.2376109361648559,291.17999267578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.25933837890625,291.1802673339844,1.0,0.3116345703601837,0.8239274621009827,0.8239274621009827,1.0,1.0,-1.3218406438827517,0.5689541697502136,0.7528864145278931,0.2535998225212097,0.0,0.0,0.6653401851654053,79.76263427734375,48.0,9.85049533843994,-15098.4228515625,310.4582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.26171875,18000.0,0.0,0.0,0.4856192767620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777321994304657,0.7773297429084778,-7.761865163047332e-06,0.0,0.0004928418202325,0.0,0.0,71.75212860107422,0.0,0.0,0.0,0.4760890305042267,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0966213941574096,-2227.83642578125,304.14990234375,0.6676931381225586,0.155515432357788,0.1421362608671188,293.3300170898437,297.1499938964844,293.1499938964844,0.00639488408342,-480.4114685058594,299.12408447265625,0.4322139620780945,0.050000000745058,0.0500911697745323,293.1958312988281,297.1499938964844,293.1499938964844,0.2773576974868774,-4019.125244140625,304.1567077636719,0.8823051452636719,0.3644318580627441,0.2562856674194336,293.2214660644531,297.1499938964844,293.1499938964844,0.3485452830791473,-6513.99658203125,304.15985107421875,0.9422356486320496,0.4369402229785919,0.4152750074863434,293.2395935058594,297.1499938964844,293.1499938964844,0.0104696853086352,-3167.453369140625,302.2132873535156,0.4322139620780945,0.050000000745058,0.2376109361648559,291.17999267578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.25933837890625,291.1802673339844,1.0,0.3116345703601837,0.8239274621009827,0.8239274621009827,1.0,1.0,-1.3218406438827517,0.5689541697502136,0.7528864145278931,0.2535998225212097,0.0,0.0,0.6653401851654053,79.76263427734375,48.0,9.85049533843994,-15098.4228515625,310.4582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.26171875,18000.0,0.0,0.0,0.4856192767620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777321994304657,0.7773297429084778,-7.761865163047332e-06,0.0,0.0004928418202325,0.0,0.0,71.75212860107422,0.0,0.0,0.0,0.4760890305042267,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0968536511063575,-2232.127685546875,304.1495666503906,0.6858769059181213,0.1561783105134964,0.1424560844898224,293.3265686035156,297.1499938964844,293.1499938964844,0.0062862611375749,-473.5711059570313,299.0729064941406,0.4478915631771087,0.050000000745058,0.0497256778180599,293.1936340332031,297.1499938964844,293.1499938964844,0.2762826383113861,-4006.86669921875,304.1562805175781,0.9040703773498536,0.3637222349643707,0.2555885314941406,293.2183532714844,297.1499938964844,293.1499938964844,0.3469062745571136,-6490.05224609375,304.1593322753906,0.9663650393486024,0.435764342546463,0.4138886630535126,293.2349548339844,297.1499938964844,293.1499938964844,0.0103227533400058,-3138.17138671875,302.19580078125,0.4478915631771087,0.050000000745058,0.2358772009611129,291.183837890625,291.1499938964844,262.1058044433594,260.42626953125,279.8570861816406,293.2569580078125,291.18426513671875,1.0,0.3006629347801208,0.8234118223190308,0.8234118223190308,1.0,1.0,-1.317204236984253,0.5668033957481384,0.7504008412361145,0.2523589134216308,0.0,0.0,0.6605983376502991,70.43390655517578,36.0,7.229164600372314,-15033.919921875,287.5445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.94921875,18000.0,0.0,0.0,0.4849231839179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672117352485657,0.7672194242477417,-7.668326361454092e-06,0.0,0.0004921354120597,0.0,0.0,69.733154296875,0.0,0.0,0.0,0.4718673229217529,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0968536511063575,-2232.127685546875,304.1495666503906,0.6858769059181213,0.1561783105134964,0.1424560844898224,293.3265686035156,297.1499938964844,293.1499938964844,0.0062862611375749,-473.5711059570313,299.0729064941406,0.4478915631771087,0.050000000745058,0.0497256778180599,293.1936340332031,297.1499938964844,293.1499938964844,0.2762826383113861,-4006.86669921875,304.1562805175781,0.9040703773498536,0.3637222349643707,0.2555885314941406,293.2183532714844,297.1499938964844,293.1499938964844,0.3469062745571136,-6490.05224609375,304.1593322753906,0.9663650393486024,0.435764342546463,0.4138886630535126,293.2349548339844,297.1499938964844,293.1499938964844,0.0103227533400058,-3138.17138671875,302.19580078125,0.4478915631771087,0.050000000745058,0.2358772009611129,291.183837890625,291.1499938964844,262.1058044433594,260.42626953125,279.8570861816406,293.2569580078125,291.18426513671875,1.0,0.3006629347801208,0.8234118223190308,0.8234118223190308,1.0,1.0,-1.317204236984253,0.5668033957481384,0.7504008412361145,0.2523589134216308,0.0,0.0,0.6605983376502991,70.43390655517578,36.0,7.229164600372314,-15033.919921875,287.5445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.94921875,18000.0,0.0,0.0,0.4849231839179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672117352485657,0.7672194242477417,-7.668326361454092e-06,0.0,0.0004921354120597,0.0,0.0,69.733154296875,0.0,0.0,0.0,0.4718673229217529,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0968990996479988,-2232.932373046875,304.1495666503906,0.6965988278388977,0.1564530134201049,0.142535388469696,293.32537841796875,297.1499938964844,293.1499938964844,0.0062305736355483,-470.0300903320313,299.0466003417969,0.4579661190509796,0.050000000745058,0.0495361499488353,293.1929931640625,297.1499938964844,293.1499938964844,0.2756375968456268,-3999.432373046875,304.15631103515625,0.9180116057395936,0.3632930219173431,0.2551637291908264,293.21728515625,297.1499938964844,293.1499938964844,0.3459805250167846,-6476.390625,304.1593017578125,0.9790562391281128,0.4351078569889068,0.4130986928939819,293.2330627441406,297.1499938964844,293.1499938964844,0.0102466717362403,-3122.83984375,302.18658447265625,0.4579661190509796,0.050000000745058,0.2349781543016433,291.1863708496094,291.1499938964844,262.11456298828125,260.4347839355469,279.8625793457031,293.2562561035156,291.18682861328125,1.0,0.2947643399238586,0.8231539726257324,0.8231539726257324,1.0,1.0,-1.3145346641540527,0.565567135810852,0.7489675879478455,0.2516547739505768,0.0,0.0,0.6579167246818542,65.59242248535156,36.0,7.064980983734131,-14999.1474609375,275.60772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,308.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.75,18000.0,0.0,0.0,0.4844050705432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616468667984009,0.7616544961929321,-7.618199560965877e-06,0.0,0.000491609564051,0.0,0.0,68.64588165283203,0.0,0.0,0.0,0.4695576131343841,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.0969261676073074,-2233.395263671875,304.14959716796875,0.7085961103439331,0.1567094773054123,0.1425901651382446,293.324462890625,297.1499938964844,293.1499938964844,0.0061743604019284,-466.4429016113281,299.0197448730469,0.4692867994308471,0.050000000745058,0.049343105405569,293.1925354003906,297.1499938964844,293.1499938964844,0.274967759847641,-3991.703125,304.1564025878906,0.9346358776092528,0.3628420233726501,0.2547149360179901,293.2164001464844,297.1499938964844,293.1499938964844,0.3450346291065216,-6462.4111328125,304.1593322753906,0.9917678236961364,0.4344337284564972,0.4122800230979919,293.2314147949219,297.1499938964844,293.1499938964844,0.0101698236539959,-3107.2890625,302.17706298828125,0.4692867994308471,0.050000000745058,0.234062448143959,291.1887512207031,291.1499938964844,262.1213684082031,260.4416198730469,279.8674621582031,293.2557678222656,291.1891174316406,1.0,0.2886145114898681,0.8228995203971863,0.8228995203971863,1.0,1.0,-1.3117480278015137,0.5642769932746887,0.7474710941314697,0.2509256303310394,0.0,0.0,0.655093789100647,60.66032791137695,25.0,6.592447757720947,-14962.9775390625,263.4694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,308.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.51171875,18000.0,0.0,0.0,0.4837670624256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755705714225769,0.7557132840156555,-7.564986844954546e-06,0.0,0.000490962062031,0.0,0.0,67.4984130859375,0.0,0.0,0.0,0.4671030938625335,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968665182590484,-2231.919921875,304.1498413085937,0.7288631796836853,0.1571600586175918,0.1427369266748428,293.32305908203125,297.1499938964844,293.1499938964844,0.0060715121217072,-459.5642395019531,298.97119140625,0.4852599501609802,0.050000000745058,0.0490377433598041,293.191650390625,297.1499938964844,293.1499938964844,0.2732769846916199,-3971.815673828125,304.1571350097656,0.9637404680252076,0.3619405925273895,0.2538644075393677,293.2024841308594,297.1499938964844,293.1499938964844,0.323855310678482,-6133.30615234375,304.193359375,0.9990000128746032,0.4354880452156067,0.3908966779708862,293.2283630371094,297.1499938964844,293.1499938964844,0.0100313853472471,-3077.540283203125,302.1603698730469,0.4852599501609802,0.050000000745058,0.2326139509677887,291.2084350585937,291.1499938964844,262.1294250488281,260.4505310058594,279.8851013183594,293.2504577636719,291.2143249511719,1.0,0.2753293216228485,0.822390615940094,0.822390615940094,1.0,1.0,-1.2831460237503052,0.5512300133705139,0.7319159507751465,0.2437306642532348,0.0,0.0,0.646618127822876,52.48471832275391,28.0,42.52436828613281,-14736.8251953125,234.46511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,308.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.490234375,18000.0,0.0,0.0,0.4819460809230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415673732757568,0.7415748238563538,-7.445705250574974e-06,0.0,0.000489113968797,0.0,0.0,64.86351776123047,0.0,0.0,0.0,0.4612402617931366,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968665182590484,-2231.919921875,304.1498413085937,0.7288631796836853,0.1571600586175918,0.1427369266748428,293.32305908203125,297.1499938964844,293.1499938964844,0.0060715121217072,-459.5642395019531,298.97119140625,0.4852599501609802,0.050000000745058,0.0490377433598041,293.191650390625,297.1499938964844,293.1499938964844,0.2732769846916199,-3971.815673828125,304.1571350097656,0.9637404680252076,0.3619405925273895,0.2538644075393677,293.2024841308594,297.1499938964844,293.1499938964844,0.323855310678482,-6133.30615234375,304.193359375,0.9990000128746032,0.4354880452156067,0.3908966779708862,293.2283630371094,297.1499938964844,293.1499938964844,0.0100313853472471,-3077.540283203125,302.1603698730469,0.4852599501609802,0.050000000745058,0.2326139509677887,291.2084350585937,291.1499938964844,262.1294250488281,260.4505310058594,279.8851013183594,293.2504577636719,291.2143249511719,1.0,0.2753293216228485,0.822390615940094,0.822390615940094,1.0,1.0,-1.2831460237503052,0.5512300133705139,0.7319159507751465,0.2437306642532348,0.0,0.0,0.646618127822876,52.48471832275391,28.0,42.52436828613281,-14736.8251953125,234.46511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,308.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.490234375,18000.0,0.0,0.0,0.4819460809230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415673732757568,0.7415748238563538,-7.445705250574974e-06,0.0,0.000489113968797,0.0,0.0,64.86351776123047,0.0,0.0,0.0,0.4612402617931366,4.0,0.0,1.0
