time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963521227240562,-2221.44970703125,304.1507568359375,0.7423577904701233,0.1571084558963775,0.1426611542701721,293.3226928710937,297.1499938964844,293.1499938964844,0.0059719844721257,-452.3730773925781,298.9351501464844,0.4950960576534271,0.050000000745058,0.0488564483821392,293.19146728515625,297.1499938964844,293.1499938964844,0.2708471417427063,-3942.822509765625,304.1587219238281,0.981204092502594,0.3609264492988586,0.253051221370697,293.1552734375,297.1499938964844,293.1499938964844,0.2999642491340637,-5763.89453125,304.2178649902344,0.9990000128746032,0.4436922073364258,0.3682322800159454,293.2257385253906,297.1499938964844,293.1499938964844,0.0099055906757712,-3047.518798828125,302.1492614746094,0.4950960576534271,0.050000000745058,0.2317539453506469,291.264404296875,291.1499938964844,262.1304626464844,260.4533996582031,279.894287109375,293.2359313964844,291.26715087890625,1.0,0.2659494876861572,0.8218817114830017,0.8218817114830017,1.0,1.0,-1.2536154985427856,0.5378777384757996,0.7157378196716309,0.2361274808645248,0.0,0.0,0.6271616816520691,47.44034194946289,46.0,54.5987548828125,-14419.8994140625,212.98019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,308.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18351.7578125,18000.0,0.0,0.0,0.4786302745342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072640061378479,0.7072712182998657,-7.187837582023349e-06,0.0,0.0004857488675042,0.0,0.0,58.93293380737305,0.0,0.0,0.0,0.4476401507854461,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963521227240562,-2221.44970703125,304.1507568359375,0.7423577904701233,0.1571084558963775,0.1426611542701721,293.3226928710937,297.1499938964844,293.1499938964844,0.0059719844721257,-452.3730773925781,298.9351501464844,0.4950960576534271,0.050000000745058,0.0488564483821392,293.19146728515625,297.1499938964844,293.1499938964844,0.2708471417427063,-3942.822509765625,304.1587219238281,0.981204092502594,0.3609264492988586,0.253051221370697,293.1552734375,297.1499938964844,293.1499938964844,0.2999642491340637,-5763.89453125,304.2178649902344,0.9990000128746032,0.4436922073364258,0.3682322800159454,293.2257385253906,297.1499938964844,293.1499938964844,0.0099055906757712,-3047.518798828125,302.1492614746094,0.4950960576534271,0.050000000745058,0.2317539453506469,291.264404296875,291.1499938964844,262.1304626464844,260.4533996582031,279.894287109375,293.2359313964844,291.26715087890625,1.0,0.2659494876861572,0.8218817114830017,0.8218817114830017,1.0,1.0,-1.2536154985427856,0.5378777384757996,0.7157378196716309,0.2361274808645248,0.0,0.0,0.6271616816520691,47.44034194946289,46.0,54.5987548828125,-14419.8994140625,212.98019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586181640625,308.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18351.7578125,18000.0,0.0,0.0,0.4786302745342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072640061378479,0.7072712182998657,-7.187837582023349e-06,0.0,0.0004857488675042,0.0,0.0,58.93293380737305,0.0,0.0,0.0,0.4476401507854461,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0961748659610748,-2218.2412109375,304.1507568359375,0.7431989312171936,0.1568751037120819,0.1424030065536499,293.3232421875,297.1499938964844,293.1499938964844,0.0059101725928485,-448.5929565429688,298.8735046386719,0.4959939122200012,0.050000000745058,0.0488410927355289,293.1918029785156,297.1499938964844,293.1499938964844,0.2698565423488617,-3931.838134765625,304.1573791503906,0.9818840026855468,0.3598079979419708,0.2522799670696258,293.1138610839844,297.1499938964844,293.1499938964844,0.2969817817211151,-5726.19287109375,304.19921875,0.9990000128746032,0.4520169794559479,0.3662430047988891,293.2232971191406,297.1499938964844,293.1499938964844,0.00987109541893,-3041.896484375,302.1295166015625,0.4959939122200012,0.050000000745058,0.2316811233758926,291.2625427246094,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.2273254394531,291.25885009765625,1.0,0.2656519412994385,0.8216541409492493,0.8216541409492493,1.0,1.0,-1.249871850013733,0.5361930727958679,0.713678777217865,0.235090360045433,0.0,0.0,0.611488401889801,46.99251937866211,64.0,-6.489377975463867,-14261.0625,210.7293395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,308.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18333.30859375,18000.0,0.0,0.0,0.4738050997257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695554256439209,0.6695622801780701,-6.86839393893024e-06,0.0,0.0004808519443031,0.0,0.0,52.58927917480469,0.0,0.0,0.0,0.4328049719333648,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0961748659610748,-2218.2412109375,304.1507568359375,0.7431989312171936,0.1568751037120819,0.1424030065536499,293.3232421875,297.1499938964844,293.1499938964844,0.0059101725928485,-448.5929565429688,298.8735046386719,0.4959939122200012,0.050000000745058,0.0488410927355289,293.1918029785156,297.1499938964844,293.1499938964844,0.2698565423488617,-3931.838134765625,304.1573791503906,0.9818840026855468,0.3598079979419708,0.2522799670696258,293.1138610839844,297.1499938964844,293.1499938964844,0.2969817817211151,-5726.19287109375,304.19921875,0.9990000128746032,0.4520169794559479,0.3662430047988891,293.2232971191406,297.1499938964844,293.1499938964844,0.00987109541893,-3041.896484375,302.1295166015625,0.4959939122200012,0.050000000745058,0.2316811233758926,291.2625427246094,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.2273254394531,291.25885009765625,1.0,0.2656519412994385,0.8216541409492493,0.8216541409492493,1.0,1.0,-1.249871850013733,0.5361930727958679,0.713678777217865,0.235090360045433,0.0,0.0,0.611488401889801,46.99251937866211,64.0,-6.489377975463867,-14261.0625,210.7293395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,308.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18333.30859375,18000.0,0.0,0.0,0.4738050997257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695554256439209,0.6695622801780701,-6.86839393893024e-06,0.0,0.0004808519443031,0.0,0.0,52.58927917480469,0.0,0.0,0.0,0.4328049719333648,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0967228934168815,-2229.422119140625,304.1495666503906,0.7339361906051636,0.1568808853626251,0.1424970924854278,293.32427978515625,297.1499938964844,293.1499938964844,0.0058825192973017,-447.8875732421875,298.7877502441406,0.4892531037330627,0.050000000745058,0.0489618107676506,293.1924133300781,297.1499938964844,293.1499938964844,0.2701913118362427,-3937.170654296875,304.15435791015625,0.9686098098754884,0.35862597823143,0.2515576183795929,293.1073608398437,297.1499938964844,293.1499938964844,0.3121097683906555,-5972.69970703125,304.1572265625,0.9990000128746032,0.4543292820453644,0.3815568387508392,293.2215270996094,297.1499938964844,293.1499938964844,0.0099121797829866,-3056.969970703125,302.10009765625,0.4892531037330627,0.050000000745058,0.2322537451982498,291.2064208984375,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.2289733886719,291.19970703125,1.0,0.2724594473838806,0.8214266300201416,0.8214266300201416,1.0,1.0,-1.268323540687561,0.5444778800010681,0.7238457202911377,0.2397783994674682,0.0,0.0,0.6073562502861023,50.329345703125,82.0,-66.96795654296875,-14339.7021484375,224.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569152832031,308.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.900390625,18000.0,0.0,0.0,0.4684357941150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510809659957886,0.6510876417160034,-6.6771763158612885e-06,0.0,0.000475402775919,0.0,0.0,49.43265151977539,0.0,0.0,0.0,0.4252745509147644,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0967228934168815,-2229.422119140625,304.1495666503906,0.7339361906051636,0.1568808853626251,0.1424970924854278,293.32427978515625,297.1499938964844,293.1499938964844,0.0058825192973017,-447.8875732421875,298.7877502441406,0.4892531037330627,0.050000000745058,0.0489618107676506,293.1924133300781,297.1499938964844,293.1499938964844,0.2701913118362427,-3937.170654296875,304.15435791015625,0.9686098098754884,0.35862597823143,0.2515576183795929,293.1073608398437,297.1499938964844,293.1499938964844,0.3121097683906555,-5972.69970703125,304.1572265625,0.9990000128746032,0.4543292820453644,0.3815568387508392,293.2215270996094,297.1499938964844,293.1499938964844,0.0099121797829866,-3056.969970703125,302.10009765625,0.4892531037330627,0.050000000745058,0.2322537451982498,291.2064208984375,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.2289733886719,291.19970703125,1.0,0.2724594473838806,0.8214266300201416,0.8214266300201416,1.0,1.0,-1.268323540687561,0.5444778800010681,0.7238457202911377,0.2397783994674682,0.0,0.0,0.6073562502861023,50.329345703125,82.0,-66.96795654296875,-14339.7021484375,224.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569152832031,308.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.900390625,18000.0,0.0,0.0,0.4684357941150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510809659957886,0.6510876417160034,-6.6771763158612885e-06,0.0,0.000475402775919,0.0,0.0,49.43265151977539,0.0,0.0,0.0,0.4252745509147644,4.0,0.0,1.0
476100,293.14306640625,297.1499938964844,293.1499938964844,0.0971134528517723,-2237.301025390625,304.1489562988281,0.7266775369644165,0.1568742841482162,0.1425974667072296,293.324951171875,297.1499938964844,293.1499938964844,0.0058768601156771,-448.2094421386719,298.7404479980469,0.4837936162948608,0.050000000745058,0.0490663088858127,293.1928100585937,297.1499938964844,293.1499938964844,0.270591676235199,-3942.61669921875,304.15283203125,0.9573062658309937,0.3580103814601898,0.2512126863002777,293.11871337890625,297.1499938964844,293.1499938964844,0.3250985741615295,-6178.56494140625,304.1322631835937,0.9990000128746032,0.4526495337486267,0.3943347036838531,293.2212219238281,297.1499938964844,293.1499938964844,0.0099494019523262,-3068.87939453125,302.08258056640625,0.4837936162948608,0.050000000745058,0.2327494472265243,291.16949462890625,291.1499938964844,262.1060791015625,260.4373474121094,279.86920166015625,293.2334289550781,291.1622314453125,1.0,0.2780473530292511,0.8213128447532654,0.8213128447532654,1.0,1.0,-1.284085035324097,0.5515735149383545,0.732511579990387,0.2438102215528488,0.0,0.0,0.6097350716590881,53.21875,82.0,-86.02122497558594,-14461.8916015625,236.42251586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172180175781,308.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.869140625,18000.0,0.0,0.0,0.4659523069858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508820056915283,0.6508886218070984,-6.650720024481416e-06,0.0,0.0004728823550976,0.0,0.0,49.255332946777344,0.0,0.0,0.0,0.4249729812145233,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.0975553542375564,-2246.16259765625,304.1483154296875,0.718147873878479,0.1569355428218841,0.1427334696054458,293.32574462890625,297.1499938964844,293.1499938964844,0.0058751022443175,-448.8314514160156,298.6914367675781,0.4770306646823883,0.050000000745058,0.0491981953382492,293.1932983398437,297.1499938964844,293.1499938964844,0.2710671424865722,-3948.915771484375,304.1514587402344,0.9433220028877258,0.3573753535747528,0.2508751451969147,293.1398010253906,297.1499938964844,293.1499938964844,0.3411421477794647,-6429.12744140625,304.1063232421875,0.9990000128746032,0.4489115178585052,0.4098934531211853,293.221435546875,297.1499938964844,293.1499938964844,0.0099942460656166,-3082.70458984375,302.06329345703125,0.4770306646823883,0.050000000745058,0.2333750575780868,291.1300354003906,291.1499938964844,262.0971069335937,260.4305725097656,279.8600158691406,293.2405090332031,291.12261962890625,1.0,0.2848481237888336,0.8210002779960632,0.8210002779960632,1.0,1.0,-1.3034255504608154,0.5602827668190002,0.7431427836418152,0.2487569898366928,0.0,0.0,0.6150111556053162,56.86156463623047,85.0,-98.25587463378906,-14630.9111328125,251.7662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.134033203125,308.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1015625,18000.0,0.0,0.0,0.4638256728649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566935777664185,0.6567002534866333,-6.671589289908297e-06,0.0,0.0004707241023425,0.0,0.0,50.000633239746094,0.0,0.0,0.0,0.4270082116127014,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0985962525010109,-2266.334716796875,304.1471862792969,0.7006175518035889,0.1575692743062973,0.1434725075960159,293.32733154296875,297.1499938964844,293.1499938964844,0.0058714649640023,-449.6053771972656,298.6029052734375,0.4603130519390106,0.050000000745058,0.0494957491755485,293.1940612792969,297.1499938964844,293.1499938964844,0.2713987529277801,-3953.530029296875,304.1505432128906,0.9145378470420836,0.3561192154884338,0.2502164840698242,293.1931457519531,297.1499938964844,293.1499938964844,0.3510620892047882,-6579.20556640625,304.10760498046875,0.9852181673049928,0.4383199512958526,0.4180421233177185,293.2227478027344,297.1499938964844,293.1499938964844,0.0100728897377848,-3105.5517578125,302.0258483886719,0.4603130519390106,0.050000000745058,0.2347865253686905,291.0758056640625,291.1499938964844,262.0755920410156,260.4139709472656,279.8570861816406,293.2574768066406,291.0772705078125,1.0,0.2949399352073669,0.8203752040863037,0.8203752040863037,1.0,1.0,-1.3147255182266235,0.5652458667755127,0.7494797110557556,0.2518911957740783,0.0,0.0,0.6295150518417358,64.58446502685547,88.0,-49.04719543457031,-14848.2412109375,273.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0385437011719,308.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.515625,18000.0,0.0,0.0,0.4609907567501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831514835357666,0.6831583380699158,-6.847599252068903e-06,0.0,0.0004678470140788,0.0,0.0,53.984825134277344,0.0,0.0,0.0,0.4369719326496124,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0985962525010109,-2266.334716796875,304.1471862792969,0.7006175518035889,0.1575692743062973,0.1434725075960159,293.32733154296875,297.1499938964844,293.1499938964844,0.0058714649640023,-449.6053771972656,298.6029052734375,0.4603130519390106,0.050000000745058,0.0494957491755485,293.1940612792969,297.1499938964844,293.1499938964844,0.2713987529277801,-3953.530029296875,304.1505432128906,0.9145378470420836,0.3561192154884338,0.2502164840698242,293.1931457519531,297.1499938964844,293.1499938964844,0.3510620892047882,-6579.20556640625,304.10760498046875,0.9852181673049928,0.4383199512958526,0.4180421233177185,293.2227478027344,297.1499938964844,293.1499938964844,0.0100728897377848,-3105.5517578125,302.0258483886719,0.4603130519390106,0.050000000745058,0.2347865253686905,291.0758056640625,291.1499938964844,262.0755920410156,260.4139709472656,279.8570861816406,293.2574768066406,291.0772705078125,1.0,0.2949399352073669,0.8203752040863037,0.8203752040863037,1.0,1.0,-1.3147255182266235,0.5652458667755127,0.7494797110557556,0.2518911957740783,0.0,0.0,0.6295150518417358,64.58446502685547,88.0,-49.04719543457031,-14848.2412109375,273.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0385437011719,308.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.515625,18000.0,0.0,0.0,0.4609907567501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831514835357666,0.6831583380699158,-6.847599252068903e-06,0.0,0.0004678470140788,0.0,0.0,53.984825134277344,0.0,0.0,0.0,0.4369719326496124,4.0,0.0,1.0
476340,293.1416931152344,297.1499938964844,293.1499938964844,0.098810039460659,-2269.784912109375,304.1477966308594,0.6852232813835144,0.1576474457979202,0.1439983695745468,293.3295593261719,297.1499938964844,293.1499938964844,0.0058386833406984,-447.2088317871094,298.5470886230469,0.4448762834072113,0.050000000745058,0.0497884154319763,293.1952819824219,297.1499938964844,293.1499938964844,0.2698305547237396,-3934.519287109375,304.1529541015625,0.8924855589866638,0.3547585606575012,0.2495129555463791,293.2160949707031,297.1499938964844,293.1499938964844,0.3454280495643616,-6481.66259765625,304.1307678222656,0.9602243304252625,0.4325299263000488,0.4117346107959747,293.2247009277344,297.1499938964844,293.1499938964844,0.0100878542289137,-3108.324951171875,301.999755859375,0.4448762834072113,0.050000000745058,0.2361747920513153,291.104248046875,291.1499938964844,262.0497436523437,260.39361572265625,279.8522644042969,293.2596130371094,291.1054992675781,1.0,0.3027289509773254,0.8197501301765442,0.8197501301765442,1.0,1.0,-1.309609055519104,0.5628266930580139,0.7467823624610901,0.2506444752216339,0.0,0.0,0.6335901618003845,71.91667175292969,91.0,8.445876121520996,-14855.7890625,287.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,308.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2109375,18000.0,0.0,0.0,0.4593997001647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988527178764343,0.6988597512245178,-7.007567546679638e-06,0.0,0.0004662323044613,0.0,0.0,56.789833068847656,0.0,0.0,0.0,0.4433920681476593,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.098810039460659,-2269.784912109375,304.1477966308594,0.6852232813835144,0.1576474457979202,0.1439983695745468,293.3295593261719,297.1499938964844,293.1499938964844,0.0058386833406984,-447.2088317871094,298.5470886230469,0.4448762834072113,0.050000000745058,0.0497884154319763,293.1952819824219,297.1499938964844,293.1499938964844,0.2698305547237396,-3934.519287109375,304.1529541015625,0.8924855589866638,0.3547585606575012,0.2495129555463791,293.2160949707031,297.1499938964844,293.1499938964844,0.3454280495643616,-6481.66259765625,304.1307678222656,0.9602243304252625,0.4325299263000488,0.4117346107959747,293.2247009277344,297.1499938964844,293.1499938964844,0.0100878542289137,-3108.324951171875,301.999755859375,0.4448762834072113,0.050000000745058,0.2361747920513153,291.104248046875,291.1499938964844,262.0497436523437,260.39361572265625,279.8522644042969,293.2596130371094,291.1054992675781,1.0,0.3027289509773254,0.8197501301765442,0.8197501301765442,1.0,1.0,-1.309609055519104,0.5628266930580139,0.7467823624610901,0.2506444752216339,0.0,0.0,0.6335901618003845,71.91667175292969,91.0,8.445876121520996,-14855.7890625,287.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,308.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2109375,18000.0,0.0,0.0,0.4593997001647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988527178764343,0.6988597512245178,-7.007567546679638e-06,0.0,0.0004662323044613,0.0,0.0,56.789833068847656,0.0,0.0,0.0,0.4433920681476593,4.0,0.0,1.0
476460,293.1439208984375,297.1499938964844,293.1499938964844,0.0988077521324157,-2269.55322265625,304.1485290527344,0.6736530661582947,0.1574073433876037,0.1440442055463791,293.332275390625,297.1499938964844,293.1499938964844,0.005801610648632,-444.8639221191406,298.47998046875,0.4346156418323517,0.050000000745058,0.050028134137392,293.19659423828125,297.1499938964844,293.1499938964844,0.2686269879341125,-3920.314453125,304.1539611816406,0.876916229724884,0.3533433079719543,0.2487116307020187,293.2240295410156,297.1499938964844,293.1499938964844,0.342417299747467,-6432.306640625,304.1419982910156,0.9405879378318788,0.4292257130146026,0.4084470272064209,293.22674560546875,297.1499938964844,293.1499938964844,0.0101006180047988,-3112.63818359375,301.9692077636719,0.4346156418323517,0.050000000745058,0.2373119294643402,291.11090087890625,291.1499938964844,262.0201416015625,260.3699645996094,279.8455505371094,293.2624206542969,291.1112670898437,1.0,0.309055745601654,0.8190684914588928,0.8190684914588928,1.0,1.0,-1.3064079284667969,0.561269998550415,0.7451379299163818,0.2498866468667984,0.0,0.0,0.6382683515548706,77.93907165527344,94.0,8.180935859680176,-14831.30078125,299.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.74609375,18000.0,0.0,0.0,0.4585464000701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708834707736969,0.7088418006896973,-7.09889582140022e-06,0.0,0.000465366319986,0.0,0.0,58.54962158203125,0.0,0.0,0.0,0.4475397169589996,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0988077521324157,-2269.55322265625,304.1485290527344,0.6736530661582947,0.1574073433876037,0.1440442055463791,293.332275390625,297.1499938964844,293.1499938964844,0.005801610648632,-444.8639221191406,298.47998046875,0.4346156418323517,0.050000000745058,0.050028134137392,293.19659423828125,297.1499938964844,293.1499938964844,0.2686269879341125,-3920.314453125,304.1539611816406,0.876916229724884,0.3533433079719543,0.2487116307020187,293.2240295410156,297.1499938964844,293.1499938964844,0.342417299747467,-6432.306640625,304.1419982910156,0.9405879378318788,0.4292257130146026,0.4084470272064209,293.22674560546875,297.1499938964844,293.1499938964844,0.0101006180047988,-3112.63818359375,301.9692077636719,0.4346156418323517,0.050000000745058,0.2373119294643402,291.11090087890625,291.1499938964844,262.0201416015625,260.3699645996094,279.8455505371094,293.2624206542969,291.1112670898437,1.0,0.309055745601654,0.8190684914588928,0.8190684914588928,1.0,1.0,-1.3064079284667969,0.561269998550415,0.7451379299163818,0.2498866468667984,0.0,0.0,0.6382683515548706,77.93907165527344,94.0,8.180935859680176,-14831.30078125,299.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.74609375,18000.0,0.0,0.0,0.4585464000701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708834707736969,0.7088418006896973,-7.09889582140022e-06,0.0,0.000465366319986,0.0,0.0,58.54962158203125,0.0,0.0,0.0,0.4475397169589996,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0987653881311416,-2268.658935546875,304.1490783691406,0.6647790670394897,0.1571554690599441,0.1440085470676422,293.33514404296875,297.1499938964844,293.1499938964844,0.0057598436251282,-442.2420959472656,298.4097900390625,0.4272691607475281,0.050000000745058,0.0502316392958164,293.19781494140625,297.1499938964844,293.1499938964844,0.2674503922462463,-3906.544189453125,304.1545715332031,0.8649105429649353,0.3519183993339538,0.2478727102279663,293.2266845703125,297.1499938964844,293.1499938964844,0.3403432369232178,-6399.03515625,304.14801025390625,0.9250131249427797,0.4268054962158203,0.4062251150608063,293.22869873046875,297.1499938964844,293.1499938964844,0.0101047279313206,-3115.450927734375,301.93756103515625,0.4272691607475281,0.050000000745058,0.2382772564888,291.1134948730469,291.1499938964844,261.9872741699219,260.34344482421875,279.8370361328125,293.26513671875,291.11358642578125,1.0,0.3143576681613922,0.8183869123458862,0.8183869123458862,1.0,1.0,-1.304093837738037,0.5601110458374023,0.74398273229599,0.2493681013584137,0.0,0.0,0.642926812171936,83.05897521972656,97.0,4.494070053100586,-14813.138671875,310.1549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.439453125,18000.0,0.0,0.0,0.4583480656147003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189400792121887,0.7189472317695618,-7.187119535956299e-06,0.0,0.0004651650087907,0.0,0.0,60.336082458496094,0.0,0.0,0.0,0.4516490399837494,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0987653881311416,-2268.658935546875,304.1490783691406,0.6647790670394897,0.1571554690599441,0.1440085470676422,293.33514404296875,297.1499938964844,293.1499938964844,0.0057598436251282,-442.2420959472656,298.4097900390625,0.4272691607475281,0.050000000745058,0.0502316392958164,293.19781494140625,297.1499938964844,293.1499938964844,0.2674503922462463,-3906.544189453125,304.1545715332031,0.8649105429649353,0.3519183993339538,0.2478727102279663,293.2266845703125,297.1499938964844,293.1499938964844,0.3403432369232178,-6399.03515625,304.14801025390625,0.9250131249427797,0.4268054962158203,0.4062251150608063,293.22869873046875,297.1499938964844,293.1499938964844,0.0101047279313206,-3115.450927734375,301.93756103515625,0.4272691607475281,0.050000000745058,0.2382772564888,291.1134948730469,291.1499938964844,261.9872741699219,260.34344482421875,279.8370361328125,293.26513671875,291.11358642578125,1.0,0.3143576681613922,0.8183869123458862,0.8183869123458862,1.0,1.0,-1.304093837738037,0.5601110458374023,0.74398273229599,0.2493681013584137,0.0,0.0,0.642926812171936,83.05897521972656,97.0,4.494070053100586,-14813.138671875,310.1549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.439453125,18000.0,0.0,0.0,0.4583480656147003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189400792121887,0.7189472317695618,-7.187119535956299e-06,0.0,0.0004651650087907,0.0,0.0,60.336082458496094,0.0,0.0,0.0,0.4516490399837494,4.0,0.0,1.0
476700,293.14678955078125,297.1499938964844,293.1499938964844,0.0987490564584732,-2268.327392578125,304.1492614746094,0.6610507369041443,0.1570372432470321,0.1439875662326812,293.3365783691406,297.1499938964844,293.1499938964844,0.0057376357726752,-440.8501586914063,298.3738708496094,0.4242918193340301,0.050000000745058,0.0503237321972847,293.1983642578125,297.1499938964844,293.1499938964844,0.2668719291687011,-3899.804931640625,304.1548156738281,0.8598085045814514,0.3512042760848999,0.2474447935819625,293.2272033691406,297.1499938964844,293.1499938964844,0.3394485116004944,-6384.9501953125,304.1499938964844,0.9184080362319946,0.4257361888885498,0.4052762687206268,293.2296142578125,297.1499938964844,293.1499938964844,0.0101044354960322,-3116.4521484375,301.9214782714844,0.4242918193340301,0.050000000745058,0.23871411383152,291.1137390136719,291.1499938964844,261.96978759765625,260.3292541503906,279.832275390625,293.26641845703125,291.1137390136719,1.0,0.3167230188846588,0.8180460929870605,0.8180460929870605,1.0,1.0,-1.303050875663757,0.5595822334289551,0.7434686422348022,0.249141052365303,0.0,0.0,0.6453171968460083,85.37625122070312,97.0,2.682873249053955,-14805.7841796875,314.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,308.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.431640625,18000.0,0.0,0.0,0.4584676921367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724031388759613,0.7240386605262756,-7.231504696392221e-06,0.0,0.0004652864299714,0.0,0.0,61.24790191650391,0.0,0.0,0.0,0.4537253379821777,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0987334996461868,-2268.017822265625,304.1494445800781,0.657680869102478,0.1569232195615768,0.1439660191535949,293.3379821777344,297.1499938964844,293.1499938964844,0.0057146558538079,-439.40380859375,298.337646484375,0.4216514825820923,0.050000000745058,0.0504107847809791,293.1988830566406,297.1499938964844,293.1499938964844,0.2662911415100097,-3893.046875,304.1549987792969,0.8551596999168396,0.3504888117313385,0.2470122873783111,293.2273864746094,297.1499938964844,293.1499938964844,0.3385934829711914,-6371.6337890625,304.15155029296875,0.9124809503555298,0.4247178733348846,0.4043829441070556,293.23046875,297.1499938964844,293.1499938964844,0.010102679952979,-3117.162353515625,301.9052734375,0.4216514825820923,0.050000000745058,0.2391270697116851,291.1137390136719,291.1499938964844,261.9516906738281,260.3145446777344,279.8270263671875,293.2677001953125,291.1137390136719,1.0,0.3189360797405243,0.8177917003631592,0.8177917003631592,1.0,1.0,-1.30203378200531,0.5590724349021912,0.7429612874984741,0.2489298284053802,0.0,0.0,0.6477328538894653,87.5664291381836,100.0,1.4925658702850342,-14800.048828125,319.2548217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,308.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.796875,18000.0,0.0,0.0,0.4587198197841644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292088270187378,0.7292160987854004,-7.276824817381566e-06,0.0,0.0004655423108488,0.0,0.0,62.18475341796875,0.0,0.0,0.0,0.4558398127555847,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0986966714262962,-2267.298095703125,304.1496887207031,0.6517732739448547,0.1567028611898422,0.1439201980829239,293.3406677246094,297.1499938964844,293.1499938964844,0.00566673791036,-436.357177734375,298.264892578125,0.417129635810852,0.050000000745058,0.0505729876458644,293.1998596191406,297.1499938964844,293.1499938964844,0.265105128288269,-3879.24755859375,304.1553039550781,0.8469136953353882,0.3490526676177978,0.2461351901292801,293.2273254394531,297.1499938964844,293.1499938964844,0.3369240462779999,-6345.94580078125,304.1537780761719,0.9024484753608704,0.4227739870548248,0.4026910960674286,293.2321472167969,297.1499938964844,293.1499938964844,0.0100951166823506,-3117.700439453125,301.8727722167969,0.417129635810852,0.050000000745058,0.2398964762687683,291.1139831542969,291.1499938964844,261.9139404296875,260.28369140625,279.8158264160156,293.2701721191406,291.1140441894531,1.0,0.3229960203170776,0.8172827959060669,0.8172827959060669,1.0,1.0,-1.300013303756714,0.5580592155456543,0.7419541478157043,0.2485151141881942,0.0,0.0,0.6525275707244873,91.64553833007812,88.0,0.9201781749725342,-14792.521484375,327.3949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,308.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.17578125,18000.0,0.0,0.0,0.4595780074596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396509647369385,0.7396583557128906,-7.369597824435914e-06,0.0,0.000466413272079,0.0,0.0,64.10935974121094,0.0,0.0,0.0,0.4601236581802368,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0986966714262962,-2267.298095703125,304.1496887207031,0.6517732739448547,0.1567028611898422,0.1439201980829239,293.3406677246094,297.1499938964844,293.1499938964844,0.00566673791036,-436.357177734375,298.264892578125,0.417129635810852,0.050000000745058,0.0505729876458644,293.1998596191406,297.1499938964844,293.1499938964844,0.265105128288269,-3879.24755859375,304.1553039550781,0.8469136953353882,0.3490526676177978,0.2461351901292801,293.2273254394531,297.1499938964844,293.1499938964844,0.3369240462779999,-6345.94580078125,304.1537780761719,0.9024484753608704,0.4227739870548248,0.4026910960674286,293.2321472167969,297.1499938964844,293.1499938964844,0.0100951166823506,-3117.700439453125,301.8727722167969,0.417129635810852,0.050000000745058,0.2398964762687683,291.1139831542969,291.1499938964844,261.9139404296875,260.28369140625,279.8158264160156,293.2701721191406,291.1140441894531,1.0,0.3229960203170776,0.8172827959060669,0.8172827959060669,1.0,1.0,-1.300013303756714,0.5580592155456543,0.7419541478157043,0.2485151141881942,0.0,0.0,0.6525275707244873,91.64553833007812,88.0,0.9201781749725342,-14792.521484375,327.3949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,308.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.17578125,18000.0,0.0,0.0,0.4595780074596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396509647369385,0.7396583557128906,-7.369597824435914e-06,0.0,0.000466413272079,0.0,0.0,64.10935974121094,0.0,0.0,0.0,0.4601236581802368,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985078737139701,-2263.695556640625,304.1501159667969,0.6524043083190918,0.156528815627098,0.1437218338251114,293.3431091308594,297.1499938964844,293.1499938964844,0.0055947843939065,-431.5740966796875,298.1932678222656,0.417844295501709,0.050000000745058,0.0505462065339088,293.2005920410156,297.1499938964844,293.1499938964844,0.2636822164058685,-3862.577392578125,304.1559143066406,0.846958577632904,0.3476399481296539,0.2451256066560745,293.2267150878906,297.1499938964844,293.1499938964844,0.3350434005260467,-6317.21337890625,304.1556396484375,0.9023985266685486,0.4209334254264831,0.4009083807468414,293.2335205078125,297.1499938964844,293.1499938964844,0.0100318612530827,-3105.987548828125,301.84100341796875,0.417844295501709,0.050000000745058,0.2397694438695907,291.1169738769531,291.1499938964844,261.87457275390625,260.2513427734375,279.80487060546875,293.2724914550781,291.1175231933594,1.0,0.3213759958744049,0.8167739510536194,0.8167739510536194,1.0,1.0,-1.296239972114563,0.5562496781349182,0.739990234375,0.2476626932621002,0.0,0.0,0.6567984819412231,90.912353515625,76.0,4.914220809936523,-14776.890625,324.1061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.837890625,18000.0,0.0,0.0,0.4608109891414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496153712272644,0.7496228218078613,-7.461218501703115e-06,0.0,0.0004676645621657,0.0,0.0,65.99968719482422,0.0,0.0,0.0,0.4642380475997925,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985078737139701,-2263.695556640625,304.1501159667969,0.6524043083190918,0.156528815627098,0.1437218338251114,293.3431091308594,297.1499938964844,293.1499938964844,0.0055947843939065,-431.5740966796875,298.1932678222656,0.417844295501709,0.050000000745058,0.0505462065339088,293.2005920410156,297.1499938964844,293.1499938964844,0.2636822164058685,-3862.577392578125,304.1559143066406,0.846958577632904,0.3476399481296539,0.2451256066560745,293.2267150878906,297.1499938964844,293.1499938964844,0.3350434005260467,-6317.21337890625,304.1556396484375,0.9023985266685486,0.4209334254264831,0.4009083807468414,293.2335205078125,297.1499938964844,293.1499938964844,0.0100318612530827,-3105.987548828125,301.84100341796875,0.417844295501709,0.050000000745058,0.2397694438695907,291.1169738769531,291.1499938964844,261.87457275390625,260.2513427734375,279.80487060546875,293.2724914550781,291.1175231933594,1.0,0.3213759958744049,0.8167739510536194,0.8167739510536194,1.0,1.0,-1.296239972114563,0.5562496781349182,0.739990234375,0.2476626932621002,0.0,0.0,0.6567984819412231,90.912353515625,76.0,4.914220809936523,-14776.890625,324.1061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.837890625,18000.0,0.0,0.0,0.4608109891414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496153712272644,0.7496228218078613,-7.461218501703115e-06,0.0,0.0004676645621657,0.0,0.0,65.99968719482422,0.0,0.0,0.0,0.4642380475997925,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0982241928577423,-2258.27490234375,304.1505432128906,0.6581065058708191,0.1564174890518188,0.1434532850980758,293.3451232910156,297.1499938964844,293.1499938964844,0.0055057047866284,-425.4933471679688,298.1239624023437,0.4226178526878357,0.050000000745058,0.0503783822059631,293.200927734375,297.1499938964844,293.1499938964844,0.2620762884616852,-3843.69775390625,304.1566162109375,0.8533278107643127,0.346287727355957,0.2440510690212249,293.2256774902344,297.1499938964844,293.1499938964844,0.3329762816429138,-6285.7646484375,304.1571960449219,0.9098638892173768,0.4192029237747192,0.3990889489650726,293.23443603515625,297.1499938964844,293.1499938964844,0.0099277440458536,-3084.908935546875,301.8108215332031,0.4226178526878357,0.050000000745058,0.2389733493328094,291.1241760253906,291.1499938964844,261.8340759277344,260.21795654296875,279.79296875,293.2729797363281,291.1249389648437,1.0,0.3161004483699798,0.8162716627120972,0.8162716627120972,1.0,1.0,-1.291287183761597,0.5539105534553528,0.7373765707015991,0.2465030401945114,0.0,0.0,0.659778356552124,86.58922576904297,64.0,9.215295791625977,-14750.849609375,312.4289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,308.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.515625,18000.0,0.0,0.0,0.4622530043125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757355809211731,0.7573633790016174,-7.537179953942541e-06,0.0,0.0004691280482802,0.0,0.0,67.52359771728516,0.0,0.0,0.0,0.467479258775711,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0982241928577423,-2258.27490234375,304.1505432128906,0.6581065058708191,0.1564174890518188,0.1434532850980758,293.3451232910156,297.1499938964844,293.1499938964844,0.0055057047866284,-425.4933471679688,298.1239624023437,0.4226178526878357,0.050000000745058,0.0503783822059631,293.200927734375,297.1499938964844,293.1499938964844,0.2620762884616852,-3843.69775390625,304.1566162109375,0.8533278107643127,0.346287727355957,0.2440510690212249,293.2256774902344,297.1499938964844,293.1499938964844,0.3329762816429138,-6285.7646484375,304.1571960449219,0.9098638892173768,0.4192029237747192,0.3990889489650726,293.23443603515625,297.1499938964844,293.1499938964844,0.0099277440458536,-3084.908935546875,301.8108215332031,0.4226178526878357,0.050000000745058,0.2389733493328094,291.1241760253906,291.1499938964844,261.8340759277344,260.21795654296875,279.79296875,293.2729797363281,291.1249389648437,1.0,0.3161004483699798,0.8162716627120972,0.8162716627120972,1.0,1.0,-1.291287183761597,0.5539105534553528,0.7373765707015991,0.2465030401945114,0.0,0.0,0.659778356552124,86.58922576904297,64.0,9.215295791625977,-14750.849609375,312.4289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,308.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.515625,18000.0,0.0,0.0,0.4622530043125152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757355809211731,0.7573633790016174,-7.537179953942541e-06,0.0,0.0004691280482802,0.0,0.0,67.52359771728516,0.0,0.0,0.0,0.467479258775711,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0978820621967315,-2251.75244140625,304.15093994140625,0.6680234670639038,0.1563462764024734,0.1431335061788559,293.3466186523437,297.1499938964844,293.1499938964844,0.0054073622450232,-418.6841125488281,298.05621337890625,0.4311177432537079,0.050000000745058,0.0501212887465953,293.2009582519531,297.1499938964844,293.1499938964844,0.2603932023048401,-3823.906005859375,304.1572265625,0.8649176359176636,0.3449919819831848,0.242950901389122,293.2242736816406,297.1499938964844,293.1499938964844,0.3308416604995727,-6253.42041015625,304.1583557128906,0.9242214560508728,0.4175696074962616,0.3972746133804321,293.2348937988281,297.1499938964844,293.1499938964844,0.0098005142062902,-3058.33837890625,301.7819519042969,0.4311177432537079,0.050000000745058,0.2377538084983825,291.1330871582031,291.1499938964844,261.7929992675781,260.1839904785156,279.7808837890625,293.2728271484375,291.1340026855469,1.0,0.3082291185855865,0.8157693147659302,0.8157693147659302,1.0,1.0,-1.285632610321045,0.5512570142745972,0.7343756556510925,0.2451613694429397,0.0,0.0,0.6614497900009155,79.99505615234375,52.0,12.045806884765623,-14717.275390625,295.5714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,308.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.62890625,18000.0,0.0,0.0,0.4637367725372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623783946037292,0.7623860239982605,-7.58966325520305e-06,0.0,0.000470633880468,0.0,0.0,68.54548645019531,0.0,0.0,0.0,0.469609260559082,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0978820621967315,-2251.75244140625,304.15093994140625,0.6680234670639038,0.1563462764024734,0.1431335061788559,293.3466186523437,297.1499938964844,293.1499938964844,0.0054073622450232,-418.6841125488281,298.05621337890625,0.4311177432537079,0.050000000745058,0.0501212887465953,293.2009582519531,297.1499938964844,293.1499938964844,0.2603932023048401,-3823.906005859375,304.1572265625,0.8649176359176636,0.3449919819831848,0.242950901389122,293.2242736816406,297.1499938964844,293.1499938964844,0.3308416604995727,-6253.42041015625,304.1583557128906,0.9242214560508728,0.4175696074962616,0.3972746133804321,293.2348937988281,297.1499938964844,293.1499938964844,0.0098005142062902,-3058.33837890625,301.7819519042969,0.4311177432537079,0.050000000745058,0.2377538084983825,291.1330871582031,291.1499938964844,261.7929992675781,260.1839904785156,279.7808837890625,293.2728271484375,291.1340026855469,1.0,0.3082291185855865,0.8157693147659302,0.8157693147659302,1.0,1.0,-1.285632610321045,0.5512570142745972,0.7343756556510925,0.2451613694429397,0.0,0.0,0.6614497900009155,79.99505615234375,52.0,12.045806884765623,-14717.275390625,295.5714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,308.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.62890625,18000.0,0.0,0.0,0.4637367725372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623783946037292,0.7623860239982605,-7.58966325520305e-06,0.0,0.000470633880468,0.0,0.0,68.54548645019531,0.0,0.0,0.0,0.469609260559082,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0977043062448501,-2248.364990234375,304.1510925292969,0.6745849251747131,0.1563330739736557,0.1429706215858459,293.34716796875,297.1499938964844,293.1499938964844,0.0053562899120152,-415.1165161132813,298.0229187011719,0.4369538426399231,0.050000000745058,0.0499696247279644,293.20086669921875,297.1499938964844,293.1499938964844,0.2595357596874237,-3813.822509765625,304.157470703125,0.8726813197135925,0.3443629443645477,0.2423973530530929,293.2234802246094,297.1499938964844,293.1499938964844,0.3297639191150665,-6237.1259765625,304.1587829589844,0.933874249458313,0.4167855083942413,0.3963760137557983,293.2349853515625,297.1499938964844,293.1499938964844,0.0097315525636076,-3043.69580078125,301.7679748535156,0.4369538426399231,0.050000000745058,0.2370343804359436,291.13800048828125,291.1499938964844,261.7724304199219,260.1669311523437,279.7748413085937,293.27264404296875,291.1389465332031,1.0,0.3035487532615661,0.8155181407928467,0.8155181407928467,1.0,1.0,-1.2826483249664309,0.5498604774475098,0.7327878475189209,0.2444492131471634,0.0,0.0,0.6617590188980103,76.11029052734375,52.0,12.963736534118652,-14698.306640625,285.8484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022827148437,308.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.501953125,18000.0,0.0,0.0,0.464447408914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637761235237122,0.7637836933135986,-7.605980044900207e-06,0.0,0.0004713550733868,0.0,0.0,68.84329986572266,0.0,0.0,0.0,0.470213919878006,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0975278541445732,-2245.00341796875,304.1512145996094,0.682282567024231,0.1563349813222885,0.14281065762043,293.3475952148437,297.1499938964844,293.1499938964844,0.0053045060485601,-411.4816284179688,297.9899597167969,0.4440375864505768,0.050000000745058,0.0498066209256649,293.20074462890625,297.1499938964844,293.1499938964844,0.2586751878261566,-3803.7041015625,304.1576538085937,0.8818525671958923,0.3437454402446747,0.2418436855077743,293.2226257324219,297.1499938964844,293.1499938964844,0.3286881148815155,-6220.8828125,304.1591491699219,0.9449726939201356,0.4160215258598327,0.395485520362854,293.2349548339844,297.1499938964844,293.1499938964844,0.0096603520214557,-3028.442626953125,301.7542724609375,0.4440375864505768,0.050000000745058,0.236261174082756,291.1430053710937,291.1499938964844,261.7518920898437,260.14990234375,279.7687683105469,293.2723999023437,291.1439514160156,1.0,0.2984570860862732,0.815290629863739,0.815290629863739,1.0,1.0,-1.2795990705490112,0.5484377145767212,0.7311614155769348,0.2437217086553573,0.0,0.0,0.6617211699485779,71.93748474121094,40.0,13.516600608825684,-14678.1591796875,275.5156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,308.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.4651135504245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644054889678955,0.764413058757782,-7.615250069648027e-06,0.0,0.0004720311262644,0.0,0.0,68.990966796875,0.0,0.0,0.0,0.470499575138092,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0971877053380012,-2238.527587890625,304.1513671875,0.701368510723114,0.1563803106546402,0.1425058394670486,293.3479919433594,297.1499938964844,293.1499938964844,0.005200290121138,-404.1202087402344,297.9250793457031,0.4627209603786468,0.050000000745058,0.0494558960199356,293.2003173828125,297.1499938964844,293.1499938964844,0.2569614946842193,-3783.562255859375,304.157958984375,0.9048962593078612,0.3425436615943908,0.2407414317131042,293.2207946777344,297.1499938964844,293.1499938964844,0.3265616297721863,-6188.82958984375,304.1596374511719,0.970359206199646,0.4145493507385254,0.3937337398529053,293.2346496582031,297.1499938964844,293.1499938964844,0.0095141660422086,-2996.76611328125,301.72760009765625,0.4627209603786468,0.050000000745058,0.2345974743366241,291.1529541015625,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.271728515625,291.15386962890625,1.0,0.2872264087200165,0.8148354887962341,0.8148354887962341,1.0,1.0,-1.273389458656311,0.5455451607704163,0.72784423828125,0.2422354072332382,0.0,0.0,0.6606565713882446,62.96440124511719,28.0,13.735941886901855,-14634.982421875,253.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,308.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4296875,18000.0,0.0,0.0,0.4662524461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634268999099731,0.7634345293045044,-7.612902209075401e-06,0.0,0.0004731869557872,0.0,0.0,68.84494018554688,0.0,0.0,0.0,0.4701385498046875,4.0,0.0,1.0
