time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0971877053380012,-2238.527587890625,304.1513671875,0.701368510723114,0.1563803106546402,0.1425058394670486,293.3479919433594,297.1499938964844,293.1499938964844,0.005200290121138,-404.1202087402344,297.9250793457031,0.4627209603786468,0.050000000745058,0.0494558960199356,293.2003173828125,297.1499938964844,293.1499938964844,0.2569614946842193,-3783.562255859375,304.157958984375,0.9048962593078612,0.3425436615943908,0.2407414317131042,293.2207946777344,297.1499938964844,293.1499938964844,0.3265616297721863,-6188.82958984375,304.1596374511719,0.970359206199646,0.4145493507385254,0.3937337398529053,293.2346496582031,297.1499938964844,293.1499938964844,0.0095141660422086,-2996.76611328125,301.72760009765625,0.4627209603786468,0.050000000745058,0.2345974743366241,291.1529541015625,291.1499938964844,261.7113037109375,260.1161193847656,279.7566833496094,293.271728515625,291.15386962890625,1.0,0.2872264087200165,0.8148354887962341,0.8148354887962341,1.0,1.0,-1.273389458656311,0.5455451607704163,0.72784423828125,0.2422354072332382,0.0,0.0,0.6606565713882446,62.96440124511719,28.0,13.735941886901855,-14634.982421875,253.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,308.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4296875,18000.0,0.0,0.0,0.4662524461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634268999099731,0.7634345293045044,-7.612902209075401e-06,0.0,0.0004731869557872,0.0,0.0,68.84494018554688,0.0,0.0,0.0,0.4701385498046875,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0968725010752677,-2232.53271484375,304.15142822265625,0.7249561548233032,0.1564746648073196,0.142225757241249,293.34765625,297.1499938964844,293.1499938964844,0.0050972956232726,-396.79107666015625,297.8619384765625,0.4829394817352295,0.050000000745058,0.0490830317139625,293.1997375488281,297.1499938964844,293.1499938964844,0.2552811205387115,-3763.823974609375,304.1581115722656,0.938975989818573,0.3413898646831512,0.2396551370620727,293.2188720703125,297.1499938964844,293.1499938964844,0.3244906067848205,-6157.6689453125,304.1598815917969,0.9974113702774048,0.4131454825401306,0.3920257985591888,293.2340393066406,297.1499938964844,293.1499938964844,0.0093662440776824,-2964.287841796875,301.70172119140625,0.4829394817352295,0.050000000745058,0.2328287661075592,291.1623229980469,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.2706604003906,291.1631774902344,1.0,0.2747993469238281,0.8143803477287292,0.8143803477287292,1.0,1.0,-1.267128825187683,0.5426339507102966,0.7244948148727417,0.2407310754060745,0.0,0.0,0.6583718657493591,53.43033218383789,25.0,13.034083366394045,-14588.6376953125,230.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,308.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.048828125,18000.0,0.0,0.0,0.4670495986938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596316933631897,0.7596392631530762,-7.584046670672251e-06,0.0,0.0004739959549624,0.0,0.0,68.14448547363281,0.0,0.0,0.0,0.468604028224945,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0968725010752677,-2232.53271484375,304.15142822265625,0.7249561548233032,0.1564746648073196,0.142225757241249,293.34765625,297.1499938964844,293.1499938964844,0.0050972956232726,-396.79107666015625,297.8619384765625,0.4829394817352295,0.050000000745058,0.0490830317139625,293.1997375488281,297.1499938964844,293.1499938964844,0.2552811205387115,-3763.823974609375,304.1581115722656,0.938975989818573,0.3413898646831512,0.2396551370620727,293.2188720703125,297.1499938964844,293.1499938964844,0.3244906067848205,-6157.6689453125,304.1598815917969,0.9974113702774048,0.4131454825401306,0.3920257985591888,293.2340393066406,297.1499938964844,293.1499938964844,0.0093662440776824,-2964.287841796875,301.70172119140625,0.4829394817352295,0.050000000745058,0.2328287661075592,291.1623229980469,291.1499938964844,261.6717224121094,260.0831604003906,279.7448425292969,293.2706604003906,291.1631774902344,1.0,0.2747993469238281,0.8143803477287292,0.8143803477287292,1.0,1.0,-1.267128825187683,0.5426339507102966,0.7244948148727417,0.2407310754060745,0.0,0.0,0.6583718657493591,53.43033218383789,25.0,13.034083366394045,-14588.6376953125,230.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,308.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.048828125,18000.0,0.0,0.0,0.4670495986938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596316933631897,0.7596392631530762,-7.584046670672251e-06,0.0,0.0004739959549624,0.0,0.0,68.14448547363281,0.0,0.0,0.0,0.468604028224945,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0964616909623146,-2224.35400390625,304.15167236328125,0.7407252192497253,0.1564933657646179,0.1420861780643463,293.34619140625,297.1499938964844,293.1499938964844,0.0050127920694649,-390.3693237304688,297.81353759765625,0.49460169672966,0.050000000745058,0.0488651171326637,293.1988830566406,297.1499938964844,293.1499938964844,0.2532424330711365,-3739.39306640625,304.15887451171875,0.9621812105178832,0.3402994573116302,0.2387305498123169,293.1994934082031,297.1499938964844,293.1499938964844,0.3017982840538025,-5801.443359375,304.1947021484375,0.9990000128746032,0.4152504801750183,0.3693359792232513,293.2330627441406,297.1499938964844,293.1499938964844,0.0092493025586009,-2936.14599609375,301.6816101074219,0.49460169672966,0.050000000745058,0.231795072555542,291.195068359375,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.261474609375,291.2010192871094,1.0,0.2639411985874176,0.8139567375183105,0.8139567375183105,1.0,1.0,-1.237123727798462,0.5290327668190002,0.7080909609794617,0.2332619577646255,0.0,0.0,0.6509054899215698,47.46346282958984,28.0,52.990909576416016,-14372.8916015625,207.3428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,308.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.94140625,18000.0,0.0,0.0,0.4671404063701629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500834465026855,0.7500909566879272,-7.515483503084397e-06,0.0,0.0004740881558973,0.0,0.0,66.4289779663086,0.0,0.0,0.0,0.4646537005901336,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0964616909623146,-2224.35400390625,304.15167236328125,0.7407252192497253,0.1564933657646179,0.1420861780643463,293.34619140625,297.1499938964844,293.1499938964844,0.0050127920694649,-390.3693237304688,297.81353759765625,0.49460169672966,0.050000000745058,0.0488651171326637,293.1988830566406,297.1499938964844,293.1499938964844,0.2532424330711365,-3739.39306640625,304.15887451171875,0.9621812105178832,0.3402994573116302,0.2387305498123169,293.1994934082031,297.1499938964844,293.1499938964844,0.3017982840538025,-5801.443359375,304.1947021484375,0.9990000128746032,0.4152504801750183,0.3693359792232513,293.2330627441406,297.1499938964844,293.1499938964844,0.0092493025586009,-2936.14599609375,301.6816101074219,0.49460169672966,0.050000000745058,0.231795072555542,291.195068359375,291.1499938964844,261.6336975097656,260.0514221191406,279.7417907714844,293.261474609375,291.2010192871094,1.0,0.2639411985874176,0.8139567375183105,0.8139567375183105,1.0,1.0,-1.237123727798462,0.5290327668190002,0.7080909609794617,0.2332619577646255,0.0,0.0,0.6509054899215698,47.46346282958984,28.0,52.990909576416016,-14372.8916015625,207.3428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,308.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.94140625,18000.0,0.0,0.0,0.4671404063701629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500834465026855,0.7500909566879272,-7.515483503084397e-06,0.0,0.0004740881558973,0.0,0.0,66.4289779663086,0.0,0.0,0.0,0.4646537005901336,4.0,0.0,1.0
477780,293.15203857421875,297.1499938964844,293.1499938964844,0.0957217961549758,-2209.85498046875,304.15234375,0.7518325448036194,0.156053215265274,0.1416536420583725,293.3439636230469,297.1499938964844,293.1499938964844,0.004934147465974,-384.2024230957031,297.7751770019531,0.5030314922332764,0.050000000745058,0.0487283468246459,293.1983642578125,297.1499938964844,293.1499938964844,0.251015156507492,-3712.616943359375,304.1595764160156,0.9768075346946716,0.339168518781662,0.2378494292497635,293.15606689453125,297.1499938964844,293.1499938964844,0.2828462719917297,-5505.65966796875,304.21075439453125,0.9990000128746032,0.4227813184261322,0.3513244986534118,293.2318725585937,297.1499938964844,293.1499938964844,0.0091472696512937,-2910.337646484375,301.6651916503906,0.5030314922332764,0.050000000745058,0.231146290898323,291.24224853515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7317199707031,293.2451171875,291.2449035644531,1.0,0.2563850581645965,0.8135330677032471,0.8135330677032471,1.0,1.0,-1.2129788398742676,0.5181551575660706,0.694823682308197,0.2271585464477539,0.0,0.0,0.6350418329238892,43.64353561401367,46.0,51.36983871459961,-14124.4169921875,191.3407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,308.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18291.89453125,18000.0,0.0,0.0,0.4658243656158447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211872935295105,0.7211946249008179,-7.29507382857264e-06,0.0,0.0004727524938061,0.0,0.0,61.315185546875,0.0,0.0,0.0,0.4531746804714203,4.0,0.0,1.0
477840,293.15203857421875,297.1499938964844,293.1499938964844,0.0957217961549758,-2209.85498046875,304.15234375,0.7518325448036194,0.156053215265274,0.1416536420583725,293.3439636230469,297.1499938964844,293.1499938964844,0.004934147465974,-384.2024230957031,297.7751770019531,0.5030314922332764,0.050000000745058,0.0487283468246459,293.1983642578125,297.1499938964844,293.1499938964844,0.251015156507492,-3712.616943359375,304.1595764160156,0.9768075346946716,0.339168518781662,0.2378494292497635,293.15606689453125,297.1499938964844,293.1499938964844,0.2828462719917297,-5505.65966796875,304.21075439453125,0.9990000128746032,0.4227813184261322,0.3513244986534118,293.2318725585937,297.1499938964844,293.1499938964844,0.0091472696512937,-2910.337646484375,301.6651916503906,0.5030314922332764,0.050000000745058,0.231146290898323,291.24224853515625,291.1499938964844,261.5977783203125,260.0214233398437,279.7317199707031,293.2451171875,291.2449035644531,1.0,0.2563850581645965,0.8135330677032471,0.8135330677032471,1.0,1.0,-1.2129788398742676,0.5181551575660706,0.694823682308197,0.2271585464477539,0.0,0.0,0.6350418329238892,43.64353561401367,46.0,51.36983871459961,-14124.4169921875,191.3407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,308.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18291.89453125,18000.0,0.0,0.0,0.4658243656158447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211872935295105,0.7211946249008179,-7.29507382857264e-06,0.0,0.0004727524938061,0.0,0.0,61.315185546875,0.0,0.0,0.0,0.4531746804714203,4.0,0.0,1.0
477900,293.15264892578125,297.1499938964844,293.1499938964844,0.0954935997724533,-2205.519287109375,304.1523132324219,0.752677857875824,0.155907467007637,0.1414551734924316,293.3425598144531,297.1499938964844,293.1499938964844,0.0049050599336624,-382.06585693359375,297.7496643066406,0.5038796663284302,0.050000000745058,0.0487157143652439,293.1981811523437,297.1499938964844,293.1499938964844,0.2502853870391845,-3704.090087890625,304.1591491699219,0.9777567386627196,0.3385921716690063,0.2374434620141983,293.1358337402344,297.1499938964844,293.1499938964844,0.2805200219154358,-5472.53564453125,304.2037658691406,0.9990000128746032,0.4266842603683471,0.349611222743988,293.2311706542969,297.1499938964844,293.1499938964844,0.0091209514066576,-2904.382080078125,301.654541015625,0.5038796663284302,0.050000000745058,0.2310863882303238,291.2506408691406,291.1499938964844,261.5807800292969,260.0071716308594,279.7232971191406,293.2389831542969,291.25054931640625,1.0,0.2560249269008636,0.8133212924003601,0.8133212924003601,1.0,1.0,-1.2101006507873535,0.5168551206588745,0.6932454705238342,0.2263888865709304,0.0,0.0,0.6274257302284241,43.280517578125,46.0,29.06084632873535,-14055.9296875,189.6617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,308.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18312.794921875,18000.0,0.0,0.0,0.4646204710006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044519782066345,0.7044591307640076,-7.154919330787379e-06,0.0,0.0004715306858997,0.0,0.0,58.3868293762207,0.0,0.0,0.0,0.4465175271034241,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0955166071653366,-2206.16845703125,304.15185546875,0.7503080368041992,0.1558440774679184,0.1413868814706802,293.3409118652344,297.1499938964844,293.1499938964844,0.0048842718824744,-380.7668151855469,297.7164611816406,0.502266526222229,0.050000000745058,0.0487399734556674,293.1980285644531,297.1499938964844,293.1499938964844,0.2499694228172302,-3700.788818359375,304.1580505371094,0.9744596481323242,0.3380126059055328,0.2370589822530746,293.1230773925781,297.1499938964844,293.1499938964844,0.2833463549613952,-5521.7744140625,304.1887512207031,0.9990000128746032,0.4293746650218963,0.3528855144977569,293.23046875,297.1499938964844,293.1499938964844,0.0091148167848587,-2904.578369140625,301.6406555175781,0.502266526222229,0.050000000745058,0.2312014549970626,291.2417297363281,291.1499938964844,261.5644836425781,259.9935607910156,279.7134094238281,293.2358703613281,291.2381286621094,1.0,0.257564902305603,0.8132373690605164,0.8132373690605164,1.0,1.0,-1.213650107383728,0.5184268355369568,0.6952232122421265,0.2272985130548477,0.0,0.0,0.6221035718917847,43.9468994140625,64.0,-6.106320858001709,-14038.7080078125,192.18739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,308.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18281.49609375,18000.0,0.0,0.0,0.4631803631782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897053718566895,0.689712405204773,-7.022996214800514e-06,0.0,0.0004700692079495,0.0,0.0,55.8247184753418,0.0,0.0,0.0,0.4406564235687256,4.0,0.0,1.0
478020,293.1527404785156,297.1499938964844,293.1499938964844,0.096023328602314,-2216.612060546875,304.150390625,0.7385544776916504,0.1557823866605758,0.14145028591156,293.3369140625,297.1499938964844,293.1499938964844,0.0048641343601047,-380.1912536621094,297.63385009765625,0.493788868188858,0.050000000745058,0.0488794483244419,293.1977233886719,297.1499938964844,293.1499938964844,0.2502179741859436,-3705.154296875,304.1549377441406,0.9571725726127625,0.3368553221225738,0.236356645822525,293.1251220703125,297.1499938964844,293.1499938964844,0.3012994527816772,-5813.732421875,304.14556884765625,0.9990000128746032,0.4297247231006622,0.3711608052253723,293.2295227050781,297.1499938964844,293.1499938964844,0.0091467862948775,-2918.25244140625,301.6045227050781,0.493788868188858,0.050000000745058,0.2318630665540695,291.1865234375,291.1499938964844,261.53436279296875,259.9683532714844,279.6910705566406,293.2375183105469,291.1796875,1.0,0.265596330165863,0.8130695223808289,0.8130695223808289,1.0,1.0,-1.2357733249664309,0.528302013874054,0.7074712514877319,0.2329476326704025,0.0,0.0,0.6205432415008545,47.8072509765625,67.0,-66.62841796875,-14176.7490234375,207.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,308.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.21484375,18000.0,0.0,0.0,0.4601353406906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763424873352051,0.676349401473999,-6.8700201154570095e-06,0.0,0.0004669788759201,0.0,0.0,53.35676956176758,0.0,0.0,0.0,0.4350795447826385,4.0,0.0,1.0
478080,293.1527404785156,297.1499938964844,293.1499938964844,0.096023328602314,-2216.612060546875,304.150390625,0.7385544776916504,0.1557823866605758,0.14145028591156,293.3369140625,297.1499938964844,293.1499938964844,0.0048641343601047,-380.1912536621094,297.63385009765625,0.493788868188858,0.050000000745058,0.0488794483244419,293.1977233886719,297.1499938964844,293.1499938964844,0.2502179741859436,-3705.154296875,304.1549377441406,0.9571725726127625,0.3368553221225738,0.236356645822525,293.1251220703125,297.1499938964844,293.1499938964844,0.3012994527816772,-5813.732421875,304.14556884765625,0.9990000128746032,0.4297247231006622,0.3711608052253723,293.2295227050781,297.1499938964844,293.1499938964844,0.0091467862948775,-2918.25244140625,301.6045227050781,0.493788868188858,0.050000000745058,0.2318630665540695,291.1865234375,291.1499938964844,261.53436279296875,259.9683532714844,279.6910705566406,293.2375183105469,291.1796875,1.0,0.265596330165863,0.8130695223808289,0.8130695223808289,1.0,1.0,-1.2357733249664309,0.528302013874054,0.7074712514877319,0.2329476326704025,0.0,0.0,0.6205432415008545,47.8072509765625,67.0,-66.62841796875,-14176.7490234375,207.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,308.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.21484375,18000.0,0.0,0.0,0.4601353406906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763424873352051,0.676349401473999,-6.8700201154570095e-06,0.0,0.0004669788759201,0.0,0.0,53.35676956176758,0.0,0.0,0.0,0.4350795447826385,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0965903252363205,-2228.150146484375,304.1493225097656,0.727959930896759,0.1557575762271881,0.1415461003780365,293.3321838378906,297.1499938964844,293.1499938964844,0.0048507107421755,-380.1217041015625,297.5514831542969,0.4859847724437713,0.050000000745058,0.0490239821374416,293.19732666015625,297.1499938964844,293.1499938964844,0.2505927979946136,-3710.798095703125,304.1527404785156,0.939482808113098,0.3357267081737518,0.2356716692447662,293.15606689453125,297.1499938964844,293.1499938964844,0.3201181292533874,-6110.7744140625,304.1161804199219,0.9990000128746032,0.4241134524345398,0.3891975879669189,293.229736328125,297.1499938964844,293.1499938964844,0.0091794366016983,-2932.438232421875,301.5643005371094,0.4859847724437713,0.050000000745058,0.2325486689805984,291.12567138671875,291.1499938964844,261.5079345703125,259.9462280273437,279.67388916015625,293.24578857421875,291.12164306640625,1.0,0.2729864120483398,0.8129017353057861,0.8129017353057861,1.0,1.0,-1.257717251777649,0.5380944013595581,0.719622790813446,0.2386601716279983,0.0,0.0,0.6282047629356384,51.80233001708984,70.0,-70.68743133544922,-14406.73046875,223.75115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61102294921875,308.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.177734375,18000.0,0.0,0.0,0.4577462673187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853205561637878,0.6853274703025818,-6.900374955876032e-06,0.0,0.0004645542649086,0.0,0.0,54.55797958374024,0.0,0.0,0.0,0.4382026791572571,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0965903252363205,-2228.150146484375,304.1493225097656,0.727959930896759,0.1557575762271881,0.1415461003780365,293.3321838378906,297.1499938964844,293.1499938964844,0.0048507107421755,-380.1217041015625,297.5514831542969,0.4859847724437713,0.050000000745058,0.0490239821374416,293.19732666015625,297.1499938964844,293.1499938964844,0.2505927979946136,-3710.798095703125,304.1527404785156,0.939482808113098,0.3357267081737518,0.2356716692447662,293.15606689453125,297.1499938964844,293.1499938964844,0.3201181292533874,-6110.7744140625,304.1161804199219,0.9990000128746032,0.4241134524345398,0.3891975879669189,293.229736328125,297.1499938964844,293.1499938964844,0.0091794366016983,-2932.438232421875,301.5643005371094,0.4859847724437713,0.050000000745058,0.2325486689805984,291.12567138671875,291.1499938964844,261.5079345703125,259.9462280273437,279.67388916015625,293.24578857421875,291.12164306640625,1.0,0.2729864120483398,0.8129017353057861,0.8129017353057861,1.0,1.0,-1.257717251777649,0.5380944013595581,0.719622790813446,0.2386601716279983,0.0,0.0,0.6282047629356384,51.80233001708984,70.0,-70.68743133544922,-14406.73046875,223.75115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61102294921875,308.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17901.177734375,18000.0,0.0,0.0,0.4577462673187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853205561637878,0.6853274703025818,-6.900374955876032e-06,0.0,0.0004645542649086,0.0,0.0,54.55797958374024,0.0,0.0,0.0,0.4382026791572571,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0971815213561058,-2239.655517578125,304.1485595703125,0.7168469429016113,0.1561503559350967,0.1419639140367508,293.3270568847656,297.1499938964844,293.1499938964844,0.0048367134295403,-379.5893859863281,297.4864501953125,0.4769850075244903,0.050000000745058,0.0491992644965648,293.19683837890625,297.1499938964844,293.1499938964844,0.2503895163536072,-3708.890869140625,304.1521911621094,0.919721245765686,0.3346250355243683,0.2350275665521621,293.1958923339844,297.1499938964844,293.1499938964844,0.328557014465332,-6236.833984375,304.1152038574219,0.9916219711303712,0.4158739745616913,0.3962612748146057,293.2308349609375,297.1499938964844,293.1499938964844,0.0091985734179615,-2941.067626953125,301.5272216796875,0.4769850075244903,0.050000000745058,0.2333801239728927,291.0945739746094,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.2551574707031,291.0943298339844,1.0,0.279726892709732,0.8122235536575317,0.8122235536575317,1.0,1.0,-1.267298460006714,0.5422794818878174,0.7250189185142517,0.2412252277135849,0.0,0.0,0.6379899382591248,56.392845153808594,73.0,-36.89805603027344,-14568.8427734375,237.06411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,308.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.771484375,18000.0,0.0,0.0,0.456495463848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039470672607422,0.7039541602134705,-7.038651801849483e-06,0.0,0.0004632848722394,0.0,0.0,57.58490753173828,0.0,0.0,0.0,0.4454540908336639,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0971815213561058,-2239.655517578125,304.1485595703125,0.7168469429016113,0.1561503559350967,0.1419639140367508,293.3270568847656,297.1499938964844,293.1499938964844,0.0048367134295403,-379.5893859863281,297.4864501953125,0.4769850075244903,0.050000000745058,0.0491992644965648,293.19683837890625,297.1499938964844,293.1499938964844,0.2503895163536072,-3708.890869140625,304.1521911621094,0.919721245765686,0.3346250355243683,0.2350275665521621,293.1958923339844,297.1499938964844,293.1499938964844,0.328557014465332,-6236.833984375,304.1152038574219,0.9916219711303712,0.4158739745616913,0.3962612748146057,293.2308349609375,297.1499938964844,293.1499938964844,0.0091985734179615,-2941.067626953125,301.5272216796875,0.4769850075244903,0.050000000745058,0.2333801239728927,291.0945739746094,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.2551574707031,291.0943298339844,1.0,0.279726892709732,0.8122235536575317,0.8122235536575317,1.0,1.0,-1.267298460006714,0.5422794818878174,0.7250189185142517,0.2412252277135849,0.0,0.0,0.6379899382591248,56.392845153808594,73.0,-36.89805603027344,-14568.8427734375,237.06411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,308.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.771484375,18000.0,0.0,0.0,0.456495463848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039470672607422,0.7039541602134705,-7.038651801849483e-06,0.0,0.0004632848722394,0.0,0.0,57.58490753173828,0.0,0.0,0.0,0.4454540908336639,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0973861664533615,-2243.094970703125,304.1487121582031,0.7044867277145386,0.1563484668731689,0.1424233764410019,293.3219909667969,297.1499938964844,293.1499938964844,0.0048150192014873,-377.7879638671875,297.4498596191406,0.4658718109130859,0.050000000745058,0.0494033172726631,293.1965637207031,297.1499938964844,293.1499938964844,0.2491013705730438,-3693.161376953125,304.15362548828125,0.9006707072257996,0.3334987461566925,0.2344060540199279,293.21392822265625,297.1499938964844,293.1499938964844,0.3233240842819214,-6150.96533203125,304.1351013183594,0.9722490906715392,0.4110128581523895,0.3909516036510467,293.23223876953125,297.1499938964844,293.1499938964844,0.0091915056109428,-2939.298095703125,301.4994812011719,0.4658718109130859,0.050000000745058,0.2343480736017227,291.1158142089844,291.1499938964844,261.46832275390625,259.9130859375,279.6655578613281,293.2568359375,291.11767578125,1.0,0.2853066325187683,0.8115453720092773,0.8115453720092773,1.0,1.0,-1.261982560157776,0.5397961735725403,0.7221863269805908,0.2398709207773208,0.0,0.0,0.6413409113883972,61.47973251342773,76.0,12.409404754638672,-14577.3623046875,246.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46490478515625,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.998046875,18000.0,0.0,0.0,0.4559864997863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169485688209534,0.7169557213783264,-7.1689769356453326e-06,0.0,0.0004627683374565,0.0,0.0,59.97657012939453,0.0,0.0,0.0,0.4507531821727752,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0973861664533615,-2243.094970703125,304.1487121582031,0.7044867277145386,0.1563484668731689,0.1424233764410019,293.3219909667969,297.1499938964844,293.1499938964844,0.0048150192014873,-377.7879638671875,297.4498596191406,0.4658718109130859,0.050000000745058,0.0494033172726631,293.1965637207031,297.1499938964844,293.1499938964844,0.2491013705730438,-3693.161376953125,304.15362548828125,0.9006707072257996,0.3334987461566925,0.2344060540199279,293.21392822265625,297.1499938964844,293.1499938964844,0.3233240842819214,-6150.96533203125,304.1351013183594,0.9722490906715392,0.4110128581523895,0.3909516036510467,293.23223876953125,297.1499938964844,293.1499938964844,0.0091915056109428,-2939.298095703125,301.4994812011719,0.4658718109130859,0.050000000745058,0.2343480736017227,291.1158142089844,291.1499938964844,261.46832275390625,259.9130859375,279.6655578613281,293.2568359375,291.11767578125,1.0,0.2853066325187683,0.8115453720092773,0.8115453720092773,1.0,1.0,-1.261982560157776,0.5397961735725403,0.7221863269805908,0.2398709207773208,0.0,0.0,0.6413409113883972,61.47973251342773,76.0,12.409404754638672,-14577.3623046875,246.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46490478515625,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.998046875,18000.0,0.0,0.0,0.4559864997863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169485688209534,0.7169557213783264,-7.1689769356453326e-06,0.0,0.0004627683374565,0.0,0.0,59.97657012939453,0.0,0.0,0.0,0.4507531821727752,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0974152758717536,-2243.510986328125,304.1488952636719,0.6991280913352966,0.1563316285610199,0.1425221115350723,293.31951904296875,297.1499938964844,293.1499938964844,0.0048028999008238,-376.8537292480469,297.43035888671875,0.4604717791080475,0.050000000745058,0.0494934506714344,293.19647216796875,297.1499938964844,293.1499938964844,0.248518019914627,-3686.136474609375,304.1540222167969,0.893367350101471,0.332926869392395,0.2340751588344574,293.2175598144531,297.1499938964844,293.1499938964844,0.3217861950397491,-6125.60400390625,304.1405639648437,0.9638458490371704,0.4094858765602112,0.3893815875053406,293.23297119140625,297.1499938964844,293.1499938964844,0.009186252951622,-2938.431396484375,301.4847106933594,0.4604717791080475,0.050000000745058,0.2347756177186966,291.123046875,291.1499938964844,261.4615783691406,259.9074401855469,279.6641540527344,293.256103515625,291.1239929199219,1.0,0.2878350019454956,0.8112062811851501,0.8112062811851501,1.0,1.0,-1.2604403495788574,0.5390589833259583,0.7213813662528992,0.2394728362560272,0.0,0.0,0.6423893570899963,63.73907470703125,76.0,14.235135078430176,-14565.3955078125,250.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,308.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.41796875,18000.0,0.0,0.0,0.4558785557746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197993397712708,0.7198065519332886,-7.201407242973801e-06,0.0,0.0004626587615348,0.0,0.0,60.53374862670898,0.0,0.0,0.0,0.4520176947116852,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.097426451742649,-2243.636474609375,304.1490783691406,0.6942318677902222,0.1562797874212265,0.1425712257623672,293.3170166015625,297.1499938964844,293.1499938964844,0.0047916513867676,-376.0188598632813,297.4097595214844,0.4556118845939636,0.050000000745058,0.0495783723890781,293.19635009765625,297.1499938964844,293.1499938964844,0.2479907423257827,-3679.842041015625,304.1542358398437,0.886790931224823,0.3323608934879303,0.2337421029806137,293.219482421875,297.1499938964844,293.1499938964844,0.3206195831298828,-6106.51171875,304.1443786621094,0.956061601638794,0.4082536697387695,0.3881732225418091,293.2336730957031,297.1499938964844,293.1499938964844,0.0091815488412976,-2937.925048828125,301.4692687988281,0.4556118845939636,0.050000000745058,0.235178455710411,291.12713623046875,291.1499938964844,261.4562072753906,259.9029846191406,279.6627197265625,293.2549133300781,291.1277770996094,1.0,0.2902250289916992,0.8109539747238159,0.8109539747238159,1.0,1.0,-1.2592343091964722,0.5384817123413086,0.7207525372505188,0.2391669154167175,0.0,0.0,0.6434952616691589,65.8715591430664,79.0,12.706570625305176,-14554.826171875,254.43809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721923828125,308.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.955078125,18000.0,0.0,0.0,0.4558435082435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224076986312866,0.7224149107933044,-7.227085461636307e-06,0.0,0.000462623196654,0.0,0.0,61.01997375488281,0.0,0.0,0.0,0.4531233012676239,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0974150449037551,-2243.305419921875,304.1494140625,0.6855582594871521,0.1561386436223983,0.1426040977239608,293.3119201660156,297.1499938964844,293.1499938964844,0.0047701569274067,-374.4511413574219,297.36871337890625,0.4473631978034973,0.050000000745058,0.0497368611395359,293.1960144042969,297.1499938964844,293.1499938964844,0.246999979019165,-3668.07958984375,304.15447998046875,0.875289797782898,0.3312568366527557,0.2330846637487411,293.2206115722656,297.1499938964844,293.1499938964844,0.3187991380691528,-6077.1689453125,304.1492004394531,0.9419225454330444,0.4062590003013611,0.3863219022750854,293.2349548339844,297.1499938964844,293.1499938964844,0.0091707836836576,-2936.810791015625,301.437744140625,0.4473631978034973,0.050000000745058,0.2359302639961242,291.13250732421875,291.1499938964844,261.4499206542969,259.8978576660156,279.6609802246094,293.2519836425781,291.13287353515625,1.0,0.2946713268756866,0.8104493618011475,0.8104493618011475,1.0,1.0,-1.257354736328125,0.5375704169273376,0.7197843790054321,0.2386845648288726,0.0,0.0,0.6454426646232605,69.85708618164062,82.0,8.633026123046875,-14535.6484375,262.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.4559666812419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727052628993988,0.7270599007606506,-7.270528385561192e-06,0.0,0.0004627482267096,0.0,0.0,61.87644958496094,0.0,0.0,0.0,0.4550449550151825,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0974150449037551,-2243.305419921875,304.1494140625,0.6855582594871521,0.1561386436223983,0.1426040977239608,293.3119201660156,297.1499938964844,293.1499938964844,0.0047701569274067,-374.4511413574219,297.36871337890625,0.4473631978034973,0.050000000745058,0.0497368611395359,293.1960144042969,297.1499938964844,293.1499938964844,0.246999979019165,-3668.07958984375,304.15447998046875,0.875289797782898,0.3312568366527557,0.2330846637487411,293.2206115722656,297.1499938964844,293.1499938964844,0.3187991380691528,-6077.1689453125,304.1492004394531,0.9419225454330444,0.4062590003013611,0.3863219022750854,293.2349548339844,297.1499938964844,293.1499938964844,0.0091707836836576,-2936.810791015625,301.437744140625,0.4473631978034973,0.050000000745058,0.2359302639961242,291.13250732421875,291.1499938964844,261.4499206542969,259.8978576660156,279.6609802246094,293.2519836425781,291.13287353515625,1.0,0.2946713268756866,0.8104493618011475,0.8104493618011475,1.0,1.0,-1.257354736328125,0.5375704169273376,0.7197843790054321,0.2386845648288726,0.0,0.0,0.6454426646232605,69.85708618164062,82.0,8.633026123046875,-14535.6484375,262.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.4559666812419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727052628993988,0.7270599007606506,-7.270528385561192e-06,0.0,0.0004627482267096,0.0,0.0,61.87644958496094,0.0,0.0,0.0,0.4550449550151825,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974001139402389,-2242.952392578125,304.1496276855469,0.6780657172203064,0.1559964418411255,0.1426145285367965,293.3065490722656,297.1499938964844,293.1499938964844,0.004750017542392,-373.0016174316406,297.3291015625,0.4405451714992523,0.050000000745058,0.0498845800757408,293.19549560546875,297.1499938964844,293.1499938964844,0.2460759878158569,-3657.160888671875,304.1545104980469,0.8654354810714722,0.3301944732666015,0.232447475194931,293.2200927734375,297.1499938964844,293.1499938964844,0.317295491695404,-6053.4365234375,304.1519470214844,0.9293357133865356,0.4045734703540802,0.3848284482955932,293.2361145019531,297.1499938964844,293.1499938964844,0.0091582648456096,-2935.452392578125,301.4057312011719,0.4405451714992523,0.050000000745058,0.2366309762001037,291.1357727050781,291.1499938964844,261.45001220703125,259.8981018066406,279.6615905761719,293.2489624023437,291.1360168457031,1.0,0.2987725436687469,0.809944748878479,0.809944748878479,1.0,1.0,-1.2558281421661377,0.5368217825889587,0.7190062999725342,0.2382802218198776,0.0,0.0,0.6471092700958252,73.57501983642578,85.0,5.531687736511231,-14517.564453125,269.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,308.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2578125,18000.0,0.0,0.0,0.456295371055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309585213661194,0.730965793132782,-7.306690349651035e-06,0.0,0.0004630817857105,0.0,0.0,62.59967803955078,0.0,0.0,0.0,0.456657350063324,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974001139402389,-2242.952392578125,304.1496276855469,0.6780657172203064,0.1559964418411255,0.1426145285367965,293.3065490722656,297.1499938964844,293.1499938964844,0.004750017542392,-373.0016174316406,297.3291015625,0.4405451714992523,0.050000000745058,0.0498845800757408,293.19549560546875,297.1499938964844,293.1499938964844,0.2460759878158569,-3657.160888671875,304.1545104980469,0.8654354810714722,0.3301944732666015,0.232447475194931,293.2200927734375,297.1499938964844,293.1499938964844,0.317295491695404,-6053.4365234375,304.1519470214844,0.9293357133865356,0.4045734703540802,0.3848284482955932,293.2361145019531,297.1499938964844,293.1499938964844,0.0091582648456096,-2935.452392578125,301.4057312011719,0.4405451714992523,0.050000000745058,0.2366309762001037,291.1357727050781,291.1499938964844,261.45001220703125,259.8981018066406,279.6615905761719,293.2489624023437,291.1360168457031,1.0,0.2987725436687469,0.809944748878479,0.809944748878479,1.0,1.0,-1.2558281421661377,0.5368217825889587,0.7190062999725342,0.2382802218198776,0.0,0.0,0.6471092700958252,73.57501983642578,85.0,5.531687736511231,-14517.564453125,269.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,308.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.2578125,18000.0,0.0,0.0,0.456295371055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309585213661194,0.730965793132782,-7.306690349651035e-06,0.0,0.0004630817857105,0.0,0.0,62.59967803955078,0.0,0.0,0.0,0.456657350063324,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0961465016007423,-2219.23828125,304.1518859863281,0.66839599609375,0.1538461148738861,0.1411822438240051,293.3129577636719,297.1499938964844,293.1499938964844,0.0046998877078294,-369.3136901855469,297.26153564453125,0.434164434671402,0.050000000745058,0.0500401630997657,293.2044982910156,297.1499938964844,293.1499938964844,0.2436892539262771,-3628.31982421875,304.15704345703125,0.8546498417854309,0.3271945118904114,0.2307335138320922,293.2287292480469,297.1499938964844,293.1499938964844,0.3143079280853271,-6006.57568359375,304.15631103515625,0.9157293438911438,0.401029884815216,0.3819930851459503,293.2493896484375,297.1499938964844,293.1499938964844,0.009087461978197,-2922.040771484375,301.3408508300781,0.434164434671402,0.050000000745058,0.2373689860105514,291.1444396972656,291.1499938964844,261.4557189941406,259.9031066894531,279.6729431152344,293.25616455078125,291.14605712890625,1.0,0.3024691045284271,0.8094881772994995,0.8094881772994995,1.0,1.0,-1.249722599983215,0.5340192914009094,0.7157032489776611,0.2367181628942489,0.0,0.0,0.6474600434303284,77.42271423339844,88.0,14.726856231689451,-14464.158203125,275.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.4567074775695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334640622138977,0.7334713935852051,-7.333605481107952e-06,0.0,0.000463500036858,0.0,0.0,63.09097290039063,0.0,0.0,0.0,0.4576864242553711,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0961465016007423,-2219.23828125,304.1518859863281,0.66839599609375,0.1538461148738861,0.1411822438240051,293.3129577636719,297.1499938964844,293.1499938964844,0.0046998877078294,-369.3136901855469,297.26153564453125,0.434164434671402,0.050000000745058,0.0500401630997657,293.2044982910156,297.1499938964844,293.1499938964844,0.2436892539262771,-3628.31982421875,304.15704345703125,0.8546498417854309,0.3271945118904114,0.2307335138320922,293.2287292480469,297.1499938964844,293.1499938964844,0.3143079280853271,-6006.57568359375,304.15631103515625,0.9157293438911438,0.401029884815216,0.3819930851459503,293.2493896484375,297.1499938964844,293.1499938964844,0.009087461978197,-2922.040771484375,301.3408508300781,0.434164434671402,0.050000000745058,0.2373689860105514,291.1444396972656,291.1499938964844,261.4557189941406,259.9031066894531,279.6729431152344,293.25616455078125,291.14605712890625,1.0,0.3024691045284271,0.8094881772994995,0.8094881772994995,1.0,1.0,-1.249722599983215,0.5340192914009094,0.7157032489776611,0.2367181628942489,0.0,0.0,0.6474600434303284,77.42271423339844,88.0,14.726856231689451,-14464.158203125,275.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.4567074775695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334640622138977,0.7334713935852051,-7.333605481107952e-06,0.0,0.000463500036858,0.0,0.0,63.09097290039063,0.0,0.0,0.0,0.4576864242553711,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952047333121299,-2201.451171875,304.1527709960937,0.6606771349906921,0.1527598798274994,0.1401733756065368,293.31524658203125,297.1499938964844,293.1499938964844,0.0046593793667852,-366.26080322265625,297.205322265625,0.4289860725402832,0.050000000745058,0.0501816421747207,293.2068176269531,297.1499938964844,293.1499938964844,0.2416783571243286,-3604.227294921875,304.1579895019531,0.8458431959152222,0.3253393471240997,0.2294008135795593,293.23052978515625,297.1499938964844,293.1499938964844,0.311673492193222,-5965.83056640625,304.15850830078125,0.9048508405685424,0.3986587524414062,0.3796952366828918,293.2587890625,297.1499938964844,293.1499938964844,0.0090285688638687,-2910.37646484375,301.2830505371094,0.4289860725402832,0.050000000745058,0.2380401045083999,291.15704345703125,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.2596435546875,291.1577453613281,1.0,0.3059015870094299,0.80903160572052,0.80903160572052,1.0,1.0,-1.2451280355453491,0.5319108963012695,0.7132171392440796,0.2355018258094787,0.0,0.0,0.6455649733543396,80.93539428710938,76.0,13.90665054321289,-14403.8662109375,281.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,308.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.486328125,18000.0,0.0,0.0,0.4569884538650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309064865112305,0.7309138178825378,-7.32097987565794e-06,0.0,0.000463785167085,0.0,0.0,62.6878776550293,0.0,0.0,0.0,0.4567311108112335,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952047333121299,-2201.451171875,304.1527709960937,0.6606771349906921,0.1527598798274994,0.1401733756065368,293.31524658203125,297.1499938964844,293.1499938964844,0.0046593793667852,-366.26080322265625,297.205322265625,0.4289860725402832,0.050000000745058,0.0501816421747207,293.2068176269531,297.1499938964844,293.1499938964844,0.2416783571243286,-3604.227294921875,304.1579895019531,0.8458431959152222,0.3253393471240997,0.2294008135795593,293.23052978515625,297.1499938964844,293.1499938964844,0.311673492193222,-5965.83056640625,304.15850830078125,0.9048508405685424,0.3986587524414062,0.3796952366828918,293.2587890625,297.1499938964844,293.1499938964844,0.0090285688638687,-2910.37646484375,301.2830505371094,0.4289860725402832,0.050000000745058,0.2380401045083999,291.15704345703125,291.1499938964844,261.4657592773437,259.9116516113281,279.6828918457031,293.2596435546875,291.1577453613281,1.0,0.3059015870094299,0.80903160572052,0.80903160572052,1.0,1.0,-1.2451280355453491,0.5319108963012695,0.7132171392440796,0.2355018258094787,0.0,0.0,0.6455649733543396,80.93539428710938,76.0,13.90665054321289,-14403.8662109375,281.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,308.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.486328125,18000.0,0.0,0.0,0.4569884538650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309064865112305,0.7309138178825378,-7.32097987565794e-06,0.0,0.000463785167085,0.0,0.0,62.6878776550293,0.0,0.0,0.0,0.4567311108112335,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0948600843548774,-2194.98046875,304.15289306640625,0.6599422693252563,0.1523882746696472,0.1397943198680877,293.3152160644531,297.1499938964844,293.1499938964844,0.004635420627892,-364.48870849609375,297.1784973144531,0.4288833141326904,0.050000000745058,0.0501846224069595,293.2069091796875,297.1499938964844,293.1499938964844,0.2408777624368667,-3594.726318359375,304.1579895019531,0.8450528383255005,0.3245998620986938,0.2288520634174347,293.2303161621094,297.1499938964844,293.1499938964844,0.3105922341346741,-5949.30224609375,304.158935546875,0.9038681983947754,0.3976820409297943,0.3787240386009216,293.2623291015625,297.1499938964844,293.1499938964844,0.0089870560914278,-2901.778076171875,301.2554016113281,0.4288833141326904,0.050000000745058,0.2380542457103729,291.1602783203125,291.1499938964844,261.4722900390625,259.91717529296875,279.6888122558594,293.2619323730469,291.160888671875,1.0,0.3053789436817169,0.8088033199310303,0.8088033199310303,1.0,1.0,-1.2428696155548096,0.53087317943573,0.7119964957237244,0.2349080741405487,0.0,0.0,0.6445557475090027,80.97689819335938,76.0,11.756007194519045,-14373.724609375,280.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,308.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.4570525884628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289329767227173,0.7289403080940247,-7.305356575670885e-06,0.0,0.0004638502723537,0.0,0.0,62.33909606933594,0.0,0.0,0.0,0.4559481143951416,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945574939250946,-2189.293701171875,304.1529235839844,0.6611341834068298,0.1521302759647369,0.1394732445478439,293.31451416015625,297.1499938964844,293.1499938964844,0.0046087019145488,-362.4959411621094,297.1537475585937,0.4303387105464935,0.050000000745058,0.0501432493329048,293.20660400390625,297.1499938964844,293.1499938964844,0.2401035279035568,-3585.531982421875,304.157958984375,0.8464817404747009,0.3239391148090362,0.2283350080251693,293.2296447753906,297.1499938964844,293.1499938964844,0.3095413744449615,-5933.26025390625,304.1592102050781,0.905502200126648,0.3967931866645813,0.3778063356876373,293.2652282714844,297.1499938964844,293.1499938964844,0.0089364349842071,-2890.828857421875,301.2290954589844,0.4303387105464935,0.050000000745058,0.2378579825162887,291.1640319824219,291.1499938964844,261.479736328125,259.9234619140625,279.69549560546875,293.264892578125,291.1648254394531,1.0,0.3038055896759033,0.8086010217666626,0.8086010217666626,1.0,1.0,-1.2404768466949463,0.5297802686691284,0.7106965780258179,0.2342758327722549,0.0,0.0,0.6432473063468933,79.89313507080078,64.0,11.610074043273926,-14343.169921875,276.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.9765625,18000.0,0.0,0.0,0.4570509195327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266114354133606,0.726618766784668,-7.286694653885206e-06,0.0,0.0004638485843315,0.0,0.0,61.92844772338867,0.0,0.0,0.0,0.4550084769725799,4.0,0.0,1.0
