time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940721929073333,-2180.167236328125,304.1527404785156,0.6678423881530762,0.1518346220254898,0.138979896903038,293.3115234375,297.1499938964844,293.1499938964844,0.0045507112517952,-358.14764404296875,297.10943603515625,0.4368960857391357,0.050000000745058,0.0499713793396949,293.20526123046875,297.1499938964844,293.1499938964844,0.2386283129453659,-3568.0087890625,304.1577453613281,0.8542707562446594,0.3227721750736236,0.2273634076118469,293.2275695800781,297.1499938964844,293.1499938964844,0.3075272738933563,-5902.57421875,304.15948486328125,0.914942741394043,0.3951956331729889,0.376077651977539,293.26934814453125,297.1499938964844,293.1499938964844,0.0088188871741294,-2864.60546875,301.1796264648437,0.4368960857391357,0.050000000745058,0.2370427101850509,291.172119140625,291.1499938964844,261.4973449707031,259.938232421875,279.70904541015625,293.2691650390625,291.1728515625,1.0,0.298116534948349,0.8081963658332825,0.8081963658332825,1.0,1.0,-1.2354587316513062,0.5274946093559265,0.7079640626907349,0.232944443821907,0.0,0.0,0.6397481560707092,75.46553039550781,52.0,11.085575103759766,-14276.935546875,265.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.634765625,18000.0,0.0,0.0,0.4568110704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720086395740509,0.7200936675071716,-7.234496024466352e-06,0.0,0.0004636051598936,0.0,0.0,60.7846794128418,0.0,0.0,0.0,0.4523876905441284,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940721929073333,-2180.167236328125,304.1527404785156,0.6678423881530762,0.1518346220254898,0.138979896903038,293.3115234375,297.1499938964844,293.1499938964844,0.0045507112517952,-358.14764404296875,297.10943603515625,0.4368960857391357,0.050000000745058,0.0499713793396949,293.20526123046875,297.1499938964844,293.1499938964844,0.2386283129453659,-3568.0087890625,304.1577453613281,0.8542707562446594,0.3227721750736236,0.2273634076118469,293.2275695800781,297.1499938964844,293.1499938964844,0.3075272738933563,-5902.57421875,304.15948486328125,0.914942741394043,0.3951956331729889,0.376077651977539,293.26934814453125,297.1499938964844,293.1499938964844,0.0088188871741294,-2864.60546875,301.1796264648437,0.4368960857391357,0.050000000745058,0.2370427101850509,291.172119140625,291.1499938964844,261.4973449707031,259.938232421875,279.70904541015625,293.2691650390625,291.1728515625,1.0,0.298116534948349,0.8081963658332825,0.8081963658332825,1.0,1.0,-1.2354587316513062,0.5274946093559265,0.7079640626907349,0.232944443821907,0.0,0.0,0.6397481560707092,75.46553039550781,52.0,11.085575103759766,-14276.935546875,265.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.634765625,18000.0,0.0,0.0,0.4568110704421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720086395740509,0.7200936675071716,-7.234496024466352e-06,0.0,0.0004636051598936,0.0,0.0,60.7846794128418,0.0,0.0,0.0,0.4523876905441284,4.0,0.0,1.0
479340,293.1642761230469,297.1499938964844,293.1499938964844,0.093711532652378,-2173.39111328125,304.1524353027344,0.679871141910553,0.1517622768878936,0.1386265605688095,293.3067626953125,297.1499938964844,293.1499938964844,0.0044901878573,-353.59869384765625,297.07061767578125,0.4484701454639435,0.050000000745058,0.0497146099805831,293.2035522460937,297.1499938964844,293.1499938964844,0.2372189462184906,-3551.26318359375,304.15753173828125,0.8682125806808472,0.3217191696166992,0.2264231741428375,293.22491455078125,297.1499938964844,293.1499938964844,0.3056310415267944,-5873.7529296875,304.15948486328125,0.9324148893356324,0.3937717974185943,0.3744446635246277,293.2717590332031,297.1499938964844,293.1499938964844,0.0086883967742323,-2834.797607421875,301.1333312988281,0.4484701454639435,0.050000000745058,0.235824704170227,291.1792297363281,291.1499938964844,261.5181579589844,259.9556579589844,279.7229919433594,293.27166748046875,291.17987060546875,1.0,0.2898201048374176,0.8077917098999023,0.8077917098999023,1.0,1.0,-1.230175495147705,0.5250958204269409,0.7050797343254089,0.2315350025892257,0.0,0.0,0.6353693604469299,68.88434600830078,40.0,9.939960479736328,-14205.541015625,249.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,308.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.87890625,18000.0,0.0,0.0,0.4561933577060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114681005477905,0.7114753127098083,-7.163928330555791e-06,0.0,0.0004629782633855,0.0,0.0,59.28321075439453,0.0,0.0,0.0,0.448930412530899,4.0,0.0,1.0
479400,293.1642761230469,297.1499938964844,293.1499938964844,0.093711532652378,-2173.39111328125,304.1524353027344,0.679871141910553,0.1517622768878936,0.1386265605688095,293.3067626953125,297.1499938964844,293.1499938964844,0.0044901878573,-353.59869384765625,297.07061767578125,0.4484701454639435,0.050000000745058,0.0497146099805831,293.2035522460937,297.1499938964844,293.1499938964844,0.2372189462184906,-3551.26318359375,304.15753173828125,0.8682125806808472,0.3217191696166992,0.2264231741428375,293.22491455078125,297.1499938964844,293.1499938964844,0.3056310415267944,-5873.7529296875,304.15948486328125,0.9324148893356324,0.3937717974185943,0.3744446635246277,293.2717590332031,297.1499938964844,293.1499938964844,0.0086883967742323,-2834.797607421875,301.1333312988281,0.4484701454639435,0.050000000745058,0.235824704170227,291.1792297363281,291.1499938964844,261.5181579589844,259.9556579589844,279.7229919433594,293.27166748046875,291.17987060546875,1.0,0.2898201048374176,0.8077917098999023,0.8077917098999023,1.0,1.0,-1.230175495147705,0.5250958204269409,0.7050797343254089,0.2315350025892257,0.0,0.0,0.6353693604469299,68.88434600830078,40.0,9.939960479736328,-14205.541015625,249.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,308.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.87890625,18000.0,0.0,0.0,0.4561933577060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114681005477905,0.7114753127098083,-7.163928330555791e-06,0.0,0.0004629782633855,0.0,0.0,59.28321075439453,0.0,0.0,0.0,0.448930412530899,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934283584356308,-2168.07275390625,304.152099609375,0.6973328590393066,0.1518163383007049,0.1383550018072128,293.30059814453125,297.1499938964844,293.1499938964844,0.0044297319836914,-349.0448303222656,297.0367736816406,0.4659070670604706,0.050000000745058,0.0494029819965362,293.20147705078125,297.1499938964844,293.1499938964844,0.2358853965997696,-3535.419677734375,304.1572265625,0.888844907283783,0.3207862377166748,0.225522369146347,293.221923828125,297.1499938964844,293.1499938964844,0.3038395345211029,-5846.560546875,304.1593017578125,0.9568741917610168,0.3924800157546997,0.37288898229599,293.27294921875,297.1499938964844,293.1499938964844,0.0085515920072793,-2802.982177734375,301.0894775390625,0.4659070670604706,0.050000000745058,0.2343464791774749,291.185302734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7374267578125,293.2728881835937,291.1858215332031,1.0,0.2795734107494354,0.807397186756134,0.807397186756134,1.0,1.0,-1.22475266456604,0.5226410031318665,0.7021116018295288,0.2300811111927032,0.0,0.0,0.6302437782287598,60.91211318969727,28.0,8.480031967163086,-14130.1494140625,231.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,308.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.44921875,18000.0,0.0,0.0,0.4551445245742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011372447013855,0.7011443376541138,-7.078831458784407e-06,0.0,0.0004619138489942,0.0,0.0,57.509857177734375,0.0,0.0,0.0,0.4447972774505615,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934283584356308,-2168.07275390625,304.152099609375,0.6973328590393066,0.1518163383007049,0.1383550018072128,293.30059814453125,297.1499938964844,293.1499938964844,0.0044297319836914,-349.0448303222656,297.0367736816406,0.4659070670604706,0.050000000745058,0.0494029819965362,293.20147705078125,297.1499938964844,293.1499938964844,0.2358853965997696,-3535.419677734375,304.1572265625,0.888844907283783,0.3207862377166748,0.225522369146347,293.221923828125,297.1499938964844,293.1499938964844,0.3038395345211029,-5846.560546875,304.1593017578125,0.9568741917610168,0.3924800157546997,0.37288898229599,293.27294921875,297.1499938964844,293.1499938964844,0.0085515920072793,-2802.982177734375,301.0894775390625,0.4659070670604706,0.050000000745058,0.2343464791774749,291.185302734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7374267578125,293.2728881835937,291.1858215332031,1.0,0.2795734107494354,0.807397186756134,0.807397186756134,1.0,1.0,-1.22475266456604,0.5226410031318665,0.7021116018295288,0.2300811111927032,0.0,0.0,0.6302437782287598,60.91211318969727,28.0,8.480031967163086,-14130.1494140625,231.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,308.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.44921875,18000.0,0.0,0.0,0.4551445245742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011372447013855,0.7011443376541138,-7.078831458784407e-06,0.0,0.0004619138489942,0.0,0.0,57.509857177734375,0.0,0.0,0.0,0.4447972774505615,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931987389922142,-2163.768310546875,304.1517944335937,0.7201634049415588,0.1519544720649719,0.1381328254938125,293.2933654785156,297.1499938964844,293.1499938964844,0.0043710023164749,-344.6171264648437,297.0072631835937,0.4842831194400787,0.050000000745058,0.0490571707487106,293.1990661621094,297.1499938964844,293.1499938964844,0.2346564382314682,-3520.83447265625,304.1568603515625,0.9185941219329834,0.3199681043624878,0.2246782928705215,293.21875,297.1499938964844,293.1499938964844,0.3021601140499115,-5821.10205078125,304.15899658203125,0.9854782223701476,0.3912974894046783,0.3714062571525574,293.2732238769531,297.1499938964844,293.1499938964844,0.008412848226726,-2770.26318359375,301.0473022460937,0.4842831194400787,0.050000000745058,0.2327060997486114,291.19000244140625,291.1499938964844,261.5681457519531,259.99725341796875,279.7522888183594,293.2732238769531,291.1903686523437,1.0,0.2678037881851196,0.8070027232170105,0.8070027232170105,1.0,1.0,-1.219308853149414,0.5201823115348816,0.6991265416145325,0.2286129295825958,0.0,0.0,0.6245830655097961,52.07418441772461,25.0,6.595792770385742,-14051.744140625,210.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4921875,18000.0,0.0,0.0,0.4536375403404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895208954811096,0.6895279288291931,-6.983231287449598e-06,0.0,0.0004603844427037,0.0,0.0,55.55488204956055,0.0,0.0,0.0,0.4401720464229584,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931987389922142,-2163.768310546875,304.1517944335937,0.7201634049415588,0.1519544720649719,0.1381328254938125,293.2933654785156,297.1499938964844,293.1499938964844,0.0043710023164749,-344.6171264648437,297.0072631835937,0.4842831194400787,0.050000000745058,0.0490571707487106,293.1990661621094,297.1499938964844,293.1499938964844,0.2346564382314682,-3520.83447265625,304.1568603515625,0.9185941219329834,0.3199681043624878,0.2246782928705215,293.21875,297.1499938964844,293.1499938964844,0.3021601140499115,-5821.10205078125,304.15899658203125,0.9854782223701476,0.3912974894046783,0.3714062571525574,293.2732238769531,297.1499938964844,293.1499938964844,0.008412848226726,-2770.26318359375,301.0473022460937,0.4842831194400787,0.050000000745058,0.2327060997486114,291.19000244140625,291.1499938964844,261.5681457519531,259.99725341796875,279.7522888183594,293.2732238769531,291.1903686523437,1.0,0.2678037881851196,0.8070027232170105,0.8070027232170105,1.0,1.0,-1.219308853149414,0.5201823115348816,0.6991265416145325,0.2286129295825958,0.0,0.0,0.6245830655097961,52.07418441772461,25.0,6.595792770385742,-14051.744140625,210.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4921875,18000.0,0.0,0.0,0.4536375403404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895208954811096,0.6895279288291931,-6.983231287449598e-06,0.0,0.0004603844427037,0.0,0.0,55.55488204956055,0.0,0.0,0.0,0.4401720464229584,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931282266974449,-2162.45703125,304.1515808105469,0.7307887673377991,0.1520445048809051,0.1380681544542312,293.2894287109375,297.1499938964844,293.1499938964844,0.0043456284329295,-342.7057800292969,296.99395751953125,0.4921469688415527,0.050000000745058,0.0489088594913482,293.19781494140625,297.1499938964844,293.1499938964844,0.2341141700744629,-3514.4228515625,304.1566162109375,0.935155987739563,0.3195935487747192,0.2243012189865112,293.2171630859375,297.1499938964844,293.1499938964844,0.3013974726200104,-5809.58251953125,304.15875244140625,0.997353971004486,0.3907394409179687,0.3707238733768463,293.27313232421875,297.1499938964844,293.1499938964844,0.0083509627729654,-2755.6484375,301.02667236328125,0.4921469688415527,0.050000000745058,0.2320025712251663,291.191650390625,291.1499938964844,261.58209228515625,260.00885009765625,279.7597351074219,293.2731628417969,291.1918640136719,1.0,0.2627856731414795,0.806805431842804,0.806805431842804,1.0,1.0,-1.216936469078064,0.519112229347229,0.697824239730835,0.2279610633850097,0.0,0.0,0.6216364502906799,48.28308868408203,25.0,5.094319820404053,-14013.927734375,202.237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,308.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18115.978515625,18000.0,0.0,0.0,0.4527117908000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833885908126831,0.683395504951477,-6.932894848432625e-06,0.0,0.0004594449128489,0.0,0.0,54.53997039794922,0.0,0.0,0.0,0.4377409517765045,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930870771408081,-2161.65625,304.1513671875,0.7386600375175476,0.152154192328453,0.1380626410245895,293.28521728515625,297.1499938964844,293.1499938964844,0.0043266308493912,-341.2384948730469,296.98297119140625,0.4978895783424377,0.050000000745058,0.04880952835083,293.196533203125,297.1499938964844,293.1499938964844,0.2335883229970932,-3508.161865234375,304.1563720703125,0.9470699429512024,0.3192417323589325,0.2239759862422943,293.2124328613281,297.1499938964844,293.1499938964844,0.2930875122547149,-5678.12548828125,304.17254638671875,0.9990000128746032,0.3908119201660156,0.3621054291725158,293.2728576660156,297.1499938964844,293.1499938964844,0.00830087531358,-2743.645263671875,301.0069274902344,0.4978895783424377,0.050000000745058,0.2315313965082168,291.1949768066406,291.1499938964844,261.5965576171875,260.0208435058594,279.7722473144531,293.2728881835937,291.197021484375,1.0,0.257931113243103,0.8066204190254211,0.8066204190254211,1.0,1.0,-1.2053706645965576,0.5139039754867554,0.691466748714447,0.2250840365886688,0.0,0.0,0.6183480024337769,45.60064315795898,25.0,15.20919704437256,-13915.7978515625,192.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,308.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.060546875,18000.0,0.0,0.0,0.4516382217407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770830750465393,0.6770899295806885,-6.881724857521476e-06,0.0,0.000458355381852,0.0,0.0,53.51168441772461,0.0,0.0,0.0,0.4352397620677948,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0927864387631416,-2155.445556640625,304.15142822265625,0.7515941262245178,0.1523425281047821,0.1381069272756576,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888987809419,-337.9107971191406,296.9826354980469,0.5073123574256897,0.050000000745058,0.0486666001379489,293.1944580078125,297.1499938964844,293.1499938964844,0.231901004910469,-3487.375244140625,304.15704345703125,0.9647377729415894,0.318484216928482,0.2233506739139557,293.1816711425781,297.1499938964844,293.1499938964844,0.273741215467453,-5370.1044921875,304.19683837890625,0.9990000128746032,0.3954185843467712,0.3428658545017242,293.2719116210937,297.1499938964844,293.1499938964844,0.0081980498507618,-2715.981201171875,300.9769897460937,0.5073123574256897,0.050000000745058,0.2308533936738968,291.2355041503906,291.1499938964844,261.6268005371094,260.0458679199219,279.7975158691406,293.2720031738281,291.2391357421875,1.0,0.2498696446418762,0.8062503933906555,0.8062503933906555,1.0,1.0,-1.180740237236023,0.5029311180114746,0.6778091788291931,0.2187179774045944,0.0,0.0,0.6043912768363953,41.623023986816406,28.0,44.76072692871094,-13665.5380859375,177.02581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.712890625,18000.0,0.0,0.0,0.4486501812934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547765135765076,0.6547832489013672,-6.72724490868859e-06,0.0,0.0004553229082375,0.0,0.0,50.12519454956055,0.0,0.0,0.0,0.4266387522220611,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0927864387631416,-2155.445556640625,304.15142822265625,0.7515941262245178,0.1523425281047821,0.1381069272756576,293.2765808105469,297.1499938964844,293.1499938964844,0.0042888987809419,-337.9107971191406,296.9826354980469,0.5073123574256897,0.050000000745058,0.0486666001379489,293.1944580078125,297.1499938964844,293.1499938964844,0.231901004910469,-3487.375244140625,304.15704345703125,0.9647377729415894,0.318484216928482,0.2233506739139557,293.1816711425781,297.1499938964844,293.1499938964844,0.273741215467453,-5370.1044921875,304.19683837890625,0.9990000128746032,0.3954185843467712,0.3428658545017242,293.2719116210937,297.1499938964844,293.1499938964844,0.0081980498507618,-2715.981201171875,300.9769897460937,0.5073123574256897,0.050000000745058,0.2308533936738968,291.2355041503906,291.1499938964844,261.6268005371094,260.0458679199219,279.7975158691406,293.2720031738281,291.2391357421875,1.0,0.2498696446418762,0.8062503933906555,0.8062503933906555,1.0,1.0,-1.180740237236023,0.5029311180114746,0.6778091788291931,0.2187179774045944,0.0,0.0,0.6043912768363953,41.623023986816406,28.0,44.76072692871094,-13665.5380859375,177.02581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18234.712890625,18000.0,0.0,0.0,0.4486501812934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547765135765076,0.6547832489013672,-6.72724490868859e-06,0.0,0.0004553229082375,0.0,0.0,50.12519454956055,0.0,0.0,0.0,0.4266387522220611,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0926887989044189,-2153.406494140625,304.1510925292969,0.7612366676330566,0.1525124311447143,0.138173297047615,293.2677001953125,297.1499938964844,293.1499938964844,0.0042606564238667,-335.5849304199219,296.9743347167969,0.5143834948539734,0.050000000745058,0.0485744886100292,293.1922912597656,297.1499938964844,293.1499938964844,0.2307585179805755,-3473.62841796875,304.1565856933594,0.9760872721672058,0.3177950978279114,0.2227907329797744,293.1418151855469,297.1499938964844,293.1499938964844,0.2605094909667969,-5161.62060546875,304.2028503417969,0.9990000128746032,0.4026983380317688,0.3298712074756622,293.2702941894531,297.1499938964844,293.1499938964844,0.0081205293536186,-2696.43994140625,300.9443054199219,0.5143834948539734,0.050000000745058,0.2304164618253708,291.2550964355469,291.1499938964844,261.6584777832031,260.072021484375,279.818603515625,293.2704162597656,291.2554626464844,1.0,0.2445339560508728,0.8058803677558899,0.8058803677558899,1.0,1.0,-1.1639114618301392,0.4954569339752197,0.6684544682502747,0.2143359184265136,0.0,0.0,0.5887109041213989,39.04915618896485,46.0,23.14472961425781,-13421.9892578125,166.80014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135986328125,308.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.251953125,18000.0,0.0,0.0,0.4443477690219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230893135070801,0.6230958104133606,-6.492560714832507e-06,0.0,0.0004509564896579,0.0,0.0,45.45739364624024,0.0,0.0,0.0,0.4146718978881836,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0926887989044189,-2153.406494140625,304.1510925292969,0.7612366676330566,0.1525124311447143,0.138173297047615,293.2677001953125,297.1499938964844,293.1499938964844,0.0042606564238667,-335.5849304199219,296.9743347167969,0.5143834948539734,0.050000000745058,0.0485744886100292,293.1922912597656,297.1499938964844,293.1499938964844,0.2307585179805755,-3473.62841796875,304.1565856933594,0.9760872721672058,0.3177950978279114,0.2227907329797744,293.1418151855469,297.1499938964844,293.1499938964844,0.2605094909667969,-5161.62060546875,304.2028503417969,0.9990000128746032,0.4026983380317688,0.3298712074756622,293.2702941894531,297.1499938964844,293.1499938964844,0.0081205293536186,-2696.43994140625,300.9443054199219,0.5143834948539734,0.050000000745058,0.2304164618253708,291.2550964355469,291.1499938964844,261.6584777832031,260.072021484375,279.818603515625,293.2704162597656,291.2554626464844,1.0,0.2445339560508728,0.8058803677558899,0.8058803677558899,1.0,1.0,-1.1639114618301392,0.4954569339752197,0.6684544682502747,0.2143359184265136,0.0,0.0,0.5887109041213989,39.04915618896485,46.0,23.14472961425781,-13421.9892578125,166.80014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8135986328125,308.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.251953125,18000.0,0.0,0.0,0.4443477690219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230893135070801,0.6230958104133606,-6.492560714832507e-06,0.0,0.0004509564896579,0.0,0.0,45.45739364624024,0.0,0.0,0.0,0.4146718978881836,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930032283067703,-2159.711669921875,304.1501770019531,0.7572700381278992,0.1526483595371246,0.1383449435234069,293.2586975097656,297.1499938964844,293.1499938964844,0.0042535476386547,-335.3468017578125,296.94744873046875,0.511199414730072,0.050000000745058,0.0486145466566085,293.1903076171875,297.1499938964844,293.1499938964844,0.2305930405855178,-3472.388427734375,304.15460205078125,0.9701963663101196,0.3171270489692688,0.2223553657531738,293.1166076660156,297.1499938964844,293.1499938964844,0.2654615342617035,-5248.92724609375,304.1761474609375,0.9990000128746032,0.4080828428268432,0.3355783820152282,293.2683410644531,297.1499938964844,293.1499938964844,0.0080928457900881,-2692.886962890625,300.9031982421875,0.511199414730072,0.050000000745058,0.2306064814329147,291.2351379394531,291.1499938964844,261.6912841796875,260.0990295410156,279.8275146484375,293.2684326171875,291.2296142578125,1.0,0.2475461661815643,0.8057414889335632,0.8057414889335632,1.0,1.0,-1.1707086563110352,0.4985231161117553,0.6721855401992798,0.2158465832471847,0.0,0.0,0.5780032277107239,40.154258728027344,64.0,-32.94882583618164,-13358.1337890625,171.0315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0329895019531,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.474609375,18000.0,0.0,0.0,0.4390487968921661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965383648872375,0.596544623374939,-6.280818070081296e-06,0.0,0.00044557871297,0.0,0.0,41.67366790771485,0.0,0.0,0.0,0.4046475291252136,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930032283067703,-2159.711669921875,304.1501770019531,0.7572700381278992,0.1526483595371246,0.1383449435234069,293.2586975097656,297.1499938964844,293.1499938964844,0.0042535476386547,-335.3468017578125,296.94744873046875,0.511199414730072,0.050000000745058,0.0486145466566085,293.1903076171875,297.1499938964844,293.1499938964844,0.2305930405855178,-3472.388427734375,304.15460205078125,0.9701963663101196,0.3171270489692688,0.2223553657531738,293.1166076660156,297.1499938964844,293.1499938964844,0.2654615342617035,-5248.92724609375,304.1761474609375,0.9990000128746032,0.4080828428268432,0.3355783820152282,293.2683410644531,297.1499938964844,293.1499938964844,0.0080928457900881,-2692.886962890625,300.9031982421875,0.511199414730072,0.050000000745058,0.2306064814329147,291.2351379394531,291.1499938964844,261.6912841796875,260.0990295410156,279.8275146484375,293.2684326171875,291.2296142578125,1.0,0.2475461661815643,0.8057414889335632,0.8057414889335632,1.0,1.0,-1.1707086563110352,0.4985231161117553,0.6721855401992798,0.2158465832471847,0.0,0.0,0.5780032277107239,40.154258728027344,64.0,-32.94882583618164,-13358.1337890625,171.0315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0329895019531,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.474609375,18000.0,0.0,0.0,0.4390487968921661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965383648872375,0.596544623374939,-6.280818070081296e-06,0.0,0.00044557871297,0.0,0.0,41.67366790771485,0.0,0.0,0.0,0.4046475291252136,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937482565641403,-2174.752197265625,304.1488952636719,0.7425055503845215,0.1527300477027893,0.1385841965675354,293.2494201660156,297.1499938964844,293.1499938964844,0.0042703435756266,-337.4717712402344,296.8976745605469,0.5000559687614441,0.050000000745058,0.0487745516002178,293.1885986328125,297.1499938964844,293.1499938964844,0.2314873486757278,-3484.60595703125,304.1515808105469,0.9484890103340148,0.3164545893669128,0.222007542848587,293.1274719238281,297.1499938964844,293.1499938964844,0.2870818376541137,-5601.72314453125,304.1311340332031,0.9990000128746032,0.4068053960800171,0.3574820756912231,293.26715087890625,297.1499938964844,293.1499938964844,0.0081118661910295,-2705.19091796875,300.8483581542969,0.5000559687614441,0.050000000745058,0.2313654720783233,291.1675109863281,291.1499938964844,261.7248229980469,260.1265869140625,279.8269348144531,293.2671813964844,291.15972900390625,1.0,0.2571393549442291,0.8056026101112366,0.8056026101112366,1.0,1.0,-1.197965383529663,0.5106841325759888,0.6872812509536743,0.2225628197193145,0.0,0.0,0.5799225568771362,44.59225082397461,67.0,-83.69728088378906,-13532.0869140625,188.4497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,308.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44921875,18000.0,0.0,0.0,0.4338433146476745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907475352287292,0.5907536745071411,-6.1956407080288045e-06,0.0,0.0004402958147693,0.0,0.0,40.66546630859375,0.0,0.0,0.0,0.402088463306427,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937482565641403,-2174.752197265625,304.1488952636719,0.7425055503845215,0.1527300477027893,0.1385841965675354,293.2494201660156,297.1499938964844,293.1499938964844,0.0042703435756266,-337.4717712402344,296.8976745605469,0.5000559687614441,0.050000000745058,0.0487745516002178,293.1885986328125,297.1499938964844,293.1499938964844,0.2314873486757278,-3484.60595703125,304.1515808105469,0.9484890103340148,0.3164545893669128,0.222007542848587,293.1274719238281,297.1499938964844,293.1499938964844,0.2870818376541137,-5601.72314453125,304.1311340332031,0.9990000128746032,0.4068053960800171,0.3574820756912231,293.26715087890625,297.1499938964844,293.1499938964844,0.0081118661910295,-2705.19091796875,300.8483581542969,0.5000559687614441,0.050000000745058,0.2313654720783233,291.1675109863281,291.1499938964844,261.7248229980469,260.1265869140625,279.8269348144531,293.2671813964844,291.15972900390625,1.0,0.2571393549442291,0.8056026101112366,0.8056026101112366,1.0,1.0,-1.197965383529663,0.5106841325759888,0.6872812509536743,0.2225628197193145,0.0,0.0,0.5799225568771362,44.59225082397461,67.0,-83.69728088378906,-13532.0869140625,188.4497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,308.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44921875,18000.0,0.0,0.0,0.4338433146476745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907475352287292,0.5907536745071411,-6.1956407080288045e-06,0.0,0.0004402958147693,0.0,0.0,40.66546630859375,0.0,0.0,0.0,0.402088463306427,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941317453980445,-2182.488525390625,304.1484069824219,0.735734224319458,0.1527549922466278,0.1386883556842804,293.24468994140625,297.1499938964844,293.1499938964844,0.0042819431982934,-338.8054504394531,296.872314453125,0.495008260011673,0.050000000745058,0.0488582998514175,293.18780517578125,297.1499938964844,293.1499938964844,0.2319995164871215,-3491.4443359375,304.1503601074219,0.9374371767044068,0.316118448972702,0.2218336910009384,293.1455383300781,297.1499938964844,293.1499938964844,0.2984054684638977,-5782.3203125,304.11407470703125,0.9990000128746032,0.4035496115684509,0.3684299290180206,293.26715087890625,297.1499938964844,293.1499938964844,0.0081223296001553,-2711.83935546875,300.8185119628906,0.495008260011673,0.050000000745058,0.2317627370357513,291.1301574707031,291.1499938964844,261.7417907714844,260.1404724121094,279.82696533203125,293.2671203613281,291.1236572265625,1.0,0.2615635991096496,0.8055331707000732,0.8055331707000732,1.0,1.0,-1.2116039991378784,0.5167643427848816,0.694839596748352,0.2259967625141143,0.0,0.0,0.5850093960762024,46.911659240722656,67.0,-88.59432220458984,-13661.8974609375,197.63584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,308.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.126953125,18000.0,0.0,0.0,0.4316771030426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965868830680847,0.5965930819511414,-6.215055691427551e-06,0.0,0.0004380973987281,0.0,0.0,41.32268905639648,0.0,0.0,0.0,0.4040122926235199,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944188311696052,-2188.231689453125,304.1481628417969,0.7297499179840088,0.1527695506811142,0.1387823075056076,293.23992919921875,297.1499938964844,293.1499938964844,0.0042923581786453,-339.9112243652344,296.8536682128906,0.4905432164669037,0.050000000745058,0.0489381290972232,293.1871032714844,297.1499938964844,293.1499938964844,0.2322926819324493,-3495.38720703125,304.1497802734375,0.9273237586021424,0.3157782852649688,0.2216575890779495,293.1674499511719,297.1499938964844,293.1499938964844,0.3087869584560394,-5945.96044921875,304.101806640625,0.9990000128746032,0.3993024528026581,0.378490537405014,293.2675170898437,297.1499938964844,293.1499938964844,0.0081255184486508,-2715.7177734375,300.790283203125,0.4905432164669037,0.050000000745058,0.2321414053440094,291.1034545898437,291.1499938964844,261.7587585449219,260.15435791015625,279.82818603515625,293.2674560546875,291.0993347167969,1.0,0.2658394575119018,0.8052287101745605,0.8052287101745605,1.0,1.0,-1.2240676879882812,0.5223174095153809,0.7017502784729004,0.2290880382061004,0.0,0.0,0.5908495187759399,49.11589431762695,70.0,-76.30015563964844,-13797.5107421875,206.3796539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1511535644531,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.29296875,18000.0,0.0,0.0,0.4299275875091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062716245651245,0.6062778830528259,-6.269324785534991e-06,0.0,0.0004363218322396,0.0,0.0,42.54830932617188,0.0,0.0,0.0,0.4074139893054962,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0946298390626907,-2192.09521484375,304.1484680175781,0.7132598757743835,0.1527832597494125,0.1390356868505478,293.2305603027344,297.1499938964844,293.1499938964844,0.0043143783695995,-341.5654602050781,296.8471374511719,0.4779821038246155,0.050000000745058,0.049180269241333,293.1856994628906,297.1499938964844,293.1499938964844,0.2319310307502746,-3490.867919921875,304.1505432128906,0.9015153646469116,0.3151240944862366,0.2213761806488037,293.19830322265625,297.1499938964844,293.1499938964844,0.3050497770309448,-5880.0869140625,304.1244506835937,0.9767334461212158,0.3925404250621795,0.3736648559570312,293.268798828125,297.1499938964844,293.1499938964844,0.0081235636025667,-2716.97509765625,300.7452087402344,0.4779821038246155,0.050000000745058,0.2332900315523147,291.1011047363281,291.1499938964844,261.7927551269531,260.1820678710937,279.8466491699219,293.2687072753906,291.1044921875,1.0,0.2730556130409241,0.8046198487281799,0.8046198487281799,1.0,1.0,-1.219902276992798,0.5203879475593567,0.6995143890380859,0.2279834449291229,0.0,0.0,0.5985682010650635,55.186614990234375,73.0,-2.2357494831085205,-13853.6923828125,217.5758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169372558594,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.94921875,18000.0,0.0,0.0,0.4275158047676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256769299507141,0.6256833076477051,-6.413739356503356e-06,0.0,0.0004338742000982,0.0,0.0,45.27259063720703,0.0,0.0,0.0,0.4145945906639099,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0946298390626907,-2192.09521484375,304.1484680175781,0.7132598757743835,0.1527832597494125,0.1390356868505478,293.2305603027344,297.1499938964844,293.1499938964844,0.0043143783695995,-341.5654602050781,296.8471374511719,0.4779821038246155,0.050000000745058,0.049180269241333,293.1856994628906,297.1499938964844,293.1499938964844,0.2319310307502746,-3490.867919921875,304.1505432128906,0.9015153646469116,0.3151240944862366,0.2213761806488037,293.19830322265625,297.1499938964844,293.1499938964844,0.3050497770309448,-5880.0869140625,304.1244506835937,0.9767334461212158,0.3925404250621795,0.3736648559570312,293.268798828125,297.1499938964844,293.1499938964844,0.0081235636025667,-2716.97509765625,300.7452087402344,0.4779821038246155,0.050000000745058,0.2332900315523147,291.1011047363281,291.1499938964844,261.7927551269531,260.1820678710937,279.8466491699219,293.2687072753906,291.1044921875,1.0,0.2730556130409241,0.8046198487281799,0.8046198487281799,1.0,1.0,-1.219902276992798,0.5203879475593567,0.6995143890380859,0.2279834449291229,0.0,0.0,0.5985682010650635,55.186614990234375,73.0,-2.2357494831085205,-13853.6923828125,217.5758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169372558594,308.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.94921875,18000.0,0.0,0.0,0.4275158047676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256769299507141,0.6256833076477051,-6.413739356503356e-06,0.0,0.0004338742000982,0.0,0.0,45.27259063720703,0.0,0.0,0.0,0.4145945906639099,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0946101248264312,-2191.388916015625,304.14898681640625,0.699816882610321,0.1527176648378372,0.1391850709915161,293.2221374511719,297.1499938964844,293.1499938964844,0.0043249577283859,-342.1429443359375,296.8537902832031,0.4668304920196533,0.050000000745058,0.0493871346116066,293.18463134765625,297.1499938964844,293.1499938964844,0.2311568111181259,-3481.158447265625,304.151611328125,0.8840082287788391,0.3144355714321136,0.2210597991943359,293.2079162597656,297.1499938964844,293.1499938964844,0.3018017709255218,-5824.67578125,304.1380920410156,0.9558354020118712,0.389346182346344,0.3702566027641296,293.27032470703125,297.1499938964844,293.1499938964844,0.0081000765785574,-2711.36865234375,300.7048645019531,0.4668304920196533,0.050000000745058,0.234271302819252,291.1210632324219,291.1499938964844,261.8263854980469,260.2094421386719,279.8641052246094,293.2702331542969,291.1217041015625,1.0,0.2791801989078522,0.8040109872817993,0.8040109872817993,1.0,1.0,-1.2171214818954468,0.519121527671814,0.6980000138282776,0.2271012812852859,0.0,0.0,0.6007636189460754,60.38051986694336,76.0,12.203261375427246,-13812.34375,227.35305786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.858154296875,308.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.44921875,18000.0,0.0,0.0,0.4259536266326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322596669197083,0.632266104221344,-6.484037839982193e-06,0.0,0.0004322887980379,0.0,0.0,46.341983795166016,0.0,0.0,0.0,0.4173828661441803,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0946101248264312,-2191.388916015625,304.14898681640625,0.699816882610321,0.1527176648378372,0.1391850709915161,293.2221374511719,297.1499938964844,293.1499938964844,0.0043249577283859,-342.1429443359375,296.8537902832031,0.4668304920196533,0.050000000745058,0.0493871346116066,293.18463134765625,297.1499938964844,293.1499938964844,0.2311568111181259,-3481.158447265625,304.151611328125,0.8840082287788391,0.3144355714321136,0.2210597991943359,293.2079162597656,297.1499938964844,293.1499938964844,0.3018017709255218,-5824.67578125,304.1380920410156,0.9558354020118712,0.389346182346344,0.3702566027641296,293.27032470703125,297.1499938964844,293.1499938964844,0.0081000765785574,-2711.36865234375,300.7048645019531,0.4668304920196533,0.050000000745058,0.234271302819252,291.1210632324219,291.1499938964844,261.8263854980469,260.2094421386719,279.8641052246094,293.2702331542969,291.1217041015625,1.0,0.2791801989078522,0.8040109872817993,0.8040109872817993,1.0,1.0,-1.2171214818954468,0.519121527671814,0.6980000138282776,0.2271012812852859,0.0,0.0,0.6007636189460754,60.38051986694336,76.0,12.203261375427246,-13812.34375,227.35305786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.858154296875,308.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.44921875,18000.0,0.0,0.0,0.4259536266326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322596669197083,0.632266104221344,-6.484037839982193e-06,0.0,0.0004322887980379,0.0,0.0,46.341983795166016,0.0,0.0,0.0,0.4173828661441803,4.0,0.0,1.0
480660,293.1518249511719,297.1499938964844,293.1499938964844,0.094671256840229,-2192.437255859375,304.14923095703125,0.6891012787818909,0.1526465266942978,0.1392920166254043,293.2144775390625,297.1499938964844,293.1499938964844,0.0043376251123845,-343.0564880371094,296.8523254394531,0.4561969935894012,0.050000000745058,0.0495681688189506,293.1839294433594,297.1499938964844,293.1499938964844,0.2305998057126999,-3474.367919921875,304.1520080566406,0.8703814744949341,0.313702791929245,0.2206898480653762,293.210205078125,297.1499938964844,293.1499938964844,0.3001270294189453,-5796.57861328125,304.1447448730469,0.938492715358734,0.3874037563800812,0.3683980107307434,293.2716369628906,297.1499938964844,293.1499938964844,0.008078989572823,-2707.543701171875,300.6605834960937,0.4561969935894012,0.050000000745058,0.2351300567388534,291.1252746582031,291.1499938964844,261.859375,260.23614501953125,279.8800048828125,293.27154541015625,291.1255798339844,1.0,0.2845535278320312,0.8035472631454468,0.8035472631454468,1.0,1.0,-1.2158225774765017,0.5185281038284302,0.6972944736480713,0.2266199290752411,0.0,0.0,0.6037478446960449,64.94271087646484,79.0,7.623213768005371,-13776.51953125,236.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.087890625,18000.0,0.0,0.0,0.4250068366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382970809936523,0.6383035778999329,-6.531894541694783e-06,0.0,0.0004313279059715,0.0,0.0,47.23926162719727,0.0,0.0,0.0,0.4197381734848022,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.094671256840229,-2192.437255859375,304.14923095703125,0.6891012787818909,0.1526465266942978,0.1392920166254043,293.2144775390625,297.1499938964844,293.1499938964844,0.0043376251123845,-343.0564880371094,296.8523254394531,0.4561969935894012,0.050000000745058,0.0495681688189506,293.1839294433594,297.1499938964844,293.1499938964844,0.2305998057126999,-3474.367919921875,304.1520080566406,0.8703814744949341,0.313702791929245,0.2206898480653762,293.210205078125,297.1499938964844,293.1499938964844,0.3001270294189453,-5796.57861328125,304.1447448730469,0.938492715358734,0.3874037563800812,0.3683980107307434,293.2716369628906,297.1499938964844,293.1499938964844,0.008078989572823,-2707.543701171875,300.6605834960937,0.4561969935894012,0.050000000745058,0.2351300567388534,291.1252746582031,291.1499938964844,261.859375,260.23614501953125,279.8800048828125,293.27154541015625,291.1255798339844,1.0,0.2845535278320312,0.8035472631454468,0.8035472631454468,1.0,1.0,-1.2158225774765017,0.5185281038284302,0.6972944736480713,0.2266199290752411,0.0,0.0,0.6037478446960449,64.94271087646484,79.0,7.623213768005371,-13776.51953125,236.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,308.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.087890625,18000.0,0.0,0.0,0.4250068366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382970809936523,0.6383035778999329,-6.531894541694783e-06,0.0,0.0004313279059715,0.0,0.0,47.23926162719727,0.0,0.0,0.0,0.4197381734848022,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947452709078788,-2193.7734375,304.1493530273437,0.6802740693092346,0.1525876373052597,0.1393920630216598,293.2075500488281,297.1499938964844,293.1499938964844,0.0043497988954186,-343.9616394042969,296.85015869140625,0.4475992023944855,0.050000000745058,0.0497323647141456,293.1833801269531,297.1499938964844,293.1499938964844,0.230053424835205,-3467.764404296875,304.1522521972656,0.8592435121536255,0.3129549026489258,0.2202925235033035,293.21002197265625,297.1499938964844,293.1499938964844,0.298924058675766,-5776.81689453125,304.1484375,0.9238502979278564,0.3859140574932098,0.3670826554298401,293.2725830078125,297.1499938964844,293.1499938964844,0.008056073449552,-2703.391845703125,300.6160583496094,0.4475992023944855,0.050000000745058,0.2359089255332946,291.126953125,291.1499938964844,261.89129638671875,260.2618713378906,279.8949890136719,293.2725524902344,291.12701416015625,1.0,0.2893714606761932,0.8030835390090942,0.8030835390090942,1.0,1.0,-1.2150187492370603,0.5181559920310974,0.6968627572059631,0.226265013217926,0.0,0.0,0.606679379940033,69.08576965332031,82.0,3.4486029148101807,-13745.3369140625,244.6046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.119140625,18000.0,0.0,0.0,0.4246233701705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442921161651611,0.6442987322807312,-6.578820375580108e-06,0.0,0.0004309387586545,0.0,0.0,48.13697052001953,0.0,0.0,0.0,0.4220600128173828,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947452709078788,-2193.7734375,304.1493530273437,0.6802740693092346,0.1525876373052597,0.1393920630216598,293.2075500488281,297.1499938964844,293.1499938964844,0.0043497988954186,-343.9616394042969,296.85015869140625,0.4475992023944855,0.050000000745058,0.0497323647141456,293.1833801269531,297.1499938964844,293.1499938964844,0.230053424835205,-3467.764404296875,304.1522521972656,0.8592435121536255,0.3129549026489258,0.2202925235033035,293.21002197265625,297.1499938964844,293.1499938964844,0.298924058675766,-5776.81689453125,304.1484375,0.9238502979278564,0.3859140574932098,0.3670826554298401,293.2725830078125,297.1499938964844,293.1499938964844,0.008056073449552,-2703.391845703125,300.6160583496094,0.4475992023944855,0.050000000745058,0.2359089255332946,291.126953125,291.1499938964844,261.89129638671875,260.2618713378906,279.8949890136719,293.2725524902344,291.12701416015625,1.0,0.2893714606761932,0.8030835390090942,0.8030835390090942,1.0,1.0,-1.2150187492370603,0.5181559920310974,0.6968627572059631,0.226265013217926,0.0,0.0,0.606679379940033,69.08576965332031,82.0,3.4486029148101807,-13745.3369140625,244.6046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.119140625,18000.0,0.0,0.0,0.4246233701705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442921161651611,0.6442987322807312,-6.578820375580108e-06,0.0,0.0004309387586545,0.0,0.0,48.13697052001953,0.0,0.0,0.0,0.4220600128173828,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0947868451476097,-2194.5380859375,304.1493835449219,0.6763811111450195,0.1525628119707107,0.1394421160221099,293.204345703125,297.1499938964844,293.1499938964844,0.0043557868339121,-344.41363525390625,296.84893798828125,0.4439067840576172,0.050000000745058,0.0498099327087402,293.1831359863281,297.1499938964844,293.1499938964844,0.2297849804162979,-3464.5341796875,304.1523132324219,0.8543479442596436,0.3125795125961303,0.2200889438390731,293.2095642089844,297.1499938964844,293.1499938964844,0.298395425081253,-5768.2822265625,304.1496887207031,0.9174030423164368,0.3852444887161255,0.3665106892585754,293.2729797363281,297.1499938964844,293.1499938964844,0.0080440621823072,-2701.203369140625,300.59381103515625,0.4439067840576172,0.050000000745058,0.2362768799066543,291.1271667480469,291.1499938964844,261.9067687988281,260.2742919921875,279.9021911621094,293.27294921875,291.127197265625,1.0,0.2916200757026672,0.802851676940918,0.802851676940918,1.0,1.0,-1.2146825790405271,0.5179992318153381,0.6966833472251892,0.2261042892932891,0.0,0.0,0.6081807017326355,71.04367065429688,82.0,2.118159294128418,-13731.8125,248.5273284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,308.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.380859375,18000.0,0.0,0.0,0.4246149957180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473426818847656,0.6473492980003357,-6.602580015169224e-06,0.0,0.000430930260336,0.0,0.0,48.59696578979492,0.0,0.0,0.0,0.4232419729232788,4.0,0.0,1.0
