time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948283970355987,-2195.303466796875,304.1494445800781,0.6727703809738159,0.1525406092405319,0.1394923478364944,293.2012939453125,297.1499938964844,293.1499938964844,0.0043616662733256,-344.8570861816406,296.8478088378906,0.4405373632907867,0.050000000745058,0.0498850755393505,293.18292236328125,297.1499938964844,293.1499938964844,0.2295131832361221,-3461.2646484375,304.15240478515625,0.8498103618621826,0.3122035562992096,0.2198831290006637,293.208984375,297.1499938964844,293.1499938964844,0.2978850603103637,-5760.12109375,304.1506652832031,0.9115115404129028,0.3846040070056915,0.3659699559211731,293.2733154296875,297.1499938964844,293.1499938964844,0.0080316411331295,-2698.89306640625,300.5716247558594,0.4405373632907867,0.050000000745058,0.2366333305835724,291.1273498535156,291.1499938964844,261.9218444824219,260.2863464355469,279.9091186523437,293.2732849121094,291.1274108886719,1.0,0.293779581785202,0.8026437759399414,0.8026437759399414,1.0,1.0,-1.2143648862838743,0.5178529620170593,0.6965119242668152,0.2259506583213806,0.0,0.0,0.6096715331077576,72.94038391113281,70.0,1.4586803913116455,-13719.7021484375,252.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40948486328125,308.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.4247168898582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504166126251221,0.6504232287406921,-6.6266889007238206e-06,0.0,0.0004310336662456,0.0,0.0,49.06412506103516,0.0,0.0,0.0,0.4244347810745239,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947816371917724,-2194.35791015625,304.1496887207031,0.6736919283866882,0.1525399386882782,0.1394562274217605,293.19561767578125,297.1499938964844,293.1499938964844,0.0043580494821071,-344.5541076660156,296.8471374511719,0.4414277672767639,0.050000000745058,0.0498648025095462,293.182373046875,297.1499938964844,293.1499938964844,0.2287838906049728,-3452.409423828125,304.15283203125,0.8502870798110962,0.311478316783905,0.2193557024002075,293.20751953125,297.1499938964844,293.1499938964844,0.2966979444026947,-5741.294921875,304.15240478515625,0.9118277430534364,0.3834058046340942,0.3647954761981964,293.2737121582031,297.1499938964844,293.1499938964844,0.007971684448421,-2684.810546875,300.52838134765625,0.4414277672767639,0.050000000745058,0.2365371584892273,291.12969970703125,291.1499938964844,261.9506225585937,260.30926513671875,279.923095703125,293.2737121582031,291.13018798828125,1.0,0.2924315929412842,0.8022280931472778,0.8022280931472778,1.0,1.0,-1.2121397256851196,0.5168477296829224,0.695292055606842,0.225251629948616,0.0,0.0,0.6122748255729675,72.39214324951172,58.0,4.270642280578613,-13687.828125,250.363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.318359375,18000.0,0.0,0.0,0.4251904785633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562429666519165,0.6562496423721313,-6.673925327049801e-06,0.0,0.0004315142869018,0.0,0.0,49.96611404418945,0.0,0.0,0.0,0.4267061948776245,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947816371917724,-2194.35791015625,304.1496887207031,0.6736919283866882,0.1525399386882782,0.1394562274217605,293.19561767578125,297.1499938964844,293.1499938964844,0.0043580494821071,-344.5541076660156,296.8471374511719,0.4414277672767639,0.050000000745058,0.0498648025095462,293.182373046875,297.1499938964844,293.1499938964844,0.2287838906049728,-3452.409423828125,304.15283203125,0.8502870798110962,0.311478316783905,0.2193557024002075,293.20751953125,297.1499938964844,293.1499938964844,0.2966979444026947,-5741.294921875,304.15240478515625,0.9118277430534364,0.3834058046340942,0.3647954761981964,293.2737121582031,297.1499938964844,293.1499938964844,0.007971684448421,-2684.810546875,300.52838134765625,0.4414277672767639,0.050000000745058,0.2365371584892273,291.12969970703125,291.1499938964844,261.9506225585937,260.30926513671875,279.923095703125,293.2737121582031,291.13018798828125,1.0,0.2924315929412842,0.8022280931472778,0.8022280931472778,1.0,1.0,-1.2121397256851196,0.5168477296829224,0.695292055606842,0.225251629948616,0.0,0.0,0.6122748255729675,72.39214324951172,58.0,4.270642280578613,-13687.828125,250.363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.318359375,18000.0,0.0,0.0,0.4251904785633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562429666519165,0.6562496423721313,-6.673925327049801e-06,0.0,0.0004315142869018,0.0,0.0,49.96611404418945,0.0,0.0,0.0,0.4267061948776245,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946603491902351,-2191.9697265625,304.1499938964844,0.681383490562439,0.1526267379522323,0.1393680572509765,293.1903991699219,297.1499938964844,293.1499938964844,0.0043419087305665,-343.257568359375,296.8492736816406,0.4486800730228424,0.050000000745058,0.0497105680406093,293.1816101074219,297.1499938964844,293.1499938964844,0.2279011458158493,-3441.6435546875,304.1533508300781,0.8586253523826599,0.3108111917972564,0.2187675833702087,293.2056884765625,297.1499938964844,293.1499938964844,0.2953602075576782,-5720.22900390625,304.1538391113281,0.9221290349960328,0.3823164403438568,0.3635918796062469,293.2737121582031,297.1499938964844,293.1499938964844,0.0078845703974366,-2663.070556640625,300.4872436523437,0.4486800730228424,0.050000000745058,0.2358055263757705,291.1358642578125,291.1499938964844,261.9773254394531,260.3303527832031,279.9365234375,293.2737121582031,291.1365661621094,1.0,0.2872397005558014,0.8018124103546143,0.8018124103546143,1.0,1.0,-1.208820343017578,0.5153554677963257,0.6934649348258972,0.2242738157510757,0.0,0.0,0.6137647032737732,68.43590545654297,46.0,7.945259094238281,-13646.2490234375,240.98922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,308.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96875,18000.0,0.0,0.0,0.425894021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602577567100525,0.6602644324302673,-6.710013167321449e-06,0.0,0.0004322282620705,0.0,0.0,50.61455154418945,0.0,0.0,0.0,0.4283068776130676,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946603491902351,-2191.9697265625,304.1499938964844,0.681383490562439,0.1526267379522323,0.1393680572509765,293.1903991699219,297.1499938964844,293.1499938964844,0.0043419087305665,-343.257568359375,296.8492736816406,0.4486800730228424,0.050000000745058,0.0497105680406093,293.1816101074219,297.1499938964844,293.1499938964844,0.2279011458158493,-3441.6435546875,304.1533508300781,0.8586253523826599,0.3108111917972564,0.2187675833702087,293.2056884765625,297.1499938964844,293.1499938964844,0.2953602075576782,-5720.22900390625,304.1538391113281,0.9221290349960328,0.3823164403438568,0.3635918796062469,293.2737121582031,297.1499938964844,293.1499938964844,0.0078845703974366,-2663.070556640625,300.4872436523437,0.4486800730228424,0.050000000745058,0.2358055263757705,291.1358642578125,291.1499938964844,261.9773254394531,260.3303527832031,279.9365234375,293.2737121582031,291.1365661621094,1.0,0.2872397005558014,0.8018124103546143,0.8018124103546143,1.0,1.0,-1.208820343017578,0.5153554677963257,0.6934649348258972,0.2242738157510757,0.0,0.0,0.6137647032737732,68.43590545654297,46.0,7.945259094238281,-13646.2490234375,240.98922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,308.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96875,18000.0,0.0,0.0,0.425894021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602577567100525,0.6602644324302673,-6.710013167321449e-06,0.0,0.0004322282620705,0.0,0.0,50.61455154418945,0.0,0.0,0.0,0.4283068776130676,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0945180803537368,-2189.18212890625,304.1502380371094,0.6949025988578796,0.1527889966964721,0.1392680704593658,293.1856384277344,297.1499938964844,293.1499938964844,0.0043180468492209,-341.3611145019531,296.85272216796875,0.4619547426700592,0.050000000745058,0.0494690388441085,293.1806945800781,297.1499938964844,293.1499938964844,0.2269552201032638,-3430.113037109375,304.15380859375,0.873948872089386,0.3101944029331207,0.2181518822908401,293.2036437988281,297.1499938964844,293.1499938964844,0.2939736545085907,-5698.52734375,304.15484619140625,0.9411082863807678,0.3813191056251526,0.3623915016651153,293.2733154296875,297.1499938964844,293.1499938964844,0.0077819591388106,-2636.8369140625,300.4476318359375,0.4619547426700592,0.050000000745058,0.2346598207950592,291.143310546875,291.1499938964844,262.0015563964844,260.3492736816406,279.948974609375,293.2733459472656,291.1440734863281,1.0,0.2792347371578216,0.8014166355133057,0.8014166355133057,1.0,1.0,-1.2048554420471191,0.5135771036148071,0.691278338432312,0.2231384664773941,0.0,0.0,0.6141672730445862,62.26020431518555,34.0,10.010717391967772,-13597.9619140625,226.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.4266711473464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620571613311768,0.6620638966560364,-6.729114375048084e-06,0.0,0.0004330169758759,0.0,0.0,50.92435073852539,0.0,0.0,0.0,0.4290530085563659,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0945180803537368,-2189.18212890625,304.1502380371094,0.6949025988578796,0.1527889966964721,0.1392680704593658,293.1856384277344,297.1499938964844,293.1499938964844,0.0043180468492209,-341.3611145019531,296.85272216796875,0.4619547426700592,0.050000000745058,0.0494690388441085,293.1806945800781,297.1499938964844,293.1499938964844,0.2269552201032638,-3430.113037109375,304.15380859375,0.873948872089386,0.3101944029331207,0.2181518822908401,293.2036437988281,297.1499938964844,293.1499938964844,0.2939736545085907,-5698.52734375,304.15484619140625,0.9411082863807678,0.3813191056251526,0.3623915016651153,293.2733154296875,297.1499938964844,293.1499938964844,0.0077819591388106,-2636.8369140625,300.4476318359375,0.4619547426700592,0.050000000745058,0.2346598207950592,291.143310546875,291.1499938964844,262.0015563964844,260.3492736816406,279.948974609375,293.2733459472656,291.1440734863281,1.0,0.2792347371578216,0.8014166355133057,0.8014166355133057,1.0,1.0,-1.2048554420471191,0.5135771036148071,0.691278338432312,0.2231384664773941,0.0,0.0,0.6141672730445862,62.26020431518555,34.0,10.010717391967772,-13597.9619140625,226.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.4266711473464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620571613311768,0.6620638966560364,-6.729114375048084e-06,0.0,0.0004330169758759,0.0,0.0,50.92435073852539,0.0,0.0,0.0,0.4290530085563659,4.0,0.0,1.0
481380,293.1489562988281,297.1499938964844,293.1499938964844,0.0943740010261535,-2186.36376953125,304.150390625,0.7141535878181458,0.1530116647481918,0.1391715854406356,293.1812438964844,297.1499938964844,293.1499938964844,0.0042893481440842,-339.0917663574219,296.8570251464844,0.478488564491272,0.050000000745058,0.0491705611348152,293.1797180175781,297.1499938964844,293.1499938964844,0.2259798496961593,-3418.236572265625,304.1541748046875,0.8969585299491882,0.3096153438091278,0.2175226509571075,293.20147705078125,297.1499938964844,293.1499938964844,0.2925793826580047,-5676.8017578125,304.1555480957031,0.9670678377151488,0.3803985118865967,0.3612098097801208,293.2725830078125,297.1499938964844,293.1499938964844,0.0076706600375473,-2607.913330078125,300.4092102050781,0.478488564491272,0.050000000745058,0.2332439720630645,291.1512145996094,291.1499938964844,262.02294921875,260.36578369140625,279.96026611328125,293.27264404296875,291.1520080566406,1.0,0.2691235840320587,0.8010208606719971,0.8010208606719971,1.0,1.0,-1.2005082368850708,0.5116280317306519,0.6888801455497742,0.221911996603012,0.0,0.0,0.6134766340255737,54.63727188110352,25.0,10.826682090759276,-13545.5458984375,209.7817230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.4273818433284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615896224975586,0.6615963578224182,-6.730173026880948e-06,0.0,0.0004337382561061,0.0,0.0,50.87986373901367,0.0,0.0,0.0,0.4289130568504333,4.0,0.0,1.0
481440,293.1489562988281,297.1499938964844,293.1499938964844,0.0943740010261535,-2186.36376953125,304.150390625,0.7141535878181458,0.1530116647481918,0.1391715854406356,293.1812438964844,297.1499938964844,293.1499938964844,0.0042893481440842,-339.0917663574219,296.8570251464844,0.478488564491272,0.050000000745058,0.0491705611348152,293.1797180175781,297.1499938964844,293.1499938964844,0.2259798496961593,-3418.236572265625,304.1541748046875,0.8969585299491882,0.3096153438091278,0.2175226509571075,293.20147705078125,297.1499938964844,293.1499938964844,0.2925793826580047,-5676.8017578125,304.1555480957031,0.9670678377151488,0.3803985118865967,0.3612098097801208,293.2725830078125,297.1499938964844,293.1499938964844,0.0076706600375473,-2607.913330078125,300.4092102050781,0.478488564491272,0.050000000745058,0.2332439720630645,291.1512145996094,291.1499938964844,262.02294921875,260.36578369140625,279.96026611328125,293.27264404296875,291.1520080566406,1.0,0.2691235840320587,0.8010208606719971,0.8010208606719971,1.0,1.0,-1.2005082368850708,0.5116280317306519,0.6888801455497742,0.221911996603012,0.0,0.0,0.6134766340255737,54.63727188110352,25.0,10.826682090759276,-13545.5458984375,209.7817230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.4273818433284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615896224975586,0.6615963578224182,-6.730173026880948e-06,0.0,0.0004337382561061,0.0,0.0,50.87986373901367,0.0,0.0,0.0,0.4289130568504333,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0943139642477035,-2185.185546875,304.1504211425781,0.7245716452598572,0.1531401425600052,0.1391372829675674,293.17919921875,297.1499938964844,293.1499938964844,0.0042748134583234,-337.94384765625,296.8592834472656,0.4863301217556,0.050000000745058,0.0490177422761917,293.1792297363281,297.1499938964844,293.1499938964844,0.2254993617534637,-3412.395751953125,304.1542663574219,0.9111242890357972,0.3093350529670715,0.2172131389379501,293.20037841796875,297.1499938964844,293.1499938964844,0.2919007241725921,-5666.263671875,304.15576171875,0.9806212782859802,0.379962146282196,0.3606395721435547,293.2721252441406,297.1499938964844,293.1499938964844,0.0076153981499373,-2593.4365234375,300.3903503417969,0.4863301217556,0.050000000745058,0.2325190752744674,291.15509033203125,291.1499938964844,262.0325012207031,260.3730163574219,279.9653625488281,293.2721862792969,291.15582275390625,1.0,0.263872742652893,0.8008230328559875,0.8008230328559875,1.0,1.0,-1.198357343673706,0.5106638669967651,0.6876935362815857,0.2213057726621627,0.0,0.0,0.6127497553825378,50.73564910888672,25.0,10.676786422729492,-13519.03125,201.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,308.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.4276757538318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605275273323059,0.6605342626571655,-6.723973910993664e-06,0.0,0.0004340365121606,0.0,0.0,50.72737121582031,0.0,0.0,0.0,0.4285188019275665,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.094262957572937,-2184.1826171875,304.15045166015625,0.7359055280685425,0.1532758176326751,0.1391107141971588,293.17724609375,297.1499938964844,293.1499938964844,0.0042604077607393,-336.8095092773437,296.8614501953125,0.494630366563797,0.050000000745058,0.04886494576931,293.17877197265625,297.1499938964844,293.1499938964844,0.2250283658504486,-3406.678466796875,304.15435791015625,0.9284783005714417,0.3090572953224182,0.2169062346220016,293.1993103027344,297.1499938964844,293.1499938964844,0.2912415564060211,-5656.05126953125,304.1559143066406,0.9938898086547852,0.3795385360717773,0.3600823283195495,293.2716064453125,297.1499938964844,293.1499938964844,0.007560939528048,-2579.122314453125,300.3716125488281,0.494630366563797,0.050000000745058,0.2317942678928375,291.1585998535156,291.1499938964844,262.04119873046875,260.3795166015625,279.97003173828125,293.27166748046875,291.1592712402344,1.0,0.2584728896617889,0.8006423115730286,0.8006423115730286,1.0,1.0,-1.1962348222732544,0.5097134709358215,0.6865214109420776,0.2207108438014984,0.0,0.0,0.6118183135986328,46.8350715637207,25.0,10.106589317321776,-13492.6376953125,192.45933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,308.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.45703125,18000.0,0.0,0.0,0.4279125332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589747667312622,0.658981442451477,-6.71364023219212e-06,0.0,0.0004342768224887,0.0,0.0,50.497352600097656,0.0,0.0,0.0,0.4279321730136871,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.094183549284935,-2182.4248046875,304.15045166015625,0.7512074708938599,0.1535624712705612,0.1392016857862472,293.1735534667969,297.1499938964844,293.1499938964844,0.0042436108924448,-335.3022766113281,296.8719177246094,0.5056291222572327,0.050000000745058,0.0486904121935367,293.1778564453125,297.1499938964844,293.1499938964844,0.2239849716424942,-3393.82373046875,304.1546630859375,0.9508223533630372,0.3085101246833801,0.2163975536823272,293.1883544921875,297.1499938964844,293.1499938964844,0.2776482105255127,-5438.32568359375,304.1774597167969,0.9990000128746032,0.3804547786712646,0.3461371660232544,293.2703857421875,297.1499938964844,293.1499938964844,0.0074757984839379,-2555.732666015625,300.3379211425781,0.5056291222572327,0.050000000745058,0.2309663593769073,291.17584228515625,291.1499938964844,262.055908203125,260.3902587890625,279.9853515625,293.2704772949219,291.1803283691406,1.0,0.25025075674057,0.8002808690071106,0.8002808690071106,1.0,1.0,-1.177799105644226,0.5014773607254028,0.6763216853141785,0.2160350680351257,0.0,0.0,0.6076504588127136,42.15205764770508,28.0,33.90635681152344,-13347.060546875,177.18214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.58984375,18000.0,0.0,0.0,0.4280547797679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535986661911011,0.6536053419113159,-6.678961199213518e-06,0.0,0.0004344211774878,0.0,0.0,49.71237182617188,0.0,0.0,0.0,0.4258498847484588,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.094183549284935,-2182.4248046875,304.15045166015625,0.7512074708938599,0.1535624712705612,0.1392016857862472,293.1735534667969,297.1499938964844,293.1499938964844,0.0042436108924448,-335.3022766113281,296.8719177246094,0.5056291222572327,0.050000000745058,0.0486904121935367,293.1778564453125,297.1499938964844,293.1499938964844,0.2239849716424942,-3393.82373046875,304.1546630859375,0.9508223533630372,0.3085101246833801,0.2163975536823272,293.1883544921875,297.1499938964844,293.1499938964844,0.2776482105255127,-5438.32568359375,304.1774597167969,0.9990000128746032,0.3804547786712646,0.3461371660232544,293.2703857421875,297.1499938964844,293.1499938964844,0.0074757984839379,-2555.732666015625,300.3379211425781,0.5056291222572327,0.050000000745058,0.2309663593769073,291.17584228515625,291.1499938964844,262.055908203125,260.3902587890625,279.9853515625,293.2704772949219,291.1803283691406,1.0,0.25025075674057,0.8002808690071106,0.8002808690071106,1.0,1.0,-1.177799105644226,0.5014773607254028,0.6763216853141785,0.2160350680351257,0.0,0.0,0.6076504588127136,42.15205764770508,28.0,33.90635681152344,-13347.060546875,177.18214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.58984375,18000.0,0.0,0.0,0.4280547797679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535986661911011,0.6536053419113159,-6.678961199213518e-06,0.0,0.0004344211774878,0.0,0.0,49.71237182617188,0.0,0.0,0.0,0.4258498847484588,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.093994915485382,-2178.364990234375,304.1506042480469,0.7612306475639343,0.1537948846817016,0.1393314749002456,293.1705322265625,297.1499938964844,293.1499938964844,0.0042273490689694,-333.631103515625,296.89312744140625,0.5128207802772522,0.050000000745058,0.0485939085483551,293.1773986816406,297.1499938964844,293.1499938964844,0.2226303219795227,-3376.928466796875,304.15533447265625,0.9635599255561828,0.3078991174697876,0.2159141153097152,293.15875244140625,297.1499938964844,293.1499938964844,0.2637507915496826,-5216.978515625,304.19097900390625,0.9990000128746032,0.3854683339595794,0.3326441645622253,293.2688903808594,297.1499938964844,293.1499938964844,0.0073986235074698,-2532.966064453125,300.3114318847656,0.5128207802772522,0.050000000745058,0.2305085808038711,291.2131652832031,291.1499938964844,262.06671142578125,260.39764404296875,279.9978942871094,293.2690124511719,291.2152709960937,1.0,0.2447152733802795,0.7999194264411926,0.7999194264411926,1.0,1.0,-1.1605095863342283,0.4938012063503265,0.6667084097862244,0.2115726172924041,0.0,0.0,0.596453070640564,39.462135314941406,31.0,38.09315872192383,-13153.2880859375,166.6081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.54296875,18000.0,0.0,0.0,0.4272628724575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351238489151001,0.6351304054260254,-6.56083102512639e-06,0.0,0.0004336175043135,0.0,0.0,47.07777404785156,0.0,0.0,0.0,0.4189767241477966,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.093994915485382,-2178.364990234375,304.1506042480469,0.7612306475639343,0.1537948846817016,0.1393314749002456,293.1705322265625,297.1499938964844,293.1499938964844,0.0042273490689694,-333.631103515625,296.89312744140625,0.5128207802772522,0.050000000745058,0.0485939085483551,293.1773986816406,297.1499938964844,293.1499938964844,0.2226303219795227,-3376.928466796875,304.15533447265625,0.9635599255561828,0.3078991174697876,0.2159141153097152,293.15875244140625,297.1499938964844,293.1499938964844,0.2637507915496826,-5216.978515625,304.19097900390625,0.9990000128746032,0.3854683339595794,0.3326441645622253,293.2688903808594,297.1499938964844,293.1499938964844,0.0073986235074698,-2532.966064453125,300.3114318847656,0.5128207802772522,0.050000000745058,0.2305085808038711,291.2131652832031,291.1499938964844,262.06671142578125,260.39764404296875,279.9978942871094,293.2690124511719,291.2152709960937,1.0,0.2447152733802795,0.7999194264411926,0.7999194264411926,1.0,1.0,-1.1605095863342283,0.4938012063503265,0.6667084097862244,0.2115726172924041,0.0,0.0,0.596453070640564,39.462135314941406,31.0,38.09315872192383,-13153.2880859375,166.6081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,308.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.54296875,18000.0,0.0,0.0,0.4272628724575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351238489151001,0.6351304054260254,-6.56083102512639e-06,0.0,0.0004336175043135,0.0,0.0,47.07777404785156,0.0,0.0,0.0,0.4189767241477966,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0940382033586502,-2179.081298828125,304.1503295898437,0.7677629590034485,0.1540095955133438,0.1394727379083633,293.16796875,297.1499938964844,293.1499938964844,0.0042196498252451,-332.9460144042969,296.8984680175781,0.5174814462661743,0.050000000745058,0.0485377237200737,293.1771850585937,297.1499938964844,293.1499938964844,0.2218048870563507,-3366.971435546875,304.1549072265625,0.9707700610160828,0.307251513004303,0.215427279472351,293.1282958984375,297.1499938964844,293.1499938964844,0.2554264068603515,-5086.25,304.19091796875,0.9990000128746032,0.3914278149604797,0.3245297968387604,293.2669982910156,297.1499938964844,293.1499938964844,0.007343232166022,-2518.2666015625,300.2784423828125,0.5174814462661743,0.050000000745058,0.230242058634758,291.22271728515625,291.1499938964844,262.0732727050781,260.40142822265625,280.00469970703125,293.2671203613281,291.2227478027344,1.0,0.2413940578699112,0.7997162342071533,0.7997162342071533,1.0,1.0,-1.1499652862548828,0.4891370832920074,0.6608282327651978,0.2088404148817062,0.0,0.0,0.5859016180038452,37.8906478881836,49.0,14.767562866210938,-13000.3388671875,160.4302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,308.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.638671875,18000.0,0.0,0.0,0.4253997206687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133323907852173,0.6133387684822083,-6.398585810529767e-06,0.0,0.0004317266575526,0.0,0.0,43.9543342590332,0.0,0.0,0.0,0.4107810854911804,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0940382033586502,-2179.081298828125,304.1503295898437,0.7677629590034485,0.1540095955133438,0.1394727379083633,293.16796875,297.1499938964844,293.1499938964844,0.0042196498252451,-332.9460144042969,296.8984680175781,0.5174814462661743,0.050000000745058,0.0485377237200737,293.1771850585937,297.1499938964844,293.1499938964844,0.2218048870563507,-3366.971435546875,304.1549072265625,0.9707700610160828,0.307251513004303,0.215427279472351,293.1282958984375,297.1499938964844,293.1499938964844,0.2554264068603515,-5086.25,304.19091796875,0.9990000128746032,0.3914278149604797,0.3245297968387604,293.2669982910156,297.1499938964844,293.1499938964844,0.007343232166022,-2518.2666015625,300.2784423828125,0.5174814462661743,0.050000000745058,0.230242058634758,291.22271728515625,291.1499938964844,262.0732727050781,260.40142822265625,280.00469970703125,293.2671203613281,291.2227478027344,1.0,0.2413940578699112,0.7997162342071533,0.7997162342071533,1.0,1.0,-1.1499652862548828,0.4891370832920074,0.6608282327651978,0.2088404148817062,0.0,0.0,0.5859016180038452,37.8906478881836,49.0,14.767562866210938,-13000.3388671875,160.4302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,308.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.638671875,18000.0,0.0,0.0,0.4253997206687927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133323907852173,0.6133387684822083,-6.398585810529767e-06,0.0,0.0004317266575526,0.0,0.0,43.9543342590332,0.0,0.0,0.0,0.4107810854911804,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0944085791707038,-2186.41259765625,304.1495666503906,0.7607094645500183,0.154172345995903,0.1396995186805725,293.1658935546875,297.1499938964844,293.1499938964844,0.0042268363758921,-333.77557373046875,296.8863220214844,0.5119481086730957,0.050000000745058,0.0486049987375736,293.17730712890625,297.1499938964844,293.1499938964844,0.2216603010892868,-3365.84423828125,304.1534729003906,0.96058189868927,0.3065356016159057,0.2149939388036728,293.1146240234375,297.1499938964844,293.1499938964844,0.2642485499382019,-5235.3525390625,304.1618347167969,0.9990000128746032,0.394816130399704,0.334216296672821,293.2652282714844,297.1499938964844,293.1499938964844,0.007323051802814,-2515.849365234375,300.2366943359375,0.5119481086730957,0.050000000745058,0.2305611819028854,291.2019958496094,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.26531982421875,291.1966247558594,1.0,0.2460582107305526,0.799513041973114,0.799513041973114,1.0,1.0,-1.161795735359192,0.4944121539592743,0.6673835515975952,0.211609348654747,0.0,0.0,0.5797168612480164,39.75436782836914,67.0,-34.96653747558594,-13018.310546875,167.56942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,308.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.607421875,18000.0,0.0,0.0,0.422816514968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963342189788818,0.5963404774665833,-6.26037262918544e-06,0.0,0.0004291050136089,0.0,0.0,41.54361343383789,0.0,0.0,0.0,0.4043640196323395,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0944085791707038,-2186.41259765625,304.1495666503906,0.7607094645500183,0.154172345995903,0.1396995186805725,293.1658935546875,297.1499938964844,293.1499938964844,0.0042268363758921,-333.77557373046875,296.8863220214844,0.5119481086730957,0.050000000745058,0.0486049987375736,293.17730712890625,297.1499938964844,293.1499938964844,0.2216603010892868,-3365.84423828125,304.1534729003906,0.96058189868927,0.3065356016159057,0.2149939388036728,293.1146240234375,297.1499938964844,293.1499938964844,0.2642485499382019,-5235.3525390625,304.1618347167969,0.9990000128746032,0.394816130399704,0.334216296672821,293.2652282714844,297.1499938964844,293.1499938964844,0.007323051802814,-2515.849365234375,300.2366943359375,0.5119481086730957,0.050000000745058,0.2305611819028854,291.2019958496094,291.1499938964844,262.07525634765625,260.4012756347656,279.998779296875,293.26531982421875,291.1966247558594,1.0,0.2460582107305526,0.799513041973114,0.799513041973114,1.0,1.0,-1.161795735359192,0.4944121539592743,0.6673835515975952,0.211609348654747,0.0,0.0,0.5797168612480164,39.75436782836914,67.0,-34.96653747558594,-13018.310546875,167.56942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,308.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.607421875,18000.0,0.0,0.0,0.422816514968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963342189788818,0.5963404774665833,-6.26037262918544e-06,0.0,0.0004291050136089,0.0,0.0,41.54361343383789,0.0,0.0,0.0,0.4043640196323395,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947636440396308,-2193.540771484375,304.1490173339844,0.752998948097229,0.1542243361473083,0.1398298591375351,293.1650085449219,297.1499938964844,293.1499938964844,0.0042382879182696,-335.0170288085937,296.8691711425781,0.5061395764350891,0.050000000745058,0.0486832000315189,293.17755126953125,297.1499938964844,293.1499938964844,0.2219742983579635,-3370.27587890625,304.1522827148437,0.9492212533950806,0.3061464130878448,0.2147883027791977,293.1210327148437,297.1499938964844,293.1499938964844,0.2749309241771698,-5410.17578125,304.1402282714844,0.9990000128746032,0.3940169513225555,0.3451378345489502,293.2646789550781,297.1499938964844,293.1499938964844,0.0073282998055219,-2520.45556640625,300.2091064453125,0.5061395764350891,0.050000000745058,0.2309321463108062,291.172119140625,291.1499938964844,262.07440185546875,260.399658203125,279.9915771484375,293.2647399902344,291.1651611328125,1.0,0.2508303225040436,0.799411416053772,0.799411416053772,1.0,1.0,-1.1753500699996948,0.5004366040229797,0.6749134659767151,0.2149267643690109,0.0,0.0,0.5811952352523804,41.92366790771485,67.0,-62.21187973022461,-13111.27734375,175.9759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9609375,18000.0,0.0,0.0,0.4215564429759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946433544158936,0.5946495532989502,-6.229227437870577e-06,0.0,0.0004278261912986,0.0,0.0,41.21444320678711,0.0,0.0,0.0,0.4035788774490356,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951655805110931,-2201.609130859375,304.1484680175781,0.7436216473579407,0.1542509794235229,0.139965534210205,293.1642150878906,297.1499938964844,293.1499938964844,0.0042534796521067,-336.603759765625,296.8487854003906,0.4991865754127502,0.050000000745058,0.0487885326147079,293.1778869628906,297.1499938964844,293.1499938964844,0.2223953008651733,-3376.050537109375,304.1510925292969,0.9344762563705444,0.3057311177253723,0.2145862877368927,293.1369934082031,297.1499938964844,293.1499938964844,0.2890324890613556,-5637.654296875,304.1163635253906,0.9990000128746032,0.3912575840950012,0.3593239784240722,293.2645568847656,297.1499938964844,293.1499938964844,0.0073396191000938,-2527.1875,300.17877197265625,0.4991865754127502,0.050000000745058,0.231431782245636,291.1367492675781,291.1499938964844,262.072265625,260.3969421386719,279.98211669921875,293.2645263671875,291.1293029785156,1.0,0.2569940686225891,0.7991995215415955,0.7991995215415955,1.0,1.0,-1.1930210590362549,0.5082920789718628,0.6847289800643921,0.2192766964435577,0.0,0.0,0.5856025815010071,44.84130859375,70.0,-81.37713623046875,-13259.0302734375,187.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.88671875,18000.0,0.0,0.0,0.4205249845981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987616777420044,0.598767876625061,-6.237119123397861e-06,0.0,0.0004267794138286,0.0,0.0,41.64961624145508,0.0,0.0,0.0,0.4048951864242553,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957618504762649,-2213.391357421875,304.14801025390625,0.7250188589096069,0.1542863994836807,0.1402400285005569,293.1627502441406,297.1499938964844,293.1499938964844,0.0042879828251898,-339.75787353515625,296.8206787109375,0.4853496551513672,0.050000000745058,0.0490366294980049,293.1786193847656,297.1499938964844,293.1499938964844,0.2227450758218765,-3380.97802734375,304.1502685546875,0.9045506715774536,0.3048741519451141,0.2141811996698379,293.1776733398437,297.1499938964844,293.1499938964844,0.2969533205032348,-5755.13232421875,304.11669921875,0.9825425148010254,0.3832962810993194,0.3652078509330749,293.2652587890625,297.1499938964844,293.1499938964844,0.0073594413697719,-2537.6689453125,300.1220703125,0.4853496551513672,0.050000000745058,0.2326086610555648,291.0882263183594,291.1499938964844,262.06396484375,260.3880615234375,279.9754638671875,293.2651672363281,291.0902404785156,1.0,0.2662184834480285,0.7987757325172424,0.7987757325172424,1.0,1.0,-1.2023394107818604,0.5123717784881592,0.689967691898346,0.2216488718986511,0.0,0.0,0.5980963110923767,51.26071166992188,73.0,-37.43359375,-13454.6953125,203.3788909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,308.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17802.4765625,18000.0,0.0,0.0,0.4194716513156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207675337791443,0.6207739114761353,-6.366070465446683e-06,0.0,0.0004257104010321,0.0,0.0,44.51113510131836,0.0,0.0,0.0,0.4127213060855865,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957618504762649,-2213.391357421875,304.14801025390625,0.7250188589096069,0.1542863994836807,0.1402400285005569,293.1627502441406,297.1499938964844,293.1499938964844,0.0042879828251898,-339.75787353515625,296.8206787109375,0.4853496551513672,0.050000000745058,0.0490366294980049,293.1786193847656,297.1499938964844,293.1499938964844,0.2227450758218765,-3380.97802734375,304.1502685546875,0.9045506715774536,0.3048741519451141,0.2141811996698379,293.1776733398437,297.1499938964844,293.1499938964844,0.2969533205032348,-5755.13232421875,304.11669921875,0.9825425148010254,0.3832962810993194,0.3652078509330749,293.2652587890625,297.1499938964844,293.1499938964844,0.0073594413697719,-2537.6689453125,300.1220703125,0.4853496551513672,0.050000000745058,0.2326086610555648,291.0882263183594,291.1499938964844,262.06396484375,260.3880615234375,279.9754638671875,293.2651672363281,291.0902404785156,1.0,0.2662184834480285,0.7987757325172424,0.7987757325172424,1.0,1.0,-1.2023394107818604,0.5123717784881592,0.689967691898346,0.2216488718986511,0.0,0.0,0.5980963110923767,51.26071166992188,73.0,-37.43359375,-13454.6953125,203.3788909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,308.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17802.4765625,18000.0,0.0,0.0,0.4194716513156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207675337791443,0.6207739114761353,-6.366070465446683e-06,0.0,0.0004257104010321,0.0,0.0,44.51113510131836,0.0,0.0,0.0,0.4127213060855865,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957063362002372,-2211.8369140625,304.1487731933594,0.7085091471672058,0.1542221307754516,0.1404453963041305,293.1621398925781,297.1499938964844,293.1499938964844,0.0043032122775912,-340.5597229003906,296.8342590332031,0.4723495543003082,0.050000000745058,0.0492879189550876,293.1799011230469,297.1499938964844,293.1499938964844,0.2216022908687591,-3366.459228515625,304.15203857421875,0.8816488981246948,0.3038934171199798,0.213706761598587,293.1933288574219,297.1499938964844,293.1499938964844,0.2921333611011505,-5677.9853515625,304.1352844238281,0.9559758901596068,0.3793873190879822,0.3609036207199096,293.2666931152344,297.1499938964844,293.1499938964844,0.0073439758270978,-2532.543701171875,300.0869140625,0.4723495543003082,0.050000000745058,0.2338006645441055,291.1172180175781,291.1499938964844,262.04998779296875,260.3743896484375,279.9737854003906,293.2666015625,291.1187744140625,1.0,0.2736900746822357,0.7983519434928894,0.7983519434928894,1.0,1.0,-1.1978974342346191,0.5103451013565063,0.687552273273468,0.2204937934875488,0.0,0.0,0.600425124168396,57.55937957763672,76.0,12.532703399658203,-13465.0126953125,214.8561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,308.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.626953125,18000.0,0.0,0.0,0.4192158877849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316636800765991,0.6316701769828796,-6.47520755592268e-06,0.0,0.0004254508530721,0.0,0.0,46.23046112060547,0.0,0.0,0.0,0.4170653522014618,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957063362002372,-2211.8369140625,304.1487731933594,0.7085091471672058,0.1542221307754516,0.1404453963041305,293.1621398925781,297.1499938964844,293.1499938964844,0.0043032122775912,-340.5597229003906,296.8342590332031,0.4723495543003082,0.050000000745058,0.0492879189550876,293.1799011230469,297.1499938964844,293.1499938964844,0.2216022908687591,-3366.459228515625,304.15203857421875,0.8816488981246948,0.3038934171199798,0.213706761598587,293.1933288574219,297.1499938964844,293.1499938964844,0.2921333611011505,-5677.9853515625,304.1352844238281,0.9559758901596068,0.3793873190879822,0.3609036207199096,293.2666931152344,297.1499938964844,293.1499938964844,0.0073439758270978,-2532.543701171875,300.0869140625,0.4723495543003082,0.050000000745058,0.2338006645441055,291.1172180175781,291.1499938964844,262.04998779296875,260.3743896484375,279.9737854003906,293.2666015625,291.1187744140625,1.0,0.2736900746822357,0.7983519434928894,0.7983519434928894,1.0,1.0,-1.1978974342346191,0.5103451013565063,0.687552273273468,0.2204937934875488,0.0,0.0,0.600425124168396,57.55937957763672,76.0,12.532703399658203,-13465.0126953125,214.8561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,308.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.626953125,18000.0,0.0,0.0,0.4192158877849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316636800765991,0.6316701769828796,-6.47520755592268e-06,0.0,0.0004254508530721,0.0,0.0,46.23046112060547,0.0,0.0,0.0,0.4170653522014618,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957382768392562,-2212.2705078125,304.14910888671875,0.6953740119934082,0.1541135609149933,0.1405533552169799,293.16229248046875,297.1499938964844,293.1499938964844,0.0043165544047951,-341.4808349609375,296.83428955078125,0.4601689577102661,0.050000000745058,0.0494990646839141,293.1813049316406,297.1499938964844,293.1499938964844,0.2207394689321518,-3355.79736328125,304.1528015136719,0.8650562763214111,0.3028477430343628,0.2131455242633819,293.1983337402344,297.1499938964844,293.1499938964844,0.2901959419250488,-5645.18505859375,304.14324951171875,0.9349086284637452,0.3772623836994171,0.3588169515132904,293.2682189941406,297.1499938964844,293.1499938964844,0.0073281661607325,-2529.0595703125,300.0447692871094,0.4601689577102661,0.050000000745058,0.23480224609375,291.1255187988281,291.1499938964844,262.0328369140625,260.3580322265625,279.9695739746094,293.26812744140625,291.1260986328125,1.0,0.2800584733486175,0.7978344559669495,0.7978344559669495,1.0,1.0,-1.1963038444519043,0.5095822215080261,0.6867216229438782,0.2200329452753067,0.0,0.0,0.6030335426330566,62.88245391845703,79.0,10.836864471435549,-13455.3359375,225.14645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,308.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.26953125,18000.0,0.0,0.0,0.4193310737609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370564699172974,0.6370630264282227,-6.523006049974356e-06,0.0,0.0004255677340552,0.0,0.0,47.05950546264648,0.0,0.0,0.0,0.4192634224891662,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957382768392562,-2212.2705078125,304.14910888671875,0.6953740119934082,0.1541135609149933,0.1405533552169799,293.16229248046875,297.1499938964844,293.1499938964844,0.0043165544047951,-341.4808349609375,296.83428955078125,0.4601689577102661,0.050000000745058,0.0494990646839141,293.1813049316406,297.1499938964844,293.1499938964844,0.2207394689321518,-3355.79736328125,304.1528015136719,0.8650562763214111,0.3028477430343628,0.2131455242633819,293.1983337402344,297.1499938964844,293.1499938964844,0.2901959419250488,-5645.18505859375,304.14324951171875,0.9349086284637452,0.3772623836994171,0.3588169515132904,293.2682189941406,297.1499938964844,293.1499938964844,0.0073281661607325,-2529.0595703125,300.0447692871094,0.4601689577102661,0.050000000745058,0.23480224609375,291.1255187988281,291.1499938964844,262.0328369140625,260.3580322265625,279.9695739746094,293.26812744140625,291.1260986328125,1.0,0.2800584733486175,0.7978344559669495,0.7978344559669495,1.0,1.0,-1.1963038444519043,0.5095822215080261,0.6867216229438782,0.2200329452753067,0.0,0.0,0.6030335426330566,62.88245391845703,79.0,10.836864471435549,-13455.3359375,225.14645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,308.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.26953125,18000.0,0.0,0.0,0.4193310737609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370564699172974,0.6370630264282227,-6.523006049974356e-06,0.0,0.0004255677340552,0.0,0.0,47.05950546264648,0.0,0.0,0.0,0.4192634224891662,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957701280713081,-2212.7646484375,304.1493530273437,0.684921383857727,0.1540036052465438,0.1406311392784118,293.1629333496094,297.1499938964844,293.1499938964844,0.0043275789357721,-342.2672424316406,296.8309020996094,0.449946790933609,0.050000000745058,0.0496855415403842,293.182861328125,297.1499938964844,293.1499938964844,0.2198585867881775,-3344.994384765625,304.1533203125,0.8520918488502502,0.3017429709434509,0.2125246077775955,293.19970703125,297.1499938964844,293.1499938964844,0.2889260351657867,-5624.02978515625,304.1475524902344,0.9180654883384703,0.3757548630237579,0.3574802875518799,293.26953125,297.1499938964844,293.1499938964844,0.0073092454113066,-2524.93701171875,300.0014953613281,0.449946790933609,0.050000000745058,0.2356868237257003,291.13018798828125,291.1499938964844,262.01519775390625,260.3412780761719,279.9651184082031,293.2694702148437,291.1304931640625,1.0,0.2855978906154632,0.7973169684410095,0.7973169684410095,1.0,1.0,-1.1953330039978027,0.5090834498405457,0.6862494945526123,0.2197656035423278,0.0,0.0,0.6053348183631897,67.59091186523438,82.0,7.34650707244873,-13449.3095703125,234.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,308.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9921875,18000.0,0.0,0.0,0.4197519421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421054005622864,0.6421119570732117,-6.563971055584261e-06,0.0,0.000425994861871,0.0,0.0,47.82154846191406,0.0,0.0,0.0,0.4212289750576019,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957701280713081,-2212.7646484375,304.1493530273437,0.684921383857727,0.1540036052465438,0.1406311392784118,293.1629333496094,297.1499938964844,293.1499938964844,0.0043275789357721,-342.2672424316406,296.8309020996094,0.449946790933609,0.050000000745058,0.0496855415403842,293.182861328125,297.1499938964844,293.1499938964844,0.2198585867881775,-3344.994384765625,304.1533203125,0.8520918488502502,0.3017429709434509,0.2125246077775955,293.19970703125,297.1499938964844,293.1499938964844,0.2889260351657867,-5624.02978515625,304.1475524902344,0.9180654883384703,0.3757548630237579,0.3574802875518799,293.26953125,297.1499938964844,293.1499938964844,0.0073092454113066,-2524.93701171875,300.0014953613281,0.449946790933609,0.050000000745058,0.2356868237257003,291.13018798828125,291.1499938964844,262.01519775390625,260.3412780761719,279.9651184082031,293.2694702148437,291.1304931640625,1.0,0.2855978906154632,0.7973169684410095,0.7973169684410095,1.0,1.0,-1.1953330039978027,0.5090834498405457,0.6862494945526123,0.2197656035423278,0.0,0.0,0.6053348183631897,67.59091186523438,82.0,7.34650707244873,-13449.3095703125,234.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,308.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9921875,18000.0,0.0,0.0,0.4197519421577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421054005622864,0.6421119570732117,-6.563971055584261e-06,0.0,0.000425994861871,0.0,0.0,47.82154846191406,0.0,0.0,0.0,0.4212289750576019,4.0,0.0,1.0
