time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0957894846796989,-2213.094970703125,304.1494445800781,0.6804232597351074,0.1539504677057266,0.1406649053096771,293.1633605957031,297.1499938964844,293.1499938964844,0.0043323035351932,-342.6136474609375,296.8282165527344,0.4456957280635834,0.050000000745058,0.0497719123959541,293.1836242675781,297.1499938964844,293.1499938964844,0.2194119691848755,-3339.5400390625,304.1535339355469,0.8465448021888733,0.3011720180511474,0.2121953070163726,293.1998596191406,297.1499938964844,293.1499938964844,0.2883954346179962,-5615.341796875,304.1489562988281,0.9110220074653624,0.3750986158847809,0.3569248020648956,293.2701416015625,297.1499938964844,293.1499938964844,0.0072988998144865,-2522.697509765625,299.97955322265625,0.4456957280635834,0.050000000745058,0.2360965311527252,291.1315002441406,291.1499938964844,262.0061950683594,260.3327331542969,279.9628601074219,293.27008056640625,291.1317138671875,1.0,0.2881238758563995,0.7970582246780396,0.7970582246780396,1.0,1.0,-1.1949068307876587,0.5088561773300171,0.6860507130622864,0.2196593880653381,0.0,0.0,0.6064303517341614,69.77238464355469,82.0,5.504677772521973,-13446.4306640625,238.6650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827392578125,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.28515625,18000.0,0.0,0.0,0.4200577437877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444101929664612,0.6444167494773865,-6.582495188922621e-06,0.0,0.0004263052251189,0.0,0.0,48.17081832885742,0.0,0.0,0.0,0.4221281707286834,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958094447851181,-2213.443359375,304.1495056152344,0.6763017773628235,0.1538984328508377,0.1406963467597961,293.16387939453125,297.1499938964844,293.1499938964844,0.0043365904130041,-342.9313049316406,296.8250732421875,0.44187992811203,0.050000000745058,0.0498547554016113,293.1844177246094,297.1499938964844,293.1499938964844,0.2189581245183944,-3334.005615234375,304.1537170410156,0.8414619565010071,0.300590455532074,0.2118557095527649,293.1997985839844,297.1499938964844,293.1499938964844,0.287895917892456,-5607.24609375,304.1500549316406,0.904821515083313,0.3744759857654571,0.3564058840274811,293.27069091796875,297.1499938964844,293.1499938964844,0.00728803826496,-2520.33203125,299.95751953125,0.44187992811203,0.050000000745058,0.2364894896745681,291.1324462890625,291.1499938964844,261.9971008300781,260.3241577148437,279.9604187011719,293.2706298828125,291.13262939453125,1.0,0.2905204892158508,0.7968648076057434,0.7968648076057434,1.0,1.0,-1.1944853067398071,0.5086348056793213,0.6858504414558411,0.2195686250925064,0.0,0.0,0.6075023412704468,71.8647689819336,70.0,4.1238884925842285,-13444.2509765625,242.7651214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444702148437,308.1745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.634765625,18000.0,0.0,0.0,0.4204147756099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646662712097168,0.6466692686080933,-6.600460437766742e-06,0.0,0.0004266675678081,0.0,0.0,48.512821197509766,0.0,0.0,0.0,0.4230051040649414,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957201272249221,-2211.69091796875,304.1498107910156,0.6765127778053284,0.1538338363170623,0.1406167447566986,293.1650390625,297.1499938964844,293.1499938964844,0.004328912589699,-342.3197937011719,296.8188171386719,0.4421937763690948,0.050000000745058,0.0498477481305599,293.1858825683594,297.1499938964844,293.1499938964844,0.2178516536951065,-3320.451171875,304.1543273925781,0.8408184051513672,0.2994226217269897,0.2110373973846435,293.19927978515625,297.1499938964844,293.1499938964844,0.2867550849914551,-5588.95263671875,304.15191650390625,0.9042770266532898,0.3733177781105041,0.3552813529968261,293.2716064453125,297.1499938964844,293.1499938964844,0.0072354637086391,-2506.7275390625,299.9141845703125,0.4421937763690948,0.050000000745058,0.2364562600851059,291.1355895996094,291.1499938964844,261.9786071777344,260.30670166015625,279.956298828125,293.27154541015625,291.1361389160156,1.0,0.289527028799057,0.7964779138565063,0.7964779138565063,1.0,1.0,-1.1920104026794434,0.5074568390846252,0.6845536231994629,0.2190082967281341,0.0,0.0,0.609262228012085,71.65425109863281,58.0,5.608135223388672,-13430.6416015625,241.4353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.603515625,18000.0,0.0,0.0,0.4212400615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507613062858582,0.6507679224014282,-6.63410128254327e-06,0.0,0.000427505117841,0.0,0.0,49.14445495605469,0.0,0.0,0.0,0.424602210521698,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957201272249221,-2211.69091796875,304.1498107910156,0.6765127778053284,0.1538338363170623,0.1406167447566986,293.1650390625,297.1499938964844,293.1499938964844,0.004328912589699,-342.3197937011719,296.8188171386719,0.4421937763690948,0.050000000745058,0.0498477481305599,293.1858825683594,297.1499938964844,293.1499938964844,0.2178516536951065,-3320.451171875,304.1543273925781,0.8408184051513672,0.2994226217269897,0.2110373973846435,293.19927978515625,297.1499938964844,293.1499938964844,0.2867550849914551,-5588.95263671875,304.15191650390625,0.9042770266532898,0.3733177781105041,0.3552813529968261,293.2716064453125,297.1499938964844,293.1499938964844,0.0072354637086391,-2506.7275390625,299.9141845703125,0.4421937763690948,0.050000000745058,0.2364562600851059,291.1355895996094,291.1499938964844,261.9786071777344,260.30670166015625,279.956298828125,293.27154541015625,291.1361389160156,1.0,0.289527028799057,0.7964779138565063,0.7964779138565063,1.0,1.0,-1.1920104026794434,0.5074568390846252,0.6845536231994629,0.2190082967281341,0.0,0.0,0.609262228012085,71.65425109863281,58.0,5.608135223388672,-13430.6416015625,241.4353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.603515625,18000.0,0.0,0.0,0.4212400615215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507613062858582,0.6507679224014282,-6.63410128254327e-06,0.0,0.000427505117841,0.0,0.0,49.14445495605469,0.0,0.0,0.0,0.424602210521698,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.095589704811573,-2209.15625,304.15008544921875,0.6817693114280701,0.1538414657115936,0.1405072063207626,293.1661071777344,297.1499938964844,293.1499938964844,0.0043124873191118,-341.02294921875,296.81451416015625,0.4471951425075531,0.050000000745058,0.0497408136725425,293.18682861328125,297.1499938964844,293.1499938964844,0.2168345898389816,-3307.957275390625,304.1548767089844,0.8459460735321045,0.2985029518604278,0.2103158980607986,293.1985778808594,297.1499938964844,293.1499938964844,0.2857337892055511,-5572.7021484375,304.15313720703125,0.9108351469039916,0.3724628686904907,0.3543527126312256,293.2720642089844,297.1499938964844,293.1499938964844,0.0071754450909793,-2490.45654296875,299.880859375,0.4471951425075531,0.050000000745058,0.2359489947557449,291.1405639648437,291.1499938964844,261.9635314941406,260.2925109863281,279.953369140625,293.27203369140625,291.1412658691406,1.0,0.285817414522171,0.7961683869361877,0.7961683869361877,1.0,1.0,-1.1891613006591797,0.5061233639717102,0.6830379962921143,0.2183559536933899,0.0,0.0,0.6098752617835999,68.9079360961914,58.0,7.954105377197266,-13411.05859375,234.84361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380249023437,308.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.453125,18000.0,0.0,0.0,0.421936959028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652752697467804,0.6527593731880188,-6.652996944467304e-06,0.0,0.0004282123700249,0.0,0.0,49.46819686889648,0.0,0.0,0.0,0.4254013001918793,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955536738038063,-2208.4580078125,304.150146484375,0.6836802363395691,0.1538509279489517,0.1404770463705063,293.1664123535156,297.1499938964844,293.1499938964844,0.0043073175475001,-340.6168212890625,296.8134155273437,0.4490304589271545,0.050000000745058,0.0497037135064601,293.18707275390625,297.1499938964844,293.1499938964844,0.2165693640708923,-3304.69873046875,304.155029296875,0.8478937149047852,0.2982737421989441,0.2101288586854934,293.1983642578125,297.1499938964844,293.1499938964844,0.2854712307453155,-5568.54052734375,304.1534118652344,0.913370668888092,0.3722577095031738,0.3541185557842254,293.27215576171875,297.1499938964844,293.1499938964844,0.0071587087586522,-2485.8681640625,299.8726501464844,0.4490304589271545,0.050000000745058,0.2357730120420456,291.1419372558594,291.1499938964844,261.959716796875,260.2889404296875,279.95263671875,293.2721252441406,291.1426696777344,1.0,0.2845659255981445,0.7960910201072693,0.7960910201072693,1.0,1.0,-1.1883639097213743,0.5057515501976013,0.6826123595237732,0.21817347407341,0.0,0.0,0.6099245548248291,67.95777130126953,46.0,8.391227722167969,-13405.0927734375,232.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,308.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.4221075177192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530344486236572,0.6530410647392273,-6.656106961600017e-06,0.0,0.0004283854505047,0.0,0.0,49.51668548583984,0.0,0.0,0.0,0.4255189299583435,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953628569841384,-2204.768798828125,304.1504211425781,0.69671630859375,0.1539381146430969,0.1403181999921798,293.1680603027344,297.1499938964844,293.1499938964844,0.0042764609679579,-338.2020263671875,296.8072814941406,0.4619109034538269,0.050000000745058,0.0494699142873287,293.1881103515625,297.1499938964844,293.1499938964844,0.2151878476142883,-3287.72705078125,304.1556396484375,0.8616793155670166,0.2971224188804626,0.2091568112373352,293.1971435546875,297.1499938964844,293.1499938964844,0.284134954214096,-5547.43994140625,304.15447998046875,0.9315043091773988,0.3712786436080932,0.3529452979564667,293.2723388671875,297.1499938964844,293.1499938964844,0.0070677772164344,-2460.67919921875,299.8321838378906,0.4619109034538269,0.050000000745058,0.2346639633178711,291.14923095703125,291.1499938964844,261.94049072265625,260.2709350585937,279.9490966796875,293.2723388671875,291.1499938964844,1.0,0.2766974568367004,0.795726478099823,0.795726478099823,1.0,1.0,-1.1839865446090698,0.5037190914154053,0.6802675127983093,0.2171746790409088,0.0,0.0,0.6095454096794128,61.97850036621094,34.0,9.864096641540527,-13370.3154296875,219.0368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,308.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.4228912591934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531598567962646,0.6531665325164795,-6.661575753241777e-06,0.0,0.0004291808581911,0.0,0.0,49.562461853027344,0.0,0.0,0.0,0.4256085753440857,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953628569841384,-2204.768798828125,304.1504211425781,0.69671630859375,0.1539381146430969,0.1403181999921798,293.1680603027344,297.1499938964844,293.1499938964844,0.0042764609679579,-338.2020263671875,296.8072814941406,0.4619109034538269,0.050000000745058,0.0494699142873287,293.1881103515625,297.1499938964844,293.1499938964844,0.2151878476142883,-3287.72705078125,304.1556396484375,0.8616793155670166,0.2971224188804626,0.2091568112373352,293.1971435546875,297.1499938964844,293.1499938964844,0.284134954214096,-5547.43994140625,304.15447998046875,0.9315043091773988,0.3712786436080932,0.3529452979564667,293.2723388671875,297.1499938964844,293.1499938964844,0.0070677772164344,-2460.67919921875,299.8321838378906,0.4619109034538269,0.050000000745058,0.2346639633178711,291.14923095703125,291.1499938964844,261.94049072265625,260.2709350585937,279.9490966796875,293.2723388671875,291.1499938964844,1.0,0.2766974568367004,0.795726478099823,0.795726478099823,1.0,1.0,-1.1839865446090698,0.5037190914154053,0.6802675127983093,0.2171746790409088,0.0,0.0,0.6095454096794128,61.97850036621094,34.0,9.864096641540527,-13370.3154296875,219.0368804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,308.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.4228912591934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531598567962646,0.6531665325164795,-6.661575753241777e-06,0.0,0.0004291808581911,0.0,0.0,49.562461853027344,0.0,0.0,0.0,0.4256085753440857,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951672494411468,-2200.997802734375,304.1506042480469,0.715355396270752,0.1540809571743011,0.1401567757129669,293.1700439453125,297.1499938964844,293.1499938964844,0.004239248111844,-335.30224609375,296.79986572265625,0.4781453609466553,0.050000000745058,0.0491773895919323,293.1891174316406,297.1499938964844,293.1499938964844,0.2137322276830673,-3269.847900390625,304.1561889648437,0.8829113245010376,0.2959516644477844,0.2081302553415298,293.1957397460937,297.1499938964844,293.1499938964844,0.2827878892421722,-5526.2734375,304.1552429199219,0.9576894640922546,0.3703682124614715,0.3517807424068451,293.2722473144531,297.1499938964844,293.1499938964844,0.00696871150285,-2432.87890625,299.7926025390625,0.4781453609466553,0.050000000745058,0.2332763522863388,291.1567077636719,291.1499938964844,261.9209289550781,260.252685546875,279.945556640625,293.27227783203125,291.1574401855469,1.0,0.2666493952274322,0.7953619360923767,0.7953619360923767,1.0,1.0,-1.1791462898254397,0.5014795660972595,0.6776666641235352,0.2160685360431671,0.0,0.0,0.608148992061615,54.506134033203125,25.0,10.26830768585205,-13328.8388671875,202.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.845703125,18000.0,0.0,0.0,0.4234815239906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511622667312622,0.651168942451477,-6.650217073911335e-06,0.0,0.0004297799023333,0.0,0.0,49.28220748901367,0.0,0.0,0.0,0.4248726367950439,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951672494411468,-2200.997802734375,304.1506042480469,0.715355396270752,0.1540809571743011,0.1401567757129669,293.1700439453125,297.1499938964844,293.1499938964844,0.004239248111844,-335.30224609375,296.79986572265625,0.4781453609466553,0.050000000745058,0.0491773895919323,293.1891174316406,297.1499938964844,293.1499938964844,0.2137322276830673,-3269.847900390625,304.1561889648437,0.8829113245010376,0.2959516644477844,0.2081302553415298,293.1957397460937,297.1499938964844,293.1499938964844,0.2827878892421722,-5526.2734375,304.1552429199219,0.9576894640922546,0.3703682124614715,0.3517807424068451,293.2722473144531,297.1499938964844,293.1499938964844,0.00696871150285,-2432.87890625,299.7926025390625,0.4781453609466553,0.050000000745058,0.2332763522863388,291.1567077636719,291.1499938964844,261.9209289550781,260.252685546875,279.945556640625,293.27227783203125,291.1574401855469,1.0,0.2666493952274322,0.7953619360923767,0.7953619360923767,1.0,1.0,-1.1791462898254397,0.5014795660972595,0.6776666641235352,0.2160685360431671,0.0,0.0,0.608148992061615,54.506134033203125,25.0,10.26830768585205,-13328.8388671875,202.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.845703125,18000.0,0.0,0.0,0.4234815239906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511622667312622,0.651168942451477,-6.650217073911335e-06,0.0,0.0004297799023333,0.0,0.0,49.28220748901367,0.0,0.0,0.0,0.4248726367950439,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950803980231285,-2199.324462890625,304.1506652832031,0.7254584431648254,0.1541678458452224,0.1400879919528961,293.1711120605469,297.1499938964844,293.1499938964844,0.0042199026793241,-333.7979431152344,296.7955017089844,0.4858559370040893,0.050000000745058,0.0490270145237445,293.18963623046875,297.1499938964844,293.1499938964844,0.212994709610939,-3260.794677734375,304.1564025878906,0.8958284854888916,0.295355349779129,0.2076072841882705,293.19500732421875,297.1499938964844,293.1499938964844,0.2821314632892608,-5515.99609375,304.15545654296875,0.9717944264411926,0.3699342608451843,0.3512159883975982,293.2721252441406,297.1499938964844,293.1499938964844,0.0069193197414278,-2418.930908203125,299.7729797363281,0.4858559370040893,0.050000000745058,0.2325630486011505,291.1602783203125,291.1499938964844,261.9110412597656,260.24346923828125,279.9436950683594,293.27215576171875,291.1609802246094,1.0,0.2614079117774963,0.7951797246932983,0.7951797246932983,1.0,1.0,-1.1767213344573977,0.5003587007522583,0.6763626337051392,0.215513214468956,0.0,0.0,0.6071041226387024,50.66587829589844,25.0,9.958998680114746,-13306.84765625,193.8979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01373291015625,308.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.130859375,18000.0,0.0,0.0,0.4236762225627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494073271751404,0.6494139432907104,-6.6384568526700605e-06,0.0,0.0004299775173421,0.0,0.0,49.026309967041016,0.0,0.0,0.0,0.4242109954357147,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0950018316507339,-2197.8134765625,304.1506652832031,0.7365059852600098,0.1542606949806213,0.1400256305932998,293.1722717285156,297.1499938964844,293.1499938964844,0.0042003500275313,-332.2820129394531,296.7905578613281,0.4939838349819183,0.050000000745058,0.0488764122128486,293.1901550292969,297.1499938964844,293.1499938964844,0.2122558653354644,-3251.731201171875,304.1565856933594,0.9107066988945008,0.2947494089603424,0.2070778310298919,293.1942443847656,297.1499938964844,293.1499938964844,0.2814931571483612,-5506.02783203125,304.1556396484375,0.9858548045158386,0.3695112764835357,0.3506623208522796,293.2719421386719,297.1499938964844,293.1499938964844,0.006870524957776,-2405.11865234375,299.7533874511719,0.4939838349819183,0.050000000745058,0.2318486422300338,291.1634826660156,291.1499938964844,261.9010925292969,260.2342224121094,279.94171142578125,293.27197265625,291.1640930175781,1.0,0.2560048997402191,0.7950162291526794,0.7950162291526794,1.0,1.0,-1.1743080615997314,0.4992457628250122,0.6750622987747192,0.2149615287780761,0.0,0.0,0.6058811545372009,46.819923400878906,25.0,9.253680229187012,-13284.376953125,185.4378356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,308.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.34375,18000.0,0.0,0.0,0.4237921833992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472187042236328,0.6472253203392029,-6.623081389989238e-06,0.0,0.0004300952132325,0.0,0.0,48.70416259765625,0.0,0.0,0.0,0.4233810007572174,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949310436844825,-2196.419189453125,304.15057373046875,0.7538422346115112,0.1544509679079055,0.1400055885314941,293.1747436523437,297.1499938964844,293.1499938964844,0.0041701858863234,-329.92889404296875,296.7793884277344,0.5065303444862366,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2108428180217743,-3234.411865234375,304.15673828125,0.935199499130249,0.2935047447681427,0.2060717493295669,293.19097900390625,297.1499938964844,293.1499938964844,0.2755478322505951,-5409.65087890625,304.1646423339844,0.9990000128746032,0.3690367341041565,0.3443775177001953,293.2715148925781,297.1499938964844,293.1499938964844,0.0067917769774794,-2382.81494140625,299.7143859863281,0.5065303444862366,0.050000000745058,0.2309059500694275,291.16943359375,291.1499938964844,261.8809509277344,260.2156066894531,279.940185546875,293.27154541015625,291.1708679199219,1.0,0.2480348050594329,0.7946892380714417,0.7946892380714417,1.0,1.0,-1.1643083095550537,0.4947157800197601,0.6695924997329712,0.2126015573740005,0.0,0.0,0.6029263138771057,41.6513786315918,25.0,13.315961837768556,-13205.9873046875,172.05320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.13671875,18000.0,0.0,0.0,0.4237547516822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418594717979431,0.6418660283088684,-6.584022685274249e-06,0.0,0.0004300572036299,0.0,0.0,47.91253280639648,0.0,0.0,0.0,0.4213338494300842,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949310436844825,-2196.419189453125,304.15057373046875,0.7538422346115112,0.1544509679079055,0.1400055885314941,293.1747436523437,297.1499938964844,293.1499938964844,0.0041701858863234,-329.92889404296875,296.7793884277344,0.5065303444862366,0.050000000745058,0.0486776791512966,293.1912841796875,297.1499938964844,293.1499938964844,0.2108428180217743,-3234.411865234375,304.15673828125,0.935199499130249,0.2935047447681427,0.2060717493295669,293.19097900390625,297.1499938964844,293.1499938964844,0.2755478322505951,-5409.65087890625,304.1646423339844,0.9990000128746032,0.3690367341041565,0.3443775177001953,293.2715148925781,297.1499938964844,293.1499938964844,0.0067917769774794,-2382.81494140625,299.7143859863281,0.5065303444862366,0.050000000745058,0.2309059500694275,291.16943359375,291.1499938964844,261.8809509277344,260.2156066894531,279.940185546875,293.27154541015625,291.1708679199219,1.0,0.2480348050594329,0.7946892380714417,0.7946892380714417,1.0,1.0,-1.1643083095550537,0.4947157800197601,0.6695924997329712,0.2126015573740005,0.0,0.0,0.6029263138771057,41.6513786315918,25.0,13.315961837768556,-13205.9873046875,172.05320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.13671875,18000.0,0.0,0.0,0.4237547516822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418594717979431,0.6418660283088684,-6.584022685274249e-06,0.0,0.0004300572036299,0.0,0.0,47.91253280639648,0.0,0.0,0.0,0.4213338494300842,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946941152215004,-2191.483642578125,304.1507873535156,0.7654156684875488,0.1546095162630081,0.1400559842586517,293.1774597167969,297.1499938964844,293.1499938964844,0.0041426587849855,-327.4441223144531,296.7820739746094,0.5149446129798889,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2089589238166809,-3210.810791015625,304.1576538085937,0.9499313831329346,0.2921879291534424,0.2050914615392685,293.16912841796875,297.1499938964844,293.1499938964844,0.259991854429245,-5160.05517578125,304.185302734375,0.9990000128746032,0.3723898828029632,0.3288895487785339,293.2708740234375,297.1499938964844,293.1499938964844,0.006720382720232,-2360.291259765625,299.6854858398437,0.5149446129798889,0.050000000745058,0.2303847223520279,291.202392578125,291.1499938964844,261.860595703125,260.19683837890625,279.9429626464844,293.2709045410156,291.2059631347656,1.0,0.2414377331733703,0.7943623065948486,0.7943623065948486,1.0,1.0,-1.143704175949097,0.4855327010154724,0.6581714749336243,0.2075178325176239,0.0,0.0,0.5939716100692749,38.58418273925781,25.0,39.56995391845703,-13030.630859375,159.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.115234375,18000.0,0.0,0.0,0.4229676425457001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291096210479736,0.6291161775588989,-6.505290912173223e-06,0.0,0.0004292583907954,0.0,0.0,46.1414909362793,0.0,0.0,0.0,0.4165503084659576,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946941152215004,-2191.483642578125,304.1507873535156,0.7654156684875488,0.1546095162630081,0.1400559842586517,293.1774597167969,297.1499938964844,293.1499938964844,0.0041426587849855,-327.4441223144531,296.7820739746094,0.5149446129798889,0.050000000745058,0.0485677979886531,293.192626953125,297.1499938964844,293.1499938964844,0.2089589238166809,-3210.810791015625,304.1576538085937,0.9499313831329346,0.2921879291534424,0.2050914615392685,293.16912841796875,297.1499938964844,293.1499938964844,0.259991854429245,-5160.05517578125,304.185302734375,0.9990000128746032,0.3723898828029632,0.3288895487785339,293.2708740234375,297.1499938964844,293.1499938964844,0.006720382720232,-2360.291259765625,299.6854858398437,0.5149446129798889,0.050000000745058,0.2303847223520279,291.202392578125,291.1499938964844,261.860595703125,260.19683837890625,279.9429626464844,293.2709045410156,291.2059631347656,1.0,0.2414377331733703,0.7943623065948486,0.7943623065948486,1.0,1.0,-1.143704175949097,0.4855327010154724,0.6581714749336243,0.2075178325176239,0.0,0.0,0.5939716100692749,38.58418273925781,25.0,39.56995391845703,-13030.630859375,159.97409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,308.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.115234375,18000.0,0.0,0.0,0.4229676425457001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291096210479736,0.6291161775588989,-6.505290912173223e-06,0.0,0.0004292583907954,0.0,0.0,46.1414909362793,0.0,0.0,0.0,0.4165503084659576,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945433527231216,-2188.3564453125,304.1507568359375,0.7757485508918762,0.154745802283287,0.1400975733995437,293.180419921875,297.1499938964844,293.1499938964844,0.0041161137633025,-325.1796875,296.7777099609375,0.5225955843925476,0.050000000745058,0.0484810546040535,293.194091796875,297.1499938964844,293.1499938964844,0.207241877913475,-3189.487060546875,304.1579284667969,0.9617571830749512,0.2908094227313995,0.2040761113166809,293.13720703125,297.1499938964844,293.1499938964844,0.2471995800733566,-4954.7763671875,304.1946105957031,0.9990000128746032,0.3783682584762573,0.3161266148090362,293.269775390625,297.1499938964844,293.1499938964844,0.0066577685065567,-2341.15576171875,299.6548156738281,0.5225955843925476,0.050000000745058,0.2299732416868209,291.22564697265625,291.1499938964844,261.8400573730469,260.1779479980469,279.9427795410156,293.2698669433594,291.2270812988281,1.0,0.236020028591156,0.7941564917564392,0.7941564917564392,1.0,1.0,-1.1266168355941772,0.4779555797576904,0.648661196231842,0.2032897025346756,0.0,0.0,0.5821115970611572,36.15456771850586,43.0,29.0145320892334,-12836.841796875,150.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,308.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.255859375,18000.0,0.0,0.0,0.4210798442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068428754806519,0.606849193572998,-6.352224318106892e-06,0.0,0.0004273425147403,0.0,0.0,43.05968475341797,0.0,0.0,0.0,0.4083277285099029,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945433527231216,-2188.3564453125,304.1507568359375,0.7757485508918762,0.154745802283287,0.1400975733995437,293.180419921875,297.1499938964844,293.1499938964844,0.0041161137633025,-325.1796875,296.7777099609375,0.5225955843925476,0.050000000745058,0.0484810546040535,293.194091796875,297.1499938964844,293.1499938964844,0.207241877913475,-3189.487060546875,304.1579284667969,0.9617571830749512,0.2908094227313995,0.2040761113166809,293.13720703125,297.1499938964844,293.1499938964844,0.2471995800733566,-4954.7763671875,304.1946105957031,0.9990000128746032,0.3783682584762573,0.3161266148090362,293.269775390625,297.1499938964844,293.1499938964844,0.0066577685065567,-2341.15576171875,299.6548156738281,0.5225955843925476,0.050000000745058,0.2299732416868209,291.22564697265625,291.1499938964844,261.8400573730469,260.1779479980469,279.9427795410156,293.2698669433594,291.2270812988281,1.0,0.236020028591156,0.7941564917564392,0.7941564917564392,1.0,1.0,-1.1266168355941772,0.4779555797576904,0.648661196231842,0.2032897025346756,0.0,0.0,0.5821115970611572,36.15456771850586,43.0,29.0145320892334,-12836.841796875,150.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,308.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.255859375,18000.0,0.0,0.0,0.4210798442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068428754806519,0.606849193572998,-6.352224318106892e-06,0.0,0.0004273425147403,0.0,0.0,43.05968475341797,0.0,0.0,0.0,0.4083277285099029,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947430655360221,-2192.329345703125,304.150146484375,0.771274209022522,0.1548358649015426,0.1402304321527481,293.1835021972656,297.1499938964844,293.1499938964844,0.0041036186739802,-324.3918151855469,296.7535400390625,0.519057035446167,0.050000000745058,0.0485198311507701,293.1957397460937,297.1499938964844,293.1499938964844,0.2061980068683624,-3177.068603515625,304.156982421875,0.9540375471115112,0.2893612086772918,0.2031112760305404,293.11602783203125,297.1499938964844,293.1499938964844,0.252054899930954,-5040.0234375,304.1707763671875,0.9990000128746032,0.3830493688583374,0.3218884170055389,293.2684631347656,297.1499938964844,293.1499938964844,0.0066268895752727,-2334.009033203125,299.6138916015625,0.519057035446167,0.050000000745058,0.230157196521759,291.21661376953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685546875,291.2118530273437,1.0,0.2389996647834777,0.793950617313385,0.793950617313385,1.0,1.0,-1.1327883005142212,0.4806837439537048,0.6521046161651611,0.2047175168991089,0.0,0.0,0.5731236338615417,37.21787643432617,61.0,-21.90366554260254,-12801.2646484375,154.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.197265625,18000.0,0.0,0.0,0.4182384610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585567057132721,0.5855732560157776,-6.191823104018113e-06,0.0,0.0004244588490109,0.0,0.0,40.158966064453125,0.0,0.0,0.0,0.400451511144638,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947430655360221,-2192.329345703125,304.150146484375,0.771274209022522,0.1548358649015426,0.1402304321527481,293.1835021972656,297.1499938964844,293.1499938964844,0.0041036186739802,-324.3918151855469,296.7535400390625,0.519057035446167,0.050000000745058,0.0485198311507701,293.1957397460937,297.1499938964844,293.1499938964844,0.2061980068683624,-3177.068603515625,304.156982421875,0.9540375471115112,0.2893612086772918,0.2031112760305404,293.11602783203125,297.1499938964844,293.1499938964844,0.252054899930954,-5040.0234375,304.1707763671875,0.9990000128746032,0.3830493688583374,0.3218884170055389,293.2684631347656,297.1499938964844,293.1499938964844,0.0066268895752727,-2334.009033203125,299.6138916015625,0.519057035446167,0.050000000745058,0.230157196521759,291.21661376953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685546875,291.2118530273437,1.0,0.2389996647834777,0.793950617313385,0.793950617313385,1.0,1.0,-1.1327883005142212,0.4806837439537048,0.6521046161651611,0.2047175168991089,0.0,0.0,0.5731236338615417,37.21787643432617,61.0,-21.90366554260254,-12801.2646484375,154.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.197265625,18000.0,0.0,0.0,0.4182384610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585567057132721,0.5855732560157776,-6.191823104018113e-06,0.0,0.0004244588490109,0.0,0.0,40.158966064453125,0.0,0.0,0.0,0.400451511144638,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950434952974319,-2198.40673828125,304.1495666503906,0.7640622854232788,0.1548571735620498,0.1403182744979858,293.1849975585937,297.1499938964844,293.1499938964844,0.0041054496541619,-324.8773193359375,296.7281188964844,0.5135955214500427,0.050000000745058,0.0485843755304813,293.19659423828125,297.1499938964844,293.1499938964844,0.2060974836349487,-3176.420654296875,304.1558837890625,0.9431349635124208,0.2886132001876831,0.2026435732841491,293.1181640625,297.1499938964844,293.1499938964844,0.2610988020896911,-5189.98291015625,304.1505126953125,0.9990000128746032,0.3830679953098297,0.3312634825706482,293.2680358886719,297.1499938964844,293.1499938964844,0.0066262395121157,-2336.558349609375,299.5849609375,0.5135955214500427,0.050000000745058,0.2304633557796478,291.1893310546875,291.1499938964844,261.80889892578125,260.1494445800781,279.9213256835937,293.26806640625,291.1824951171875,1.0,0.2430667579174041,0.7938477396965027,0.7938477396965027,1.0,1.0,-1.144026517868042,0.4856424629688263,0.6583840250968933,0.2074765712022781,0.0,0.0,0.57318514585495,39.00569152832031,61.0,-53.196903228759766,-12868.8095703125,160.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.69921875,18000.0,0.0,0.0,0.4167418479919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811904668807983,0.5811966061592102,-6.143287919258e-06,0.0,0.0004229400074109,0.0,0.0,39.49530792236328,0.0,0.0,0.0,0.3987032473087311,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954066514968872,-2205.7451171875,304.14898681640625,0.754719078540802,0.1548579633235931,0.1404156237840652,293.1864318847656,297.1499938964844,293.1499938964844,0.0041112308390438,-325.7411193847656,296.6984558105469,0.506648063659668,0.050000000745058,0.0486761070787906,293.1974792480469,297.1499938964844,293.1499938964844,0.2061278223991394,-3177.46337890625,304.1547546386719,0.9285431504249572,0.287847638130188,0.2021845579147339,293.12994384765625,297.1499938964844,293.1499938964844,0.2737570106983185,-5396.7138671875,304.1273803710937,0.9990000128746032,0.3811665177345276,0.3441493809223175,293.2679138183594,297.1499938964844,293.1499938964844,0.0066316090524196,-2341.420654296875,299.5526428222656,0.506648063659668,0.050000000745058,0.2308984994888305,291.1549072265625,291.1499938964844,261.7984313964844,260.1399230957031,279.90966796875,293.2679138183594,291.14727783203125,1.0,0.2486188113689422,0.7936897873878479,0.7936897873878479,1.0,1.0,-1.1596882343292236,0.492561936378479,0.6671262383460999,0.2113373130559921,0.0,0.0,0.5762819647789001,41.54526519775391,64.0,-76.16529846191406,-12994.74609375,170.4783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615966796875,308.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.415402740240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826686024665833,0.5826747417449951,-6.132299859018531e-06,0.0,0.0004215809458401,0.0,0.0,39.57413482666016,0.0,0.0,0.0,0.3990298211574554,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960205569863319,-2218.06689453125,304.1483459472656,0.7377287149429321,0.1548452973365783,0.1405910700559616,293.1889343261719,297.1499938964844,293.1499938964844,0.0041253590025007,-327.5120544433594,296.6447448730469,0.4942012131214142,0.050000000745058,0.0488725900650024,293.1991271972656,297.1499938964844,293.1499938964844,0.205967977643013,-3176.4677734375,304.15350341796875,0.901906669139862,0.2863131463527679,0.2012591063976287,293.1693420410156,297.1499938964844,293.1499938964844,0.2868685722351074,-5604.93212890625,304.11529541015625,0.9904091954231262,0.3736904561519623,0.3561732769012451,293.2686767578125,297.1499938964844,293.1499938964844,0.0066398940980434,-2349.43701171875,299.4884948730469,0.4942012131214142,0.050000000745058,0.2318305373191833,291.0956115722656,291.1499938964844,261.7774353027344,260.1208801269531,279.894775390625,293.2685852050781,291.09375,1.0,0.2571301460266113,0.7933738231658936,0.7933738231658936,1.0,1.0,-1.1746270656585691,0.4991607367992401,0.6754663586616516,0.2150009423494339,0.0,0.0,0.5880323648452759,46.73093795776367,67.0,-58.04530334472656,-13213.8955078125,185.35476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,308.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.60546875,18000.0,0.0,0.0,0.4136452376842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600386381149292,0.6003925800323486,-6.22220113655203e-06,0.0,0.0004197973466943,0.0,0.0,41.72393798828125,0.0,0.0,0.0,0.4051462709903717,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960205569863319,-2218.06689453125,304.1483459472656,0.7377287149429321,0.1548452973365783,0.1405910700559616,293.1889343261719,297.1499938964844,293.1499938964844,0.0041253590025007,-327.5120544433594,296.6447448730469,0.4942012131214142,0.050000000745058,0.0488725900650024,293.1991271972656,297.1499938964844,293.1499938964844,0.205967977643013,-3176.4677734375,304.15350341796875,0.901906669139862,0.2863131463527679,0.2012591063976287,293.1693420410156,297.1499938964844,293.1499938964844,0.2868685722351074,-5604.93212890625,304.11529541015625,0.9904091954231262,0.3736904561519623,0.3561732769012451,293.2686767578125,297.1499938964844,293.1499938964844,0.0066398940980434,-2349.43701171875,299.4884948730469,0.4942012131214142,0.050000000745058,0.2318305373191833,291.0956115722656,291.1499938964844,261.7774353027344,260.1208801269531,279.894775390625,293.2685852050781,291.09375,1.0,0.2571301460266113,0.7933738231658936,0.7933738231658936,1.0,1.0,-1.1746270656585691,0.4991607367992401,0.6754663586616516,0.2150009423494339,0.0,0.0,0.5880323648452759,46.73093795776367,67.0,-58.04530334472656,-13213.8955078125,185.35476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6037292480469,308.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.60546875,18000.0,0.0,0.0,0.4136452376842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600386381149292,0.6003925800323486,-6.22220113655203e-06,0.0,0.0004197973466943,0.0,0.0,41.72393798828125,0.0,0.0,0.0,0.4051462709903717,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959818139672279,-2216.92431640625,304.1489562988281,0.7212432622909546,0.1547596156597137,0.1407592147588729,293.19140625,297.1499938964844,293.1499938964844,0.0041279406286776,-327.4547424316406,296.63629150390625,0.4818998873233795,0.050000000745058,0.049104057252407,293.20086669921875,297.1499938964844,293.1499938964844,0.2044052481651306,-3156.71484375,304.15496826171875,0.8778904676437378,0.2847168147563934,0.2003371566534042,293.18829345703125,297.1499938964844,293.1499938964844,0.2822983860969543,-5526.9013671875,304.1341247558594,0.964378833770752,0.3693128526210785,0.3513125479221344,293.2702331542969,297.1499938964844,293.1499938964844,0.0066241584718227,-2344.122802734375,299.4502868652344,0.4818998873233795,0.050000000745058,0.2329285144805908,291.11639404296875,291.1499938964844,261.7563781738281,260.1018371582031,279.889404296875,293.2701416015625,291.1187744140625,1.0,0.2641488015651703,0.7930578589439392,0.7930578589439392,1.0,1.0,-1.1694470643997192,0.496813029050827,0.6726340055465698,0.2137166112661361,0.0,0.0,0.5915548801422119,52.51957321166992,70.0,9.033838272094728,-13247.166015625,195.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52276611328125,308.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.724609375,18000.0,0.0,0.0,0.412792831659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138348579406738,0.61384117603302,-6.337897048069863e-06,0.0,0.000418932235334,0.0,0.0,43.66641616821289,0.0,0.0,0.0,0.4102220833301544,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959818139672279,-2216.92431640625,304.1489562988281,0.7212432622909546,0.1547596156597137,0.1407592147588729,293.19140625,297.1499938964844,293.1499938964844,0.0041279406286776,-327.4547424316406,296.63629150390625,0.4818998873233795,0.050000000745058,0.049104057252407,293.20086669921875,297.1499938964844,293.1499938964844,0.2044052481651306,-3156.71484375,304.15496826171875,0.8778904676437378,0.2847168147563934,0.2003371566534042,293.18829345703125,297.1499938964844,293.1499938964844,0.2822983860969543,-5526.9013671875,304.1341247558594,0.964378833770752,0.3693128526210785,0.3513125479221344,293.2702331542969,297.1499938964844,293.1499938964844,0.0066241584718227,-2344.122802734375,299.4502868652344,0.4818998873233795,0.050000000745058,0.2329285144805908,291.11639404296875,291.1499938964844,261.7563781738281,260.1018371582031,279.889404296875,293.2701416015625,291.1187744140625,1.0,0.2641488015651703,0.7930578589439392,0.7930578589439392,1.0,1.0,-1.1694470643997192,0.496813029050827,0.6726340055465698,0.2137166112661361,0.0,0.0,0.5915548801422119,52.51957321166992,70.0,9.033838272094728,-13247.166015625,195.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52276611328125,308.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.724609375,18000.0,0.0,0.0,0.412792831659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138348579406738,0.61384117603302,-6.337897048069863e-06,0.0,0.000418932235334,0.0,0.0,43.66641616821289,0.0,0.0,0.0,0.4102220833301544,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0959595218300819,-2216.30908203125,304.1493530273437,0.7082895040512085,0.1546220630407333,0.1408293694257736,293.1939392089844,297.1499938964844,293.1499938964844,0.0041252933442592,-327.1515808105469,296.6213684082031,0.4716216027736664,0.050000000745058,0.0493016168475151,293.2025756835937,297.1499938964844,293.1499938964844,0.2029636800289154,-3138.734375,304.1557006835937,0.8602452278137207,0.2830787897109985,0.1993452161550521,293.1943054199219,297.1499938964844,293.1499938964844,0.2801802158355713,-5490.88623046875,304.1427917480469,0.9430366158485411,0.3671099841594696,0.3490761816501617,293.27197265625,297.1499938964844,293.1499938964844,0.0066031883470714,-2338.291259765625,299.4078674316406,0.4716216027736664,0.050000000745058,0.2338656485080719,291.12774658203125,291.1499938964844,261.7352294921875,260.08282470703125,279.883056640625,293.2718505859375,291.1282958984375,1.0,0.270228236913681,0.7925654053688049,0.7925654053688049,1.0,1.0,-1.1670175790786743,0.4957225322723388,0.6712950468063354,0.2129398137331009,0.0,0.0,0.59357088804245,57.48476028442383,73.0,10.690773010253906,-13230.388671875,204.3327789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340515136719,308.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.39453125,18000.0,0.0,0.0,0.4123674035072326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182588338851929,0.6182652115821838,-6.381551429512911e-06,0.0,0.0004185004800092,0.0,0.0,44.34819793701172,0.0,0.0,0.0,0.4120889604091644,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0959595218300819,-2216.30908203125,304.1493530273437,0.7082895040512085,0.1546220630407333,0.1408293694257736,293.1939392089844,297.1499938964844,293.1499938964844,0.0041252933442592,-327.1515808105469,296.6213684082031,0.4716216027736664,0.050000000745058,0.0493016168475151,293.2025756835937,297.1499938964844,293.1499938964844,0.2029636800289154,-3138.734375,304.1557006835937,0.8602452278137207,0.2830787897109985,0.1993452161550521,293.1943054199219,297.1499938964844,293.1499938964844,0.2801802158355713,-5490.88623046875,304.1427917480469,0.9430366158485411,0.3671099841594696,0.3490761816501617,293.27197265625,297.1499938964844,293.1499938964844,0.0066031883470714,-2338.291259765625,299.4078674316406,0.4716216027736664,0.050000000745058,0.2338656485080719,291.12774658203125,291.1499938964844,261.7352294921875,260.08282470703125,279.883056640625,293.2718505859375,291.1282958984375,1.0,0.270228236913681,0.7925654053688049,0.7925654053688049,1.0,1.0,-1.1670175790786743,0.4957225322723388,0.6712950468063354,0.2129398137331009,0.0,0.0,0.59357088804245,57.48476028442383,73.0,10.690773010253906,-13230.388671875,204.3327789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340515136719,308.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.39453125,18000.0,0.0,0.0,0.4123674035072326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182588338851929,0.6182652115821838,-6.381551429512911e-06,0.0,0.0004185004800092,0.0,0.0,44.34819793701172,0.0,0.0,0.0,0.4120889604091644,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.095965526998043,-2216.33349609375,304.1495361328125,0.6971953511238098,0.1544853001832962,0.1408728063106537,293.1962280273437,297.1499938964844,293.1499938964844,0.0041225929744541,-326.9190979003906,296.6022033691406,0.4614168405532837,0.050000000745058,0.0494782626628875,293.2039794921875,297.1499938964844,293.1499938964844,0.2016187757253646,-3122.07275390625,304.1560363769531,0.8463864922523499,0.2814593911170959,0.1983439624309539,293.196044921875,297.1499938964844,293.1499938964844,0.2789348065853119,-5469.96435546875,304.1471862792969,0.9254021048545836,0.3656298816204071,0.3477387130260467,293.2734680175781,297.1499938964844,293.1499938964844,0.0065815486013889,-2332.708740234375,299.3628845214844,0.4614168405532837,0.050000000745058,0.2347035706043243,291.1319580078125,291.1499938964844,261.71405029296875,260.0639038085937,279.8760681152344,293.2733764648437,291.1322326660156,1.0,0.2756075859069824,0.7920728921890259,0.7920728921890259,1.0,1.0,-1.165480136871338,0.4950297474861145,0.6704503893852234,0.212376981973648,0.0,0.0,0.5956727862358093,61.93283081054688,61.0,6.999940395355225,-13219.9150390625,212.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,308.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.880859375,18000.0,0.0,0.0,0.4122701585292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226968765258789,0.6227032542228699,-6.416235919459723e-06,0.0,0.0004184017889201,0.0,0.0,44.98689651489258,0.0,0.0,0.0,0.4137925207614898,4.0,0.0,1.0
