time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.095965526998043,-2216.33349609375,304.1495361328125,0.6971953511238098,0.1544853001832962,0.1408728063106537,293.1962280273437,297.1499938964844,293.1499938964844,0.0041225929744541,-326.9190979003906,296.6022033691406,0.4614168405532837,0.050000000745058,0.0494782626628875,293.2039794921875,297.1499938964844,293.1499938964844,0.2016187757253646,-3122.07275390625,304.1560363769531,0.8463864922523499,0.2814593911170959,0.1983439624309539,293.196044921875,297.1499938964844,293.1499938964844,0.2789348065853119,-5469.96435546875,304.1471862792969,0.9254021048545836,0.3656298816204071,0.3477387130260467,293.2734680175781,297.1499938964844,293.1499938964844,0.0065815486013889,-2332.708740234375,299.3628845214844,0.4614168405532837,0.050000000745058,0.2347035706043243,291.1319580078125,291.1499938964844,261.71405029296875,260.0639038085937,279.8760681152344,293.2733764648437,291.1322326660156,1.0,0.2756075859069824,0.7920728921890259,0.7920728921890259,1.0,1.0,-1.165480136871338,0.4950297474861145,0.6704503893852234,0.212376981973648,0.0,0.0,0.5956727862358093,61.93283081054688,61.0,6.999940395355225,-13219.9150390625,212.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,308.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.880859375,18000.0,0.0,0.0,0.4122701585292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226968765258789,0.6227032542228699,-6.416235919459723e-06,0.0,0.0004184017889201,0.0,0.0,44.98689651489258,0.0,0.0,0.0,0.4137925207614898,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959293767809867,-2215.622314453125,304.1496887207031,0.6956760287284851,0.1544291079044342,0.1408393383026123,293.1972351074219,297.1499938964844,293.1499938964844,0.0041160234250128,-326.4128112792969,296.5922546386719,0.4599718749523163,0.050000000745058,0.0495026260614395,293.2045288085937,297.1499938964844,293.1499938964844,0.2009137421846389,-3113.336669921875,304.1562194824219,0.8440648913383484,0.2806673943996429,0.1978049278259277,293.1962585449219,297.1499938964844,293.1499938964844,0.2783755660057068,-5460.7353515625,304.1487121582031,0.9226659536361694,0.3650057017803192,0.3471447825431824,293.27410888671875,297.1499938964844,293.1499938964844,0.0065611763857305,-2327.0849609375,299.3402099609375,0.4599718749523163,0.050000000745058,0.2348191440105438,291.1332092285156,291.1499938964844,261.7034912109375,260.054443359375,279.8727111816406,293.2740173339844,291.13348388671875,1.0,0.2758596539497375,0.7918266654014587,0.7918266654014587,1.0,1.0,-1.1642485857009888,0.4944770634174347,0.6697714924812317,0.2119838893413543,0.0,0.0,0.5966644883155823,62.53105545043945,61.0,5.657506465911865,-13211.26171875,213.41763305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.662109375,18000.0,0.0,0.0,0.4123290777206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624757707118988,0.6247641444206238,-6.43224984742119e-06,0.0,0.0004184615972917,0.0,0.0,45.28481674194336,0.0,0.0,0.0,0.4145837128162384,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958676934242248,-2214.427734375,304.1498718261719,0.6967210173606873,0.1543957740068435,0.1407807618379593,293.19805908203125,297.1499938964844,293.1499938964844,0.0041058654896914,-325.6250915527344,296.582763671875,0.4611070156097412,0.050000000745058,0.0494834631681442,293.2049255371094,297.1499938964844,293.1499938964844,0.2001768499612808,-3104.19091796875,304.15643310546875,0.8445524573326111,0.279899001121521,0.1972475051879882,293.1961975097656,297.1499938964844,293.1499938964844,0.2778023481369018,-5451.36865234375,304.1499938964844,0.9237287044525146,0.3644332885742187,0.3465628921985626,293.2746276855469,297.1499938964844,293.1499938964844,0.006534170359373,-2319.393798828125,299.3179016113281,0.4611070156097412,0.050000000745058,0.2347282469272613,291.1349182128906,291.1499938964844,261.6929016113281,260.0450439453125,279.8692932128906,293.2745666503906,291.1353454589844,1.0,0.2749202847480774,0.7916569113731384,0.7916569113731384,1.0,1.0,-1.162678837776184,0.4937838912010193,0.6688950061798096,0.2115108370780944,0.0,0.0,0.5975018739700317,62.02239990234375,49.0,5.727118492126465,-13200.505859375,211.88259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,308.2322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.47265625,18000.0,0.0,0.0,0.4124426245689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266724467277527,0.6266788840293884,-6.447436135204043e-06,0.0,0.0004185768193565,0.0,0.0,45.56442260742188,0.0,0.0,0.0,0.4153175950050354,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957126468420028,-2211.438232421875,304.1501770019531,0.7045735120773315,0.1543968021869659,0.1406376361846923,293.1993408203125,297.1499938964844,293.1499938964844,0.0040780398994684,-323.4597473144531,296.56524658203125,0.4687730967998504,0.050000000745058,0.0493533760309219,293.2052917480469,297.1499938964844,293.1499938964844,0.1986612975597381,-3085.356201171875,304.15679931640625,0.8518750071525574,0.2784345746040344,0.1961149126291275,293.19549560546875,297.1499938964844,293.1499938964844,0.2766272127628326,-5432.3779296875,304.15191650390625,0.9343546628952026,0.3634016811847687,0.3454276621341705,293.2753601074219,297.1499938964844,293.1499938964844,0.0064666317775845,-2299.7294921875,299.2744445800781,0.4687730967998504,0.050000000745058,0.2341111749410629,291.1395263671875,291.1499938964844,261.6717834472656,260.0263366699219,279.8625183105469,293.2753295898437,291.1400451660156,1.0,0.2700982987880707,0.7913172841072083,0.7913172841072083,1.0,1.0,-1.158888578414917,0.4921097457408905,0.6667788028717041,0.2104077935218811,0.0,0.0,0.5985971093177795,58.67267990112305,37.0,6.510361671447754,-13172.0302734375,204.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,308.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.892578125,18000.0,0.0,0.0,0.4127781987190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294788122177124,0.6294852495193481,-6.471425422205357e-06,0.0,0.0004189173923805,0.0,0.0,45.985958099365234,0.0,0.0,0.0,0.4164126515388489,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957126468420028,-2211.438232421875,304.1501770019531,0.7045735120773315,0.1543968021869659,0.1406376361846923,293.1993408203125,297.1499938964844,293.1499938964844,0.0040780398994684,-323.4597473144531,296.56524658203125,0.4687730967998504,0.050000000745058,0.0493533760309219,293.2052917480469,297.1499938964844,293.1499938964844,0.1986612975597381,-3085.356201171875,304.15679931640625,0.8518750071525574,0.2784345746040344,0.1961149126291275,293.19549560546875,297.1499938964844,293.1499938964844,0.2766272127628326,-5432.3779296875,304.15191650390625,0.9343546628952026,0.3634016811847687,0.3454276621341705,293.2753601074219,297.1499938964844,293.1499938964844,0.0064666317775845,-2299.7294921875,299.2744445800781,0.4687730967998504,0.050000000745058,0.2341111749410629,291.1395263671875,291.1499938964844,261.6717834472656,260.0263366699219,279.8625183105469,293.2753295898437,291.1400451660156,1.0,0.2700982987880707,0.7913172841072083,0.7913172841072083,1.0,1.0,-1.158888578414917,0.4921097457408905,0.6667788028717041,0.2104077935218811,0.0,0.0,0.5985971093177795,58.67267990112305,37.0,6.510361671447754,-13172.0302734375,204.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,308.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.892578125,18000.0,0.0,0.0,0.4127781987190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294788122177124,0.6294852495193481,-6.471425422205357e-06,0.0,0.0004189173923805,0.0,0.0,45.985958099365234,0.0,0.0,0.0,0.4164126515388489,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955431535840034,-2208.18115234375,304.150390625,0.7188488245010376,0.1544787734746933,0.1404844373464584,293.2000732421875,297.1499938964844,293.1499938964844,0.0040434715338051,-320.76715087890625,296.5491638183594,0.4804168343544006,0.050000000745058,0.0491332039237022,293.20513916015625,297.1499938964844,293.1499938964844,0.1971330195665359,-3066.346435546875,304.1570739746094,0.8673968315124512,0.2770613729953766,0.1949806362390518,293.1943359375,297.1499938964844,293.1499938964844,0.2754356861114502,-5413.32861328125,304.1532592773437,0.9547490477561952,0.3624845445156097,0.3443194925785064,293.275634765625,297.1499938964844,293.1499938964844,0.0063869138248264,-2276.136962890625,299.2321472167969,0.4804168343544006,0.050000000745058,0.2330667674541473,291.14471435546875,291.1499938964844,261.65069580078125,260.0077819824219,279.8558959960937,293.275634765625,291.1452941894531,1.0,0.262208491563797,0.7909777164459229,0.7909777164459229,1.0,1.0,-1.154495358467102,0.4901661276817322,0.6643292307853699,0.209166869521141,0.0,0.0,0.5989569425582886,53.03400039672852,25.0,7.247617721557617,-13136.9658203125,191.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.413167655467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308297514915466,0.6308362483978271,-6.48476498099626e-06,0.0,0.0004193126515019,0.0,0.0,46.19994735717773,0.0,0.0,0.0,0.4169585406780243,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955431535840034,-2208.18115234375,304.150390625,0.7188488245010376,0.1544787734746933,0.1404844373464584,293.2000732421875,297.1499938964844,293.1499938964844,0.0040434715338051,-320.76715087890625,296.5491638183594,0.4804168343544006,0.050000000745058,0.0491332039237022,293.20513916015625,297.1499938964844,293.1499938964844,0.1971330195665359,-3066.346435546875,304.1570739746094,0.8673968315124512,0.2770613729953766,0.1949806362390518,293.1943359375,297.1499938964844,293.1499938964844,0.2754356861114502,-5413.32861328125,304.1532592773437,0.9547490477561952,0.3624845445156097,0.3443194925785064,293.275634765625,297.1499938964844,293.1499938964844,0.0063869138248264,-2276.136962890625,299.2321472167969,0.4804168343544006,0.050000000745058,0.2330667674541473,291.14471435546875,291.1499938964844,261.65069580078125,260.0077819824219,279.8558959960937,293.275634765625,291.1452941894531,1.0,0.262208491563797,0.7909777164459229,0.7909777164459229,1.0,1.0,-1.154495358467102,0.4901661276817322,0.6643292307853699,0.209166869521141,0.0,0.0,0.5989569425582886,53.03400039672852,25.0,7.247617721557617,-13136.9658203125,191.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.413167655467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308297514915466,0.6308362483978271,-6.48476498099626e-06,0.0,0.0004193126515019,0.0,0.0,46.19994735717773,0.0,0.0,0.0,0.4169585406780243,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953754261136055,-2204.9619140625,304.1505432128906,0.7389014959335327,0.154628723859787,0.1403381526470184,293.20025634765625,297.1499938964844,293.1499938964844,0.0040049022063612,-317.7588806152344,296.5345764160156,0.4953436851501465,0.050000000745058,0.048852901905775,293.2046203613281,297.1499938964844,293.1499938964844,0.195616140961647,-3047.462890625,304.1572570800781,0.8924911618232727,0.2757694721221924,0.1938604116439819,293.19287109375,297.1499938964844,293.1499938964844,0.2742447555065155,-5394.4228515625,304.1541442871094,0.9821570515632628,0.3616572618484497,0.3432406485080719,293.2755432128906,297.1499938964844,293.1499938964844,0.0062999906949698,-2250.098876953125,299.19097900390625,0.4953436851501465,0.050000000745058,0.2317371368408203,291.1502990722656,291.1499938964844,261.6297302246094,259.9894104003906,279.8493347167969,293.27557373046875,291.15087890625,1.0,0.2519790232181549,0.7906676530838013,0.7906676530838013,1.0,1.0,-1.1497477293014526,0.4880646169185638,0.6616831421852112,0.2078588157892227,0.0,0.0,0.5985455513000488,45.86865234375,25.0,7.683004379272461,-13097.4384765625,175.97483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,308.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.4135120809078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306440830230713,0.6306505799293518,-6.486541678896174e-06,0.0,0.0004196621885057,0.0,0.0,46.191139221191406,0.0,0.0,0.0,0.4169180393218994,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953754261136055,-2204.9619140625,304.1505432128906,0.7389014959335327,0.154628723859787,0.1403381526470184,293.20025634765625,297.1499938964844,293.1499938964844,0.0040049022063612,-317.7588806152344,296.5345764160156,0.4953436851501465,0.050000000745058,0.048852901905775,293.2046203613281,297.1499938964844,293.1499938964844,0.195616140961647,-3047.462890625,304.1572570800781,0.8924911618232727,0.2757694721221924,0.1938604116439819,293.19287109375,297.1499938964844,293.1499938964844,0.2742447555065155,-5394.4228515625,304.1541442871094,0.9821570515632628,0.3616572618484497,0.3432406485080719,293.2755432128906,297.1499938964844,293.1499938964844,0.0062999906949698,-2250.098876953125,299.19097900390625,0.4953436851501465,0.050000000745058,0.2317371368408203,291.1502990722656,291.1499938964844,261.6297302246094,259.9894104003906,279.8493347167969,293.27557373046875,291.15087890625,1.0,0.2519790232181549,0.7906676530838013,0.7906676530838013,1.0,1.0,-1.1497477293014526,0.4880646169185638,0.6616831421852112,0.2078588157892227,0.0,0.0,0.5985455513000488,45.86865234375,25.0,7.683004379272461,-13097.4384765625,175.97483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,308.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.4135120809078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306440830230713,0.6306505799293518,-6.486541678896174e-06,0.0,0.0004196621885057,0.0,0.0,46.191139221191406,0.0,0.0,0.0,0.4169180393218994,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0953084602952003,-2203.658203125,304.15045166015625,0.7569665312767029,0.1548121273517608,0.1403071880340576,293.1999816894531,297.1499938964844,293.1499938964844,0.0039742877706885,-315.366943359375,296.5207214355469,0.508418619632721,0.050000000745058,0.0486516468226909,293.20391845703125,297.1499938964844,293.1499938964844,0.1942367702722549,-3030.3212890625,304.1571350097656,0.915197730064392,0.2745314538478851,0.1928420960903167,293.1909484863281,297.1499938964844,293.1499938964844,0.2717922627925873,-5354.07275390625,304.1571960449219,0.9990000128746032,0.3609564900398254,0.340639591217041,293.27520751953125,297.1499938964844,293.1499938964844,0.0062268893234431,-2228.176025390625,299.1502685546875,0.508418619632721,0.050000000745058,0.230782464146614,291.1550598144531,291.1499938964844,261.60888671875,259.97125244140625,279.84332275390625,293.2752380371094,291.1555480957031,1.0,0.2444338202476501,0.7903575897216797,0.7903575897216797,1.0,1.0,-1.1441240310668943,0.4855539798736572,0.6585700511932373,0.2064038664102554,0.0,0.0,0.5975322723388672,40.69467544555664,25.0,7.110482215881348,-13050.6083984375,164.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37109375,18000.0,0.0,0.0,0.4137348234653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290562152862549,0.6290627121925354,-6.477123861259315e-06,0.0,0.0004198882670607,0.0,0.0,45.97542953491211,0.0,0.0,0.0,0.4163404703140259,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0953084602952003,-2203.658203125,304.15045166015625,0.7569665312767029,0.1548121273517608,0.1403071880340576,293.1999816894531,297.1499938964844,293.1499938964844,0.0039742877706885,-315.366943359375,296.5207214355469,0.508418619632721,0.050000000745058,0.0486516468226909,293.20391845703125,297.1499938964844,293.1499938964844,0.1942367702722549,-3030.3212890625,304.1571350097656,0.915197730064392,0.2745314538478851,0.1928420960903167,293.1909484863281,297.1499938964844,293.1499938964844,0.2717922627925873,-5354.07275390625,304.1571960449219,0.9990000128746032,0.3609564900398254,0.340639591217041,293.27520751953125,297.1499938964844,293.1499938964844,0.0062268893234431,-2228.176025390625,299.1502685546875,0.508418619632721,0.050000000745058,0.230782464146614,291.1550598144531,291.1499938964844,261.60888671875,259.97125244140625,279.84332275390625,293.2752380371094,291.1555480957031,1.0,0.2444338202476501,0.7903575897216797,0.7903575897216797,1.0,1.0,-1.1441240310668943,0.4855539798736572,0.6585700511932373,0.2064038664102554,0.0,0.0,0.5975322723388672,40.69467544555664,25.0,7.110482215881348,-13050.6083984375,164.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37109375,18000.0,0.0,0.0,0.4137348234653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290562152862549,0.6290627121925354,-6.477123861259315e-06,0.0,0.0004198882670607,0.0,0.0,45.97542953491211,0.0,0.0,0.0,0.4163404703140259,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952690914273262,-2202.80224609375,304.15045166015625,0.7627129554748535,0.1549094915390014,0.1403426378965377,293.1996459960937,297.1499938964844,293.1499938964844,0.0039634900167584,-314.4466857910156,296.5172119140625,0.5125719308853149,0.050000000745058,0.0485972128808498,293.2034912109375,297.1499938964844,293.1499938964844,0.1935060918331146,-3021.129638671875,304.1571655273437,0.9223979711532592,0.2739286124706268,0.1923796534538269,293.18524169921875,297.1499938964844,293.1499938964844,0.264443576335907,-5235.9111328125,304.169189453125,0.9990000128746032,0.3615511953830719,0.3330919146537781,293.27490234375,297.1499938964844,293.1499938964844,0.0061969482339918,-2218.7265625,299.1322021484375,0.5125719308853149,0.050000000745058,0.230524256825447,291.1622619628906,291.1499938964844,261.5985107421875,259.9622802734375,279.84356689453125,293.2749328613281,291.16534423828125,1.0,0.2411657273769378,0.7902025580406189,0.7902025580406189,1.0,1.0,-1.134036660194397,0.4811042249202728,0.6529324650764465,0.2038308084011078,0.0,0.0,0.5960559248924255,39.17695617675781,25.0,21.63109588623047,-12980.4462890625,158.34921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220397949219,308.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.935546875,18000.0,0.0,0.0,0.4137210249900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275264024734497,0.6275328397750854,-6.468291758210398e-06,0.0,0.0004198742681182,0.0,0.0,45.7695541381836,0.0,0.0,0.0,0.4157535433769226,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951568633317947,-2200.445068359375,304.15057373046875,0.7681614756584167,0.1549955606460571,0.1403784602880478,293.19927978515625,297.1499938964844,293.1499938964844,0.0039510438218712,-313.2976989746094,296.5195007324219,0.516541063785553,0.050000000745058,0.0485488623380661,293.2031555175781,297.1499938964844,293.1499938964844,0.1926317662000656,-3009.98583984375,304.1574401855469,0.9291520714759828,0.2733195424079895,0.1919217705726623,293.1747131347656,297.1499938964844,293.1499938964844,0.2574770748615265,-5123.2158203125,304.1783142089844,0.9990000128746032,0.3631698489189148,0.3261314034461975,293.2745056152344,297.1499938964844,293.1499938964844,0.0061649219132959,-2207.939453125,299.1181335449219,0.516541063785553,0.050000000745058,0.2302948981523513,291.17919921875,291.1499938964844,261.5881652832031,259.953369140625,279.8431701660156,293.2745666503906,291.1829833984375,1.0,0.2382069528102874,0.7900807857513428,0.7900807857513428,1.0,1.0,-1.124841809272766,0.4770567715167999,0.6477850675582886,0.2014892101287841,0.0,0.0,0.5924288034439087,37.82636642456055,25.0,34.42985153198242,-12902.5830078125,153.1549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,308.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.97265625,18000.0,0.0,0.0,0.4135347604751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230814456939697,0.6230878829956055,-6.444720384024549e-06,0.0,0.0004196852096356,0.0,0.0,45.186405181884766,0.0,0.0,0.0,0.414112776517868,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0950080975890159,-2197.30322265625,304.150634765625,0.7781442999839783,0.15516297519207,0.1404516398906707,293.1984558105469,297.1499938964844,293.1499938964844,0.0039278208278119,-311.2376403808594,296.5201416015625,0.523899257183075,0.050000000745058,0.0484674423933029,293.2024841308594,297.1499938964844,293.1499938964844,0.1910502314567566,-2989.95654296875,304.1575927734375,0.9410691857337952,0.2721069157123565,0.191015362739563,293.1465759277344,297.1499938964844,293.1499938964844,0.245371475815773,-4927.90234375,304.1888122558594,0.9990000128746032,0.3682384788990021,0.3140611946582794,293.2733764648437,297.1499938964844,293.1499938964844,0.0061064991168677,-2188.74609375,299.08837890625,0.523899257183075,0.050000000745058,0.229908674955368,291.20538330078125,291.1499938964844,261.5676574707031,259.93572998046875,279.841064453125,293.27349853515625,291.2071838378906,1.0,0.233084574341774,0.7898372411727905,0.7898372411727905,1.0,1.0,-1.108791470527649,0.4699996411800384,0.6387917995452881,0.1974159032106399,0.0,0.0,0.5830857157707214,35.54684829711914,28.0,30.56448554992676,-12729.65625,144.41404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.365234375,18000.0,0.0,0.0,0.4125077724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067224144935608,0.6067287921905518,-6.3398283600690775e-06,0.0,0.0004186429432593,0.0,0.0,42.97974395751953,0.0,0.0,0.0,0.4081533253192901,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950080975890159,-2197.30322265625,304.150634765625,0.7781442999839783,0.15516297519207,0.1404516398906707,293.1984558105469,297.1499938964844,293.1499938964844,0.0039278208278119,-311.2376403808594,296.5201416015625,0.523899257183075,0.050000000745058,0.0484674423933029,293.2024841308594,297.1499938964844,293.1499938964844,0.1910502314567566,-2989.95654296875,304.1575927734375,0.9410691857337952,0.2721069157123565,0.191015362739563,293.1465759277344,297.1499938964844,293.1499938964844,0.245371475815773,-4927.90234375,304.1888122558594,0.9990000128746032,0.3682384788990021,0.3140611946582794,293.2733764648437,297.1499938964844,293.1499938964844,0.0061064991168677,-2188.74609375,299.08837890625,0.523899257183075,0.050000000745058,0.229908674955368,291.20538330078125,291.1499938964844,261.5676574707031,259.93572998046875,279.841064453125,293.27349853515625,291.2071838378906,1.0,0.233084574341774,0.7898372411727905,0.7898372411727905,1.0,1.0,-1.108791470527649,0.4699996411800384,0.6387917995452881,0.1974159032106399,0.0,0.0,0.5830857157707214,35.54684829711914,28.0,30.56448554992676,-12729.65625,144.41404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,308.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.365234375,18000.0,0.0,0.0,0.4125077724456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067224144935608,0.6067287921905518,-6.3398283600690775e-06,0.0,0.0004186429432593,0.0,0.0,42.97974395751953,0.0,0.0,0.0,0.4081533253192901,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950315669178962,-2197.6572265625,304.1503601074219,0.7846055626869202,0.1553406119346618,0.1405633687973022,293.1973876953125,297.1499938964844,293.1499938964844,0.0039111054502427,-309.8746643066406,296.51153564453125,0.5286383628845215,0.050000000745058,0.0484198592603206,293.2017822265625,297.1499938964844,293.1499938964844,0.1898068189620971,-2974.445068359375,304.1571044921875,0.9477936029434204,0.2709179222583771,0.1901480555534362,293.117919921875,297.1499938964844,293.1499938964844,0.2379913181066513,-4810.3642578125,304.1878967285156,0.9990000128746032,0.3741418123245239,0.3067859709262848,293.271728515625,297.1499938964844,293.1499938964844,0.0060603423044085,-2174.55419921875,299.0538024902344,0.5286383628845215,0.050000000745058,0.2296829521656036,291.2142028808594,291.1499938964844,261.5473327636719,259.9184265136719,279.8361511230469,293.2718505859375,291.21405029296875,1.0,0.2300960570573806,0.7895936965942383,0.7895936965942383,1.0,1.0,-1.0988212823867798,0.4656189382076263,0.633202314376831,0.1948699057102203,0.0,0.0,0.5737346410751343,34.20779800415039,31.0,11.512839317321776,-12595.9091796875,139.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686218261719,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.998046875,18000.0,0.0,0.0,0.4105600416660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881909728050232,0.5881971716880798,-6.208219019754324e-06,0.0,0.0004166662693023,0.0,0.0,40.49214172363281,0.0,0.0,0.0,0.4013198614120483,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950315669178962,-2197.6572265625,304.1503601074219,0.7846055626869202,0.1553406119346618,0.1405633687973022,293.1973876953125,297.1499938964844,293.1499938964844,0.0039111054502427,-309.8746643066406,296.51153564453125,0.5286383628845215,0.050000000745058,0.0484198592603206,293.2017822265625,297.1499938964844,293.1499938964844,0.1898068189620971,-2974.445068359375,304.1571044921875,0.9477936029434204,0.2709179222583771,0.1901480555534362,293.117919921875,297.1499938964844,293.1499938964844,0.2379913181066513,-4810.3642578125,304.1878967285156,0.9990000128746032,0.3741418123245239,0.3067859709262848,293.271728515625,297.1499938964844,293.1499938964844,0.0060603423044085,-2174.55419921875,299.0538024902344,0.5286383628845215,0.050000000745058,0.2296829521656036,291.2142028808594,291.1499938964844,261.5473327636719,259.9184265136719,279.8361511230469,293.2718505859375,291.21405029296875,1.0,0.2300960570573806,0.7895936965942383,0.7895936965942383,1.0,1.0,-1.0988212823867798,0.4656189382076263,0.633202314376831,0.1948699057102203,0.0,0.0,0.5737346410751343,34.20779800415039,31.0,11.512839317321776,-12595.9091796875,139.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686218261719,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.998046875,18000.0,0.0,0.0,0.4105600416660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881909728050232,0.5881971716880798,-6.208219019754324e-06,0.0,0.0004166662693023,0.0,0.0,40.49214172363281,0.0,0.0,0.0,0.4013198614120483,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0952159091830253,-2201.25439453125,304.1499328613281,0.7875624299049377,0.1555323302745819,0.1407140344381332,293.1960144042969,297.1499938964844,293.1499938964844,0.0039006262086331,-309.1666564941406,296.4947814941406,0.5306782126426697,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888769418001175,-2963.091552734375,304.1562805175781,0.9497464895248412,0.2697582840919494,0.189321219921112,293.096435546875,297.1499938964844,293.1499938964844,0.2348788976669311,-4762.9404296875,304.1803283691406,0.9990000128746032,0.3793289363384247,0.3037602603435516,293.269775390625,297.1499938964844,293.1499938964844,0.0060246177017688,-2164.69580078125,299.01434326171875,0.5306782126426697,0.050000000745058,0.2295906692743301,291.2070617675781,291.1499938964844,261.5272827148437,259.9014587402344,279.82879638671875,293.2699279785156,291.2056579589844,1.0,0.2288318425416946,0.7894647717475891,0.7894647717475891,1.0,1.0,-1.094241976737976,0.4636046588420868,0.6306373476982117,0.1937067210674286,0.0,0.0,0.5664767026901245,33.654014587402344,34.0,-7.821968555450439,-12517.486328125,137.00579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51953125,308.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.419921875,18000.0,0.0,0.0,0.4078733623027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725055932998657,0.5725116729736328,-6.090975603001425e-06,0.0,0.0004139396187383,0.0,0.0,38.42526245117188,0.0,0.0,0.0,0.3955095410346985,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0952159091830253,-2201.25439453125,304.1499328613281,0.7875624299049377,0.1555323302745819,0.1407140344381332,293.1960144042969,297.1499938964844,293.1499938964844,0.0039006262086331,-309.1666564941406,296.4947814941406,0.5306782126426697,0.050000000745058,0.0484004020690918,293.2010498046875,297.1499938964844,293.1499938964844,0.1888769418001175,-2963.091552734375,304.1562805175781,0.9497464895248412,0.2697582840919494,0.189321219921112,293.096435546875,297.1499938964844,293.1499938964844,0.2348788976669311,-4762.9404296875,304.1803283691406,0.9990000128746032,0.3793289363384247,0.3037602603435516,293.269775390625,297.1499938964844,293.1499938964844,0.0060246177017688,-2164.69580078125,299.01434326171875,0.5306782126426697,0.050000000745058,0.2295906692743301,291.2070617675781,291.1499938964844,261.5272827148437,259.9014587402344,279.82879638671875,293.2699279785156,291.2056579589844,1.0,0.2288318425416946,0.7894647717475891,0.7894647717475891,1.0,1.0,-1.094241976737976,0.4636046588420868,0.6306373476982117,0.1937067210674286,0.0,0.0,0.5664767026901245,33.654014587402344,34.0,-7.821968555450439,-12517.486328125,137.00579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51953125,308.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.419921875,18000.0,0.0,0.0,0.4078733623027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725055932998657,0.5725116729736328,-6.090975603001425e-06,0.0,0.0004139396187383,0.0,0.0,38.42526245117188,0.0,0.0,0.0,0.3955095410346985,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954924374818801,-2206.683837890625,304.1495056152344,0.7875277996063232,0.1557296514511108,0.1408932954072952,293.1943359375,297.1499938964844,293.1499938964844,0.0038946403656154,-308.8939514160156,296.47430419921875,0.530388593673706,0.050000000745058,0.0484031401574611,293.2002868652344,297.1499938964844,293.1499938964844,0.1881283521652221,-2954.097900390625,304.15545654296875,0.9477774500846864,0.2686212062835693,0.1885280609130859,293.0841064453125,297.1499938964844,293.1499938964844,0.2351893931627273,-4771.50634765625,304.169677734375,0.9990000128746032,0.3832045495510101,0.3041861951351166,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951981529593,-2157.354736328125,298.9719543457031,0.530388593673706,0.050000000745058,0.2296036481857299,291.1915283203125,291.1499938964844,261.5074768066406,259.8848571777344,279.8199768066406,293.2680053710937,291.1894836425781,1.0,0.2289923429489135,0.7893357872962952,0.7893357872962952,1.0,1.0,-1.0940338373184204,0.4634970724582672,0.630536675453186,0.1936484426259994,0.0,0.0,0.5619222521781921,33.72062301635742,37.0,-20.151874542236328,-12492.69921875,137.07562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556091308594,308.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.171875,18000.0,0.0,0.0,0.4047524929046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561785876750946,0.5617918968200684,-6.007156116538681e-06,0.0,0.0004107723070774,0.0,0.0,37.030799865722656,0.0,0.0,0.0,0.3915107548236847,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954924374818801,-2206.683837890625,304.1495056152344,0.7875277996063232,0.1557296514511108,0.1408932954072952,293.1943359375,297.1499938964844,293.1499938964844,0.0038946403656154,-308.8939514160156,296.47430419921875,0.530388593673706,0.050000000745058,0.0484031401574611,293.2002868652344,297.1499938964844,293.1499938964844,0.1881283521652221,-2954.097900390625,304.15545654296875,0.9477774500846864,0.2686212062835693,0.1885280609130859,293.0841064453125,297.1499938964844,293.1499938964844,0.2351893931627273,-4771.50634765625,304.169677734375,0.9990000128746032,0.3832045495510101,0.3041861951351166,293.2679138183594,297.1499938964844,293.1499938964844,0.0059951981529593,-2157.354736328125,298.9719543457031,0.530388593673706,0.050000000745058,0.2296036481857299,291.1915283203125,291.1499938964844,261.5074768066406,259.8848571777344,279.8199768066406,293.2680053710937,291.1894836425781,1.0,0.2289923429489135,0.7893357872962952,0.7893357872962952,1.0,1.0,-1.0940338373184204,0.4634970724582672,0.630536675453186,0.1936484426259994,0.0,0.0,0.5619222521781921,33.72062301635742,37.0,-20.151874542236328,-12492.69921875,137.07562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556091308594,308.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.171875,18000.0,0.0,0.0,0.4047524929046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561785876750946,0.5617918968200684,-6.007156116538681e-06,0.0,0.0004107723070774,0.0,0.0,37.030799865722656,0.0,0.0,0.0,0.3915107548236847,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956503674387931,-2209.784912109375,304.1492919921875,0.7865455746650696,0.155826523900032,0.1409891545772552,293.1933898925781,297.1499938964844,293.1499938964844,0.0038929092697799,-308.8727722167969,296.4635009765625,0.5294978618621826,0.050000000745058,0.0484116077423095,293.19989013671875,297.1499938964844,293.1499938964844,0.1877951920032501,-2950.125244140625,304.1550598144531,0.945520043373108,0.2680577933788299,0.1881410181522369,293.0813903808594,297.1499938964844,293.1499938964844,0.2364382296800613,-4793.5517578125,304.163818359375,0.9990000128746032,0.3845711648464203,0.305503785610199,293.26708984375,297.1499938964844,293.1499938964844,0.0059818760491907,-2154.22998046875,298.9499206542969,0.5294978618621826,0.050000000745058,0.2296438217163086,291.1820373535156,291.1499938964844,261.4976806640625,259.876708984375,279.815185546875,293.2671813964844,291.1798095703125,1.0,0.2295279651880264,0.789271354675293,0.789271354675293,1.0,1.0,-1.0953234434127808,0.4640509784221649,0.6312724947929382,0.1939713358879089,0.0,0.0,0.560736358165741,33.95230865478516,37.0,-23.949750900268555,-12498.123046875,137.8445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103881835937,308.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.376953125,18000.0,0.0,0.0,0.4031368196010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584705471992493,0.5584765076637268,-5.97923872192041e-06,0.0,0.0004091326263733,0.0,0.0,36.595584869384766,0.0,0.0,0.0,0.3902538418769836,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.095814861357212,-2213.012451171875,304.1491394042969,0.785010814666748,0.1559203118085861,0.1410867869853973,293.1924133300781,297.1499938964844,293.1499938964844,0.0038918631616979,-308.9101257324219,296.45263671875,0.5281868577003479,0.050000000745058,0.0484242737293243,293.1995544433594,297.1499938964844,293.1499938964844,0.1874779611825943,-2946.349609375,304.1547241210937,0.942514419555664,0.2674961686134338,0.1877586543560028,293.0809020996094,297.1499938964844,293.1499938964844,0.2383248805999755,-4825.86376953125,304.15789794921875,0.9990000128746032,0.3855393230915069,0.3074640929698944,293.2663879394531,297.1499938964844,293.1499938964844,0.0059691490605473,-2151.326416015625,298.9274597167969,0.5281868577003479,0.050000000745058,0.2297039031982422,291.1719665527344,291.1499938964844,261.48797607421875,259.86865234375,279.8103332519531,293.2664794921875,291.169677734375,1.0,0.2303289473056793,0.7891417145729065,0.7891417145729065,1.0,1.0,-1.097421407699585,0.464950829744339,0.6324705481529236,0.194491907954216,0.0,0.0,0.5602802038192749,34.301082611083984,40.0,-26.43096351623535,-12513.953125,139.04624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75311279296875,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.4015443623065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565387010574341,0.5565446615219116,-5.960752332612174e-06,0.0,0.0004075164615642,0.0,0.0,36.33219146728516,0.0,0.0,0.0,0.3894963562488556,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961498767137527,-2219.57568359375,304.1488647460937,0.7805440425872803,0.1560941040515899,0.1412819921970367,293.1903686523437,297.1499938964844,293.1499938964844,0.0038914047181606,-309.1158752441406,296.4313049316406,0.524528443813324,0.050000000745058,0.0484609678387641,293.1988830566406,297.1499938964844,293.1499938964844,0.1868679970502853,-2939.0810546875,304.1541748046875,0.9345494508743286,0.2663741409778595,0.1870042234659195,293.0860900878906,297.1499938964844,293.1499938964844,0.2437873184680938,-4917.35791015625,304.14617919921875,0.9990000128746032,0.3862559795379638,0.3130746185779571,293.2654724121094,297.1499938964844,293.1499938964844,0.0059445765800774,-2145.8271484375,298.8813171386719,0.524528443813324,0.050000000745058,0.2298779636621475,291.1512145996094,291.1499938964844,261.46881103515625,259.8528747558594,279.8003234863281,293.2655334472656,291.14892578125,1.0,0.2326315343379974,0.7888824343681335,0.7888824343681335,1.0,1.0,-1.1037362813949585,0.4676753580570221,0.636060893535614,0.196068525314331,0.0,0.0,0.561504065990448,35.31498718261719,43.0,-28.58531188964844,-12572.79296875,142.62095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955627441406,308.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.3986036479473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567480325698853,0.5567539930343628,-5.95156780036632e-06,0.0,0.0004045320383738,0.0,0.0,36.30421447753906,0.0,0.0,0.0,0.3894502818584442,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961498767137527,-2219.57568359375,304.1488647460937,0.7805440425872803,0.1560941040515899,0.1412819921970367,293.1903686523437,297.1499938964844,293.1499938964844,0.0038914047181606,-309.1158752441406,296.4313049316406,0.524528443813324,0.050000000745058,0.0484609678387641,293.1988830566406,297.1499938964844,293.1499938964844,0.1868679970502853,-2939.0810546875,304.1541748046875,0.9345494508743286,0.2663741409778595,0.1870042234659195,293.0860900878906,297.1499938964844,293.1499938964844,0.2437873184680938,-4917.35791015625,304.14617919921875,0.9990000128746032,0.3862559795379638,0.3130746185779571,293.2654724121094,297.1499938964844,293.1499938964844,0.0059445765800774,-2145.8271484375,298.8813171386719,0.524528443813324,0.050000000745058,0.2298779636621475,291.1512145996094,291.1499938964844,261.46881103515625,259.8528747558594,279.8003234863281,293.2655334472656,291.14892578125,1.0,0.2326315343379974,0.7888824343681335,0.7888824343681335,1.0,1.0,-1.1037362813949585,0.4676753580570221,0.636060893535614,0.196068525314331,0.0,0.0,0.561504065990448,35.31498718261719,43.0,-28.58531188964844,-12572.79296875,142.62095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955627441406,308.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.3986036479473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567480325698853,0.5567539930343628,-5.95156780036632e-06,0.0,0.0004045320383738,0.0,0.0,36.30421447753906,0.0,0.0,0.0,0.3894502818584442,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0964795500040054,-2226.022216796875,304.148681640625,0.7746475338935852,0.1562448740005493,0.1414702832698822,293.18829345703125,297.1499938964844,293.1499938964844,0.0038926731795072,-309.4518737792969,296.4108581542969,0.5198578238487244,0.050000000745058,0.0485109910368919,293.1983337402344,297.1499938964844,293.1499938964844,0.1862683743238449,-2931.902587890625,304.1537780761719,0.9245519042015076,0.2652490735054016,0.1862583756446838,293.0986022949219,297.1499938964844,293.1499938964844,0.2511636316776275,-5038.7294921875,304.1351928710937,0.9990000128746032,0.385348230600357,0.3205649554729461,293.2652282714844,297.1499938964844,293.1499938964844,0.0059203426353633,-2140.4140625,298.8335876464844,0.5198578238487244,0.050000000745058,0.2301152497529983,291.1306457519531,291.1499938964844,261.45001220703125,259.8375549316406,279.7899169921875,293.2652282714844,291.1284484863281,1.0,0.2357198596000671,0.7886231541633606,0.7886231541633606,1.0,1.0,-1.1124016046524048,0.4714293777942657,0.6409722566604614,0.1982424706220626,0.0,0.0,0.5654690265655518,36.69866561889648,46.0,-28.558780670166016,-12661.5546875,147.57162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744445800781,308.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.17578125,18000.0,0.0,0.0,0.3962552547454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621981620788574,0.5622041821479797,-5.9783083088404965e-06,0.0,0.0004021487256977,0.0,0.0,36.92042922973633,0.0,0.0,0.0,0.3913032412528991,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0964795500040054,-2226.022216796875,304.148681640625,0.7746475338935852,0.1562448740005493,0.1414702832698822,293.18829345703125,297.1499938964844,293.1499938964844,0.0038926731795072,-309.4518737792969,296.4108581542969,0.5198578238487244,0.050000000745058,0.0485109910368919,293.1983337402344,297.1499938964844,293.1499938964844,0.1862683743238449,-2931.902587890625,304.1537780761719,0.9245519042015076,0.2652490735054016,0.1862583756446838,293.0986022949219,297.1499938964844,293.1499938964844,0.2511636316776275,-5038.7294921875,304.1351928710937,0.9990000128746032,0.385348230600357,0.3205649554729461,293.2652282714844,297.1499938964844,293.1499938964844,0.0059203426353633,-2140.4140625,298.8335876464844,0.5198578238487244,0.050000000745058,0.2301152497529983,291.1306457519531,291.1499938964844,261.45001220703125,259.8375549316406,279.7899169921875,293.2652282714844,291.1284484863281,1.0,0.2357198596000671,0.7886231541633606,0.7886231541633606,1.0,1.0,-1.1124016046524048,0.4714293777942657,0.6409722566604614,0.1982424706220626,0.0,0.0,0.5654690265655518,36.69866561889648,46.0,-28.558780670166016,-12661.5546875,147.57162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744445800781,308.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.17578125,18000.0,0.0,0.0,0.3962552547454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621981620788574,0.5622041821479797,-5.9783083088404965e-06,0.0,0.0004021487256977,0.0,0.0,36.92042922973633,0.0,0.0,0.0,0.3913032412528991,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0967932045459747,-2232.144287109375,304.14862060546875,0.7677978873252869,0.1563701927661895,0.1416469812393188,293.18621826171875,297.1499938964844,293.1499938964844,0.0038952599279582,-309.87841796875,296.3916320800781,0.514570951461792,0.050000000745058,0.0485725104808807,293.1978759765625,297.1499938964844,293.1499938964844,0.1856601685285568,-2924.572265625,304.1535339355469,0.9133716821670532,0.2641173303127289,0.1855168640613556,293.11749267578125,297.1499938964844,293.1499938964844,0.2601000666618347,-5183.73681640625,304.1252746582031,0.9990000128746032,0.3828336298465729,0.3295441269874573,293.2656555175781,297.1499938964844,293.1499938964844,0.0058957589790225,-2134.816162109375,298.78436279296875,0.514570951461792,0.050000000745058,0.2304070889949798,291.1109924316406,291.1499938964844,261.4316711425781,259.8228759765625,279.7795104980469,293.2655944824219,291.1089782714844,1.0,0.239439383149147,0.7882590293884277,0.7882590293884277,1.0,1.0,-1.1229246854782104,0.4759901165962219,0.6469346284866333,0.200879231095314,0.0,0.0,0.5719957947731018,38.39984130859375,34.0,-27.282026290893555,-12773.8515625,153.71664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,308.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.947265625,18000.0,0.0,0.0,0.394777774810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57267165184021,0.5726776719093323,-6.040461357770255e-06,0.0,0.0004006492381449,0.0,0.0,38.17814636230469,0.0,0.0,0.0,0.3950060307979584,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0967932045459747,-2232.144287109375,304.14862060546875,0.7677978873252869,0.1563701927661895,0.1416469812393188,293.18621826171875,297.1499938964844,293.1499938964844,0.0038952599279582,-309.87841796875,296.3916320800781,0.514570951461792,0.050000000745058,0.0485725104808807,293.1978759765625,297.1499938964844,293.1499938964844,0.1856601685285568,-2924.572265625,304.1535339355469,0.9133716821670532,0.2641173303127289,0.1855168640613556,293.11749267578125,297.1499938964844,293.1499938964844,0.2601000666618347,-5183.73681640625,304.1252746582031,0.9990000128746032,0.3828336298465729,0.3295441269874573,293.2656555175781,297.1499938964844,293.1499938964844,0.0058957589790225,-2134.816162109375,298.78436279296875,0.514570951461792,0.050000000745058,0.2304070889949798,291.1109924316406,291.1499938964844,261.4316711425781,259.8228759765625,279.7795104980469,293.2655944824219,291.1089782714844,1.0,0.239439383149147,0.7882590293884277,0.7882590293884277,1.0,1.0,-1.1229246854782104,0.4759901165962219,0.6469346284866333,0.200879231095314,0.0,0.0,0.5719957947731018,38.39984130859375,34.0,-27.282026290893555,-12773.8515625,153.71664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,308.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.947265625,18000.0,0.0,0.0,0.394777774810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57267165184021,0.5726776719093323,-6.040461357770255e-06,0.0,0.0004006492381449,0.0,0.0,38.17814636230469,0.0,0.0,0.0,0.3950060307979584,4.0,0.0,1.0
