time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.096898965537548,-2234.08447265625,304.14892578125,0.7704775929450989,0.1565182954072952,0.1417490988969802,293.1840515136719,297.1499938964844,293.1499938964844,0.0038908189162611,-309.5559997558594,296.3829650878906,0.5163990259170532,0.050000000745058,0.0485505871474742,293.1972961425781,297.1499938964844,293.1499938964844,0.1847105175256729,-2912.58642578125,304.15399169921875,0.9152426719665528,0.2630191147327423,0.1847272515296936,293.1321105957031,297.1499938964844,293.1499938964844,0.2576171457767486,-5139.9521484375,304.1383056640625,0.9990000128746032,0.3806532323360443,0.3263750076293945,293.266357421875,297.1499938964844,293.1499938964844,0.0058556143194437,-2122.869384765625,298.74072265625,0.5163990259170532,0.050000000745058,0.2303030788898468,291.1074523925781,291.1499938964844,261.4139099121094,259.8089294433594,279.7763977050781,293.26629638671875,291.1097717285156,1.0,0.2374819368124008,0.7878949046134949,0.7878949046134949,1.0,1.0,-1.1181538105010986,0.4738093018531799,0.6443445086479187,0.1997792273759842,0.0,0.0,0.5784028172492981,37.78354644775391,25.0,3.7163569927215576,-12791.7744140625,151.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.201171875,18000.0,0.0,0.0,0.3942210376262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861468315124512,0.586152970790863,-6.131948794063646e-06,0.0,0.0004000842163804,0.0,0.0,39.89507293701172,0.0,0.0,0.0,0.3998641967773437,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.096898965537548,-2234.08447265625,304.14892578125,0.7704775929450989,0.1565182954072952,0.1417490988969802,293.1840515136719,297.1499938964844,293.1499938964844,0.0038908189162611,-309.5559997558594,296.3829650878906,0.5163990259170532,0.050000000745058,0.0485505871474742,293.1972961425781,297.1499938964844,293.1499938964844,0.1847105175256729,-2912.58642578125,304.15399169921875,0.9152426719665528,0.2630191147327423,0.1847272515296936,293.1321105957031,297.1499938964844,293.1499938964844,0.2576171457767486,-5139.9521484375,304.1383056640625,0.9990000128746032,0.3806532323360443,0.3263750076293945,293.266357421875,297.1499938964844,293.1499938964844,0.0058556143194437,-2122.869384765625,298.74072265625,0.5163990259170532,0.050000000745058,0.2303030788898468,291.1074523925781,291.1499938964844,261.4139099121094,259.8089294433594,279.7763977050781,293.26629638671875,291.1097717285156,1.0,0.2374819368124008,0.7878949046134949,0.7878949046134949,1.0,1.0,-1.1181538105010986,0.4738093018531799,0.6443445086479187,0.1997792273759842,0.0,0.0,0.5784028172492981,37.78354644775391,25.0,3.7163569927215576,-12791.7744140625,151.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.201171875,18000.0,0.0,0.0,0.3942210376262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861468315124512,0.586152970790863,-6.131948794063646e-06,0.0,0.0004000842163804,0.0,0.0,39.89507293701172,0.0,0.0,0.0,0.3998641967773437,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968204662203788,-2232.373046875,304.1492614746094,0.7745950222015381,0.1566051095724105,0.14179128408432,293.1829833984375,297.1499938964844,293.1499938964844,0.0038839145563542,-308.8641662597656,296.38800048828125,0.5193782448768616,0.050000000745058,0.0485163293778896,293.1969909667969,297.1499938964844,293.1499938964844,0.1839882582426071,-2903.224365234375,304.1545715332031,0.91993510723114,0.2624820172786712,0.1843258440494537,293.1318664550781,297.1499938964844,293.1499938964844,0.2527838349342346,-5059.6552734375,304.14923095703125,0.9990000128746032,0.380925714969635,0.3213566839694977,293.2666320800781,297.1499938964844,293.1499938964844,0.0058280634693801,-2113.389892578125,298.72540283203125,0.5193782448768616,0.050000000745058,0.2301405817270279,291.1211242675781,291.1499938964844,261.4052124023437,259.8022155761719,279.7766418457031,293.2666015625,291.1245422363281,1.0,0.2352561056613922,0.787712812423706,0.787712812423706,1.0,1.0,-1.111464262008667,0.4708428680896759,0.6406213641166687,0.1981247961521148,0.0,0.0,0.5789898633956909,36.82674407958984,25.0,22.687484741210938,-12750.6494140625,147.55679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.232421875,18000.0,0.0,0.0,0.3941318988800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897466540336609,0.5897527933120728,-6.166480943647912e-06,0.0,0.0003999937907792,0.0,0.0,40.41537857055664,0.0,0.0,0.0,0.4012562036514282,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967211797833442,-2230.248779296875,304.1495666503906,0.7802870869636536,0.1567018777132034,0.1418303698301315,293.1819763183594,297.1499938964844,293.1499938964844,0.0038754059933125,-308.0257568359375,296.3946838378906,0.5235618352890015,0.050000000745058,0.0484710037708282,293.1966552734375,297.1499938964844,293.1499938964844,0.1832274347543716,-2893.3515625,304.1551208496094,0.926779329776764,0.2619535028934479,0.1839212477207183,293.1264038085937,297.1499938964844,293.1499938964844,0.2462428510189056,-4951.57421875,304.1612548828125,0.9990000128746032,0.3822255432605743,0.3145934641361236,293.26678466796875,297.1499938964844,293.1499938964844,0.005798608995974,-2103.129150390625,298.7115478515625,0.5235618352890015,0.050000000745058,0.2299255728721618,291.1372985839844,291.1499938964844,261.3966369628906,259.795654296875,279.7776184082031,293.26678466796875,291.1409606933594,1.0,0.2322753667831421,0.787559449672699,0.787559449672699,1.0,1.0,-1.1025969982147217,0.4669275283813476,0.6356694102287292,0.1959370970726013,0.0,0.0,0.5782153606414795,35.56114959716797,28.0,34.483055114746094,-12678.42578125,142.77699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,308.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.767578125,18000.0,0.0,0.0,0.3940570056438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903326869010925,0.5903388261795044,-6.1814298533136025e-06,0.0,0.0003999177424702,0.0,0.0,40.55036163330078,0.0,0.0,0.0,0.4015873670578003,4.0,0.0,1.0
486420,293.14422607421875,297.1499938964844,293.1499938964844,0.096631109714508,-2228.188232421875,304.1498413085937,0.787028431892395,0.1569001674652099,0.1419601142406463,293.1800537109375,297.1499938964844,293.1499938964844,0.0038618936669081,-306.7168273925781,296.40399169921875,0.5284576416015625,0.050000000745058,0.0484216511249542,293.1960144042969,297.1499938964844,293.1499938964844,0.1818786263465881,-2875.978515625,304.1556396484375,0.9340357780456544,0.2608992159366607,0.1831499189138412,293.1077880859375,297.1499938964844,293.1499938964844,0.2386233806610107,-4826.94287109375,304.1697692871094,0.9990000128746032,0.3865903317928314,0.30705726146698,293.2665710449219,297.1499938964844,293.1499938964844,0.0057479590177536,-2085.8193359375,298.6822814941406,0.5284576416015625,0.050000000745058,0.2296914607286453,291.16259765625,291.1499938964844,261.3798522949219,259.78302001953125,279.77593994140625,293.2666015625,291.1636657714844,1.0,0.2293117046356201,0.7872527241706848,0.7872527241706848,1.0,1.0,-1.0924360752105713,0.4624447524547577,0.6299912929534912,0.1933885365724563,0.0,0.0,0.5745553970336914,34.17641830444336,31.0,26.71592903137207,-12554.8310546875,137.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,308.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.400390625,18000.0,0.0,0.0,0.3937605023384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851945281028748,0.5852006673812866,-6.160725661175093e-06,0.0,0.000399616867071,0.0,0.0,39.95919036865234,0.0,0.0,0.0,0.3999037742614746,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.096631109714508,-2228.188232421875,304.1498413085937,0.787028431892395,0.1569001674652099,0.1419601142406463,293.1800537109375,297.1499938964844,293.1499938964844,0.0038618936669081,-306.7168273925781,296.40399169921875,0.5284576416015625,0.050000000745058,0.0484216511249542,293.1960144042969,297.1499938964844,293.1499938964844,0.1818786263465881,-2875.978515625,304.1556396484375,0.9340357780456544,0.2608992159366607,0.1831499189138412,293.1077880859375,297.1499938964844,293.1499938964844,0.2386233806610107,-4826.94287109375,304.1697692871094,0.9990000128746032,0.3865903317928314,0.30705726146698,293.2665710449219,297.1499938964844,293.1499938964844,0.0057479590177536,-2085.8193359375,298.6822814941406,0.5284576416015625,0.050000000745058,0.2296914607286453,291.16259765625,291.1499938964844,261.3798522949219,259.78302001953125,279.77593994140625,293.2666015625,291.1636657714844,1.0,0.2293117046356201,0.7872527241706848,0.7872527241706848,1.0,1.0,-1.0924360752105713,0.4624447524547577,0.6299912929534912,0.1933885365724563,0.0,0.0,0.5745553970336914,34.17641830444336,31.0,26.71592903137207,-12554.8310546875,137.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,308.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.400390625,18000.0,0.0,0.0,0.3937605023384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851945281028748,0.5852006673812866,-6.160725661175093e-06,0.0,0.000399616867071,0.0,0.0,39.95919036865234,0.0,0.0,0.0,0.3999037742614746,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967648774385452,-2230.679443359375,304.149658203125,0.7900367379188538,0.157118484377861,0.1421324461698532,293.1781005859375,297.1499938964844,293.1499938964844,0.0038557553198188,-306.23516845703125,296.4001159667969,0.5304958820343018,0.050000000745058,0.048402152955532,293.19537353515625,297.1499938964844,293.1499938964844,0.1809317767620086,-2864.08740234375,304.15533447265625,0.9361615180969238,0.2598663866519928,0.1824119687080383,293.0914306640625,297.1499938964844,293.1499938964844,0.2355568408966064,-4778.2705078125,304.1680908203125,0.9990000128746032,0.3909858763217926,0.3040285110473633,293.2657470703125,297.1499938964844,293.1499938964844,0.0057098274119198,-2074.10986328125,298.6449584960937,0.5304958820343018,0.050000000745058,0.2295989841222763,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,279.7718811035156,293.26580810546875,291.1639404296875,1.0,0.2280642092227935,0.7869459390640259,0.7869459390640259,1.0,1.0,-1.087985634803772,0.4604503214359283,0.6275352835655212,0.1922957301139831,0.0,0.0,0.5723750591278076,33.624900817871094,34.0,5.690093994140625,-12481.6865234375,135.32594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9140625,18000.0,0.0,0.0,0.3932788372039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800274610519409,0.5800336003303528,-6.122923878137954e-06,0.0,0.0003991280100308,0.0,0.0,39.28075408935547,0.0,0.0,0.0,0.3980236053466797,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967648774385452,-2230.679443359375,304.149658203125,0.7900367379188538,0.157118484377861,0.1421324461698532,293.1781005859375,297.1499938964844,293.1499938964844,0.0038557553198188,-306.23516845703125,296.4001159667969,0.5304958820343018,0.050000000745058,0.048402152955532,293.19537353515625,297.1499938964844,293.1499938964844,0.1809317767620086,-2864.08740234375,304.15533447265625,0.9361615180969238,0.2598663866519928,0.1824119687080383,293.0914306640625,297.1499938964844,293.1499938964844,0.2355568408966064,-4778.2705078125,304.1680908203125,0.9990000128746032,0.3909858763217926,0.3040285110473633,293.2657470703125,297.1499938964844,293.1499938964844,0.0057098274119198,-2074.10986328125,298.6449584960937,0.5304958820343018,0.050000000745058,0.2295989841222763,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,279.7718811035156,293.26580810546875,291.1639404296875,1.0,0.2280642092227935,0.7869459390640259,0.7869459390640259,1.0,1.0,-1.087985634803772,0.4604503214359283,0.6275352835655212,0.1922957301139831,0.0,0.0,0.5723750591278076,33.624900817871094,34.0,5.690093994140625,-12481.6865234375,135.32594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9140625,18000.0,0.0,0.0,0.3932788372039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800274610519409,0.5800336003303528,-6.122923878137954e-06,0.0,0.0003991280100308,0.0,0.0,39.28075408935547,0.0,0.0,0.0,0.3980236053466797,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970033779740333,-2235.256591796875,304.1493835449219,0.7900776267051697,0.1573534607887268,0.1423427462577819,293.17596435546875,297.1499938964844,293.1499938964844,0.0038540509995073,-306.19268798828125,296.39190673828125,0.5302217602729797,0.050000000745058,0.0484047532081604,293.1947021484375,297.1499938964844,293.1499938964844,0.1801634728908538,-2854.58056640625,304.1548156738281,0.934277594089508,0.258853942155838,0.1817055940628051,293.08172607421875,297.1499938964844,293.1499938964844,0.2358388453722,-4784.998046875,304.1615295410156,0.9990000128746032,0.3944498598575592,0.3044324219226837,293.2646789550781,297.1499938964844,293.1499938964844,0.0056782620958983,-2065.08203125,298.60467529296875,0.5302217602729797,0.050000000745058,0.2296113073825836,291.15704345703125,291.1499938964844,261.3474426269531,259.7594299316406,279.7657470703125,293.2647399902344,291.1558532714844,1.0,0.2282368391752243,0.786784291267395,0.786784291267395,1.0,1.0,-1.0878914594650269,0.4603716135025024,0.6275197863578796,0.1923089027404785,0.0,0.0,0.5718523859977722,33.690513610839844,37.0,-8.386992454528809,-12461.162109375,135.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.572265625,18000.0,0.0,0.0,0.3927514255046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777432322502136,0.5777493119239807,-6.101359304011567e-06,0.0,0.0003985927614849,0.0,0.0,38.95762252807617,0.0,0.0,0.0,0.3971326053142547,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970033779740333,-2235.256591796875,304.1493835449219,0.7900776267051697,0.1573534607887268,0.1423427462577819,293.17596435546875,297.1499938964844,293.1499938964844,0.0038540509995073,-306.19268798828125,296.39190673828125,0.5302217602729797,0.050000000745058,0.0484047532081604,293.1947021484375,297.1499938964844,293.1499938964844,0.1801634728908538,-2854.58056640625,304.1548156738281,0.934277594089508,0.258853942155838,0.1817055940628051,293.08172607421875,297.1499938964844,293.1499938964844,0.2358388453722,-4784.998046875,304.1615295410156,0.9990000128746032,0.3944498598575592,0.3044324219226837,293.2646789550781,297.1499938964844,293.1499938964844,0.0056782620958983,-2065.08203125,298.60467529296875,0.5302217602729797,0.050000000745058,0.2296113073825836,291.15704345703125,291.1499938964844,261.3474426269531,259.7594299316406,279.7657470703125,293.2647399902344,291.1558532714844,1.0,0.2282368391752243,0.786784291267395,0.786784291267395,1.0,1.0,-1.0878914594650269,0.4603716135025024,0.6275197863578796,0.1923089027404785,0.0,0.0,0.5718523859977722,33.690513610839844,37.0,-8.386992454528809,-12461.162109375,135.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,308.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.572265625,18000.0,0.0,0.0,0.3927514255046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777432322502136,0.5777493119239807,-6.101359304011567e-06,0.0,0.0003985927614849,0.0,0.0,38.95762252807617,0.0,0.0,0.0,0.3971326053142547,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0973061174154281,-2241.100341796875,304.1490783691406,0.7876437306404114,0.1575923711061477,0.1425771117210388,293.1737060546875,297.1499938964844,293.1499938964844,0.003855692455545,-306.465087890625,296.3816223144531,0.528037428855896,0.050000000745058,0.048425767570734,293.19403076171875,297.1499938964844,293.1499938964844,0.1795068532228469,-2846.542724609375,304.1543273925781,0.9290582537651062,0.2578523457050323,0.1810221225023269,293.07989501953125,297.1499938964844,293.1499938964844,0.2389257848262787,-4837.60498046875,304.1524963378906,0.9990000128746032,0.3965656459331512,0.3076893985271454,293.26373291015625,297.1499938964844,293.1499938964844,0.0056505841203033,-2057.640380859375,298.5621337890625,0.528037428855896,0.050000000745058,0.2297109812498092,291.1444091796875,291.1499938964844,261.3317565917969,259.74835205078125,279.75836181640625,293.2637634277344,291.142822265625,1.0,0.2295889854431152,0.7866225838661194,0.7866225838661194,1.0,1.0,-1.0914052724838257,0.4618671238422394,0.6295381784439087,0.19322569668293,0.0,0.0,0.5734136700630188,34.27029800415039,40.0,-16.451675415039062,-12486.7216796875,137.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.509765625,18000.0,0.0,0.0,0.3923617303371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791611075401306,0.5791672468185425,-6.103843588789459e-06,0.0,0.0003981972986366,0.0,0.0,39.10078811645508,0.0,0.0,0.0,0.3975768685340881,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0973061174154281,-2241.100341796875,304.1490783691406,0.7876437306404114,0.1575923711061477,0.1425771117210388,293.1737060546875,297.1499938964844,293.1499938964844,0.003855692455545,-306.465087890625,296.3816223144531,0.528037428855896,0.050000000745058,0.048425767570734,293.19403076171875,297.1499938964844,293.1499938964844,0.1795068532228469,-2846.542724609375,304.1543273925781,0.9290582537651062,0.2578523457050323,0.1810221225023269,293.07989501953125,297.1499938964844,293.1499938964844,0.2389257848262787,-4837.60498046875,304.1524963378906,0.9990000128746032,0.3965656459331512,0.3076893985271454,293.26373291015625,297.1499938964844,293.1499938964844,0.0056505841203033,-2057.640380859375,298.5621337890625,0.528037428855896,0.050000000745058,0.2297109812498092,291.1444091796875,291.1499938964844,261.3317565917969,259.74835205078125,279.75836181640625,293.2637634277344,291.142822265625,1.0,0.2295889854431152,0.7866225838661194,0.7866225838661194,1.0,1.0,-1.0914052724838257,0.4618671238422394,0.6295381784439087,0.19322569668293,0.0,0.0,0.5734136700630188,34.27029800415039,40.0,-16.451675415039062,-12486.7216796875,137.41156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.509765625,18000.0,0.0,0.0,0.3923617303371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791611075401306,0.5791672468185425,-6.103843588789459e-06,0.0,0.0003981972986366,0.0,0.0,39.10078811645508,0.0,0.0,0.0,0.3975768685340881,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974685326218605,-2244.2353515625,304.1489562988281,0.7856650948524475,0.1577092707157135,0.1426987648010254,293.17254638671875,297.1499938964844,293.1499938964844,0.0038574594072997,-306.6830139160156,296.3763427734375,0.526371955871582,0.050000000745058,0.048442255705595,293.1937561035156,297.1499938964844,293.1499938964844,0.1791992336511612,-2842.786865234375,304.1540832519531,0.925425946712494,0.2573525905609131,0.1806861311197281,293.0819091796875,297.1499938964844,293.1499938964844,0.2413607835769653,-4878.28466796875,304.1476135253906,0.9990000128746032,0.3970611691474914,0.3102210760116577,293.26336669921875,297.1499938964844,293.1499938964844,0.0056375279091298,-2054.220458984375,298.54022216796875,0.526371955871582,0.050000000745058,0.2297891974449157,291.1372375488281,291.1499938964844,261.3240051269531,259.74298095703125,279.7543640136719,293.263427734375,291.1356201171875,1.0,0.2306395322084427,0.786541759967804,0.786541759967804,1.0,1.0,-1.0942999124526978,0.4631116688251495,0.6311882138252258,0.1939692050218582,0.0,0.0,0.5749838352203369,34.72679901123047,40.0,-18.54754066467285,-12514.470703125,139.01878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,308.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.802734375,18000.0,0.0,0.0,0.3922818005084991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813852548599243,0.5813913941383362,-6.115513770055259e-06,0.0,0.0003981161571573,0.0,0.0,39.36695861816406,0.0,0.0,0.0,0.3983525931835174,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976335555315017,-2247.417724609375,304.1488342285156,0.7832664251327515,0.157822772860527,0.1428212523460388,293.1713562011719,297.1499938964844,293.1499938964844,0.0038597334641963,-306.9418640136719,296.37115478515625,0.5244006514549255,0.050000000745058,0.0484623201191425,293.1934814453125,297.1499938964844,293.1499938964844,0.1788980364799499,-2839.107177734375,304.1539001464844,0.9212467074394226,0.2568522095680237,0.1803526282310485,293.08575439453125,297.1499938964844,293.1499938964844,0.2443158775568008,-4927.23046875,304.1427001953125,0.9990000128746032,0.3971691131591797,0.3132746815681457,293.2631530761719,297.1499938964844,293.1499938964844,0.0056247687898576,-2050.904052734375,298.5179443359375,0.5244006514549255,0.050000000745058,0.229884386062622,291.1298828125,291.1499938964844,261.3163146972656,259.7377014160156,279.7503356933594,293.26318359375,291.12823486328125,1.0,0.2319074869155883,0.7863938212394714,0.7863938212394714,1.0,1.0,-1.0978496074676514,0.464635968208313,0.6332136392593384,0.1948702782392501,0.0,0.0,0.5770635008811951,35.282745361328125,43.0,-19.716381072998047,-12550.65625,140.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,308.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.984375,18000.0,0.0,0.0,0.3923114538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846104621887207,0.5846166014671326,-6.134319846751168e-06,0.0,0.0003981462796218,0.0,0.0,39.764869689941406,0.0,0.0,0.0,0.3994994163513183,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979623273015022,-2253.748046875,304.148681640625,0.7774542570114136,0.1580356806516647,0.1430640667676925,293.1690368652344,297.1499938964844,293.1499938964844,0.0038655188400298,-307.553955078125,296.3614196777344,0.5197525024414062,0.050000000745058,0.0485121943056583,293.1929931640625,297.1499938964844,293.1499938964844,0.1783014833927154,-2831.800537109375,304.1535949707031,0.9117165803909302,0.2558466494083404,0.1796901971101761,293.0986022949219,297.1499938964844,293.1499938964844,0.2515983879566192,-5046.5654296875,304.13299560546875,0.9990000128746032,0.3962038457393646,0.3207386434078216,293.2631225585937,297.1499938964844,293.1499938964844,0.0055995658040046,-2044.357177734375,298.4723815917969,0.5197525024414062,0.050000000745058,0.2301209568977356,291.1152038574219,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.2630920410156,291.1136474609375,1.0,0.2350124567747116,0.7860978841781616,0.7860978841781616,1.0,1.0,-1.1066478490829468,0.468428760766983,0.6382190585136414,0.1970988065004348,0.0,0.0,0.5826873183250427,36.66460037231445,46.0,-20.2942008972168,-12644.7607421875,145.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,308.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.625,18000.0,0.0,0.0,0.3927924036979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940045714378357,0.5940107703208923,-6.193558874656446e-06,0.0,0.0003986343799624,0.0,0.0,40.96173477172852,0.0,0.0,0.0,0.4029003083705902,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979623273015022,-2253.748046875,304.148681640625,0.7774542570114136,0.1580356806516647,0.1430640667676925,293.1690368652344,297.1499938964844,293.1499938964844,0.0038655188400298,-307.553955078125,296.3614196777344,0.5197525024414062,0.050000000745058,0.0485121943056583,293.1929931640625,297.1499938964844,293.1499938964844,0.1783014833927154,-2831.800537109375,304.1535949707031,0.9117165803909302,0.2558466494083404,0.1796901971101761,293.0986022949219,297.1499938964844,293.1499938964844,0.2515983879566192,-5046.5654296875,304.13299560546875,0.9990000128746032,0.3962038457393646,0.3207386434078216,293.2631225585937,297.1499938964844,293.1499938964844,0.0055995658040046,-2044.357177734375,298.4723815917969,0.5197525024414062,0.050000000745058,0.2301209568977356,291.1152038574219,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.2630920410156,291.1136474609375,1.0,0.2350124567747116,0.7860978841781616,0.7860978841781616,1.0,1.0,-1.1066478490829468,0.468428760766983,0.6382190585136414,0.1970988065004348,0.0,0.0,0.5826873183250427,36.66460037231445,46.0,-20.2942008972168,-12644.7607421875,145.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,308.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.625,18000.0,0.0,0.0,0.3927924036979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940045714378357,0.5940107703208923,-6.193558874656446e-06,0.0,0.0003986343799624,0.0,0.0,40.96173477172852,0.0,0.0,0.0,0.4029003083705902,4.0,0.0,1.0
487140,293.14263916015625,297.1499938964844,293.1499938964844,0.098281130194664,-2259.873291015625,304.1485900878906,0.7706736326217651,0.1582262516021728,0.1432986110448837,293.1667785644531,297.1499938964844,293.1499938964844,0.0038726583588868,-308.26446533203125,296.3526306152344,0.5144860744476318,0.050000000745058,0.0485735759139061,293.192626953125,297.1499938964844,293.1499938964844,0.1777012199163437,-2824.41455078125,304.1534118652344,0.901578724384308,0.2548317611217499,0.1790302693843841,293.1176147460937,297.1499938964844,293.1499938964844,0.260430097579956,-5189.5,304.1239929199219,0.9990000128746032,0.3936634659767151,0.3296932280063629,293.2636413574219,297.1499938964844,293.1499938964844,0.0055742817930877,-2037.734375,298.4254455566406,0.5144860744476318,0.050000000745058,0.2304121404886245,291.1011047363281,291.1499938964844,261.2861022949219,259.7174987792969,279.7330322265625,293.2635803222656,291.099609375,1.0,0.2387498021125793,0.7858019471168518,0.7858019471168518,1.0,1.0,-1.1173077821731567,0.4730420410633087,0.6442657709121704,0.1997974961996078,0.0,0.0,0.5901637077331543,38.36408233642578,49.0,-19.6472110748291,-12762.6025390625,152.08216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17877.46484375,18000.0,0.0,0.0,0.3939645290374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072115302085876,0.6072177886962891,-6.2819431150273886e-06,0.0,0.0003998239117208,0.0,0.0,42.70888137817383,0.0,0.0,0.0,0.4077670574188232,4.0,0.0,1.0
487200,293.14263916015625,297.1499938964844,293.1499938964844,0.098281130194664,-2259.873291015625,304.1485900878906,0.7706736326217651,0.1582262516021728,0.1432986110448837,293.1667785644531,297.1499938964844,293.1499938964844,0.0038726583588868,-308.26446533203125,296.3526306152344,0.5144860744476318,0.050000000745058,0.0485735759139061,293.192626953125,297.1499938964844,293.1499938964844,0.1777012199163437,-2824.41455078125,304.1534118652344,0.901578724384308,0.2548317611217499,0.1790302693843841,293.1176147460937,297.1499938964844,293.1499938964844,0.260430097579956,-5189.5,304.1239929199219,0.9990000128746032,0.3936634659767151,0.3296932280063629,293.2636413574219,297.1499938964844,293.1499938964844,0.0055742817930877,-2037.734375,298.4254455566406,0.5144860744476318,0.050000000745058,0.2304121404886245,291.1011047363281,291.1499938964844,261.2861022949219,259.7174987792969,279.7330322265625,293.2635803222656,291.099609375,1.0,0.2387498021125793,0.7858019471168518,0.7858019471168518,1.0,1.0,-1.1173077821731567,0.4730420410633087,0.6442657709121704,0.1997974961996078,0.0,0.0,0.5901637077331543,38.36408233642578,49.0,-19.6472110748291,-12762.6025390625,152.08216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17877.46484375,18000.0,0.0,0.0,0.3939645290374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072115302085876,0.6072177886962891,-6.2819431150273886e-06,0.0,0.0003998239117208,0.0,0.0,42.70888137817383,0.0,0.0,0.0,0.4077670574188232,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985831171274185,-2265.662353515625,304.1485595703125,0.7633339166641235,0.1583931148052215,0.1435213983058929,293.1646423339844,297.1499938964844,293.1499938964844,0.0038808672688901,-309.0467529296875,296.34490966796875,0.5089249014854431,0.050000000745058,0.0486448965966701,293.1923828125,297.1499938964844,293.1499938964844,0.1770868450403213,-2816.81591796875,304.1532897949219,0.8911435008049011,0.2538062632083893,0.1783703565597534,293.1419372558594,297.1499938964844,293.1499938964844,0.2705076932907104,-5350.68212890625,304.1158752441406,0.9990000128746032,0.3895599842071533,0.3398006856441498,293.2646789550781,297.1499938964844,293.1499938964844,0.005548542831093,-2030.8824462890625,298.377197265625,0.5089249014854431,0.050000000745058,0.2307504415512085,291.0879211425781,291.1499938964844,261.2712097167969,259.70782470703125,279.7239685058594,293.2645874023437,291.08660888671875,1.0,0.2429852485656738,0.7854045629501343,0.7854045629501343,1.0,1.0,-1.129406213760376,0.4782828688621521,0.6511233448982239,0.2028502970933914,0.0,0.0,0.5993319153785706,40.3361930847168,37.0,-18.291654586791992,-12898.9267578125,159.26051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,307.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17842.62890625,18000.0,0.0,0.0,0.3959498107433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240752339363098,0.6240816712379456,-6.400155143637676e-06,0.0,0.0004018387116957,0.0,0.0,45.03447341918945,0.0,0.0,0.0,0.4140866100788116,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985831171274185,-2265.662353515625,304.1485595703125,0.7633339166641235,0.1583931148052215,0.1435213983058929,293.1646423339844,297.1499938964844,293.1499938964844,0.0038808672688901,-309.0467529296875,296.34490966796875,0.5089249014854431,0.050000000745058,0.0486448965966701,293.1923828125,297.1499938964844,293.1499938964844,0.1770868450403213,-2816.81591796875,304.1532897949219,0.8911435008049011,0.2538062632083893,0.1783703565597534,293.1419372558594,297.1499938964844,293.1499938964844,0.2705076932907104,-5350.68212890625,304.1158752441406,0.9990000128746032,0.3895599842071533,0.3398006856441498,293.2646789550781,297.1499938964844,293.1499938964844,0.005548542831093,-2030.8824462890625,298.377197265625,0.5089249014854431,0.050000000745058,0.2307504415512085,291.0879211425781,291.1499938964844,261.2712097167969,259.70782470703125,279.7239685058594,293.2645874023437,291.08660888671875,1.0,0.2429852485656738,0.7854045629501343,0.7854045629501343,1.0,1.0,-1.129406213760376,0.4782828688621521,0.6511233448982239,0.2028502970933914,0.0,0.0,0.5993319153785706,40.3361930847168,37.0,-18.291654586791992,-12898.9267578125,159.26051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,307.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17842.62890625,18000.0,0.0,0.0,0.3959498107433319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240752339363098,0.6240816712379456,-6.400155143637676e-06,0.0,0.0004018387116957,0.0,0.0,45.03447341918945,0.0,0.0,0.0,0.4140866100788116,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986780598759651,-2267.30419921875,304.1488952636719,0.7652288675308228,0.1585859656333923,0.1436687856912613,293.16241455078125,297.1499938964844,293.1499938964844,0.0038818272296339,-309.06915283203125,296.347412109375,0.5100915431976318,0.050000000745058,0.0486293137073516,293.19195556640625,297.1499938964844,293.1499938964844,0.1761485338211059,-2804.764892578125,304.15380859375,0.8918893933296204,0.2528137862682342,0.1776586771011352,293.16131591796875,297.1499938964844,293.1499938964844,0.2689471840858459,-5320.8505859375,304.1304931640625,0.9990000128746032,0.3858008682727813,0.337620735168457,293.265869140625,297.1499938964844,293.1499938964844,0.0055085229687392,-2018.0352783203125,298.33502197265625,0.5100915431976318,0.050000000745058,0.2306765168905258,291.0903625488281,291.1499938964844,261.25640869140625,259.6983642578125,279.7222900390625,293.26580810546875,291.09326171875,1.0,0.2414550930261612,0.7850071787834167,0.7850071787834167,1.0,1.0,-1.126014232635498,0.4766912162303924,0.6493229866027832,0.2021187841892242,0.0,0.0,0.6076072454452515,39.89952850341797,25.0,11.877169609069824,-12936.1630859375,157.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,307.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17838.716796875,18000.0,0.0,0.0,0.3986579775810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426240801811218,0.6426306366920471,-6.541948550875532e-06,0.0,0.0004045871901325,0.0,0.0,47.74745559692383,0.0,0.0,0.0,0.4211436510086059,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986780598759651,-2267.30419921875,304.1488952636719,0.7652288675308228,0.1585859656333923,0.1436687856912613,293.16241455078125,297.1499938964844,293.1499938964844,0.0038818272296339,-309.06915283203125,296.347412109375,0.5100915431976318,0.050000000745058,0.0486293137073516,293.19195556640625,297.1499938964844,293.1499938964844,0.1761485338211059,-2804.764892578125,304.15380859375,0.8918893933296204,0.2528137862682342,0.1776586771011352,293.16131591796875,297.1499938964844,293.1499938964844,0.2689471840858459,-5320.8505859375,304.1304931640625,0.9990000128746032,0.3858008682727813,0.337620735168457,293.265869140625,297.1499938964844,293.1499938964844,0.0055085229687392,-2018.0352783203125,298.33502197265625,0.5100915431976318,0.050000000745058,0.2306765168905258,291.0903625488281,291.1499938964844,261.25640869140625,259.6983642578125,279.7222900390625,293.26580810546875,291.09326171875,1.0,0.2414550930261612,0.7850071787834167,0.7850071787834167,1.0,1.0,-1.126014232635498,0.4766912162303924,0.6493229866027832,0.2021187841892242,0.0,0.0,0.6076072454452515,39.89952850341797,25.0,11.877169609069824,-12936.1630859375,157.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7778625488281,307.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17838.716796875,18000.0,0.0,0.0,0.3986579775810241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426240801811218,0.6426306366920471,-6.541948550875532e-06,0.0,0.0004045871901325,0.0,0.0,47.74745559692383,0.0,0.0,0.0,0.4211436510086059,4.0,0.0,1.0
487500,293.142578125,297.1499938964844,293.1499938964844,0.0985840931534767,-2265.253173828125,304.1492614746094,0.7695618867874146,0.1586996614933014,0.1437286138534546,293.1613464355469,297.1499938964844,293.1499938964844,0.0038771480321884,-308.507568359375,296.3582763671875,0.5131227970123291,0.050000000745058,0.0485903844237327,293.19171142578125,297.1499938964844,293.1499938964844,0.1754318326711654,-2795.33251953125,304.1544189453125,0.8963120579719543,0.2523337006568908,0.177291914820671,293.16278076171875,297.1499938964844,293.1499938964844,0.2636058330535888,-5232.25244140625,304.1437683105469,0.9990000128746032,0.3853610157966614,0.3321058750152588,293.266357421875,297.1499938964844,293.1499938964844,0.0054807886481285,-2007.9569091796875,298.32110595703125,0.5131227970123291,0.050000000745058,0.2304918617010116,291.1072692871094,291.1499938964844,261.2489929199219,259.6936950683594,279.72381591796875,293.26629638671875,291.1116638183594,1.0,0.238935962319374,0.7848085165023804,0.7848085165023804,1.0,1.0,-1.118760585784912,0.4734628200531006,0.6452977657318115,0.2003472298383712,0.0,0.0,0.6087982654571533,38.81674957275391,25.0,32.841796875,-12898.8740234375,153.34628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159423828125,307.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17887.498046875,18000.0,0.0,0.0,0.400085985660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481719613075256,0.6481785774230957,-6.596466391783906e-06,0.0,0.0004060364153701,0.0,0.0,48.64859771728516,0.0,0.0,0.0,0.4233557879924774,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.098442368209362,-2262.239990234375,304.149658203125,0.7760306596755981,0.1588270664215088,0.1437840163707733,293.1603088378906,297.1499938964844,293.1499938964844,0.0038701051380485,-307.7062683105469,296.3724670410156,0.5177382826805115,0.050000000745058,0.0485349968075752,293.19140625,297.1499938964844,293.1499938964844,0.1746313720941543,-2784.756591796875,304.1550598144531,0.9032127261161804,0.2518659234046936,0.1769208461046219,293.1577453613281,297.1499938964844,293.1499938964844,0.2557650506496429,-5103.2373046875,304.1591796875,0.9990000128746032,0.3861852884292602,0.3240973651409149,293.26666259765625,297.1499938964844,293.1499938964844,0.0054499926045536,-1996.489990234375,298.3100891113281,0.5177382826805115,0.050000000745058,0.2302291244268417,291.12957763671875,291.1499938964844,261.2416076660156,259.6890563964844,279.7264709472656,293.2666320800781,291.1349182128906,1.0,0.2353848814964294,0.7846475839614868,0.7846475839614868,1.0,1.0,-1.1083896160125732,0.4688770174980163,0.6395125985145569,0.1978030651807785,0.0,0.0,0.6079442501068115,37.27586364746094,28.0,49.97565460205078,-12824.1220703125,147.56607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,307.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.712890625,18000.0,0.0,0.0,0.4014222025871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649772584438324,0.649779200553894,-6.624056368309539e-06,0.0,0.0004073924792464,0.0,0.0,48.98027420043945,0.0,0.0,0.0,0.4240996837615967,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0982468947768211,-2257.968017578125,304.15008544921875,0.784023106098175,0.159086674451828,0.1439568549394607,293.1583251953125,297.1499938964844,293.1499938964844,0.0038587874732911,-306.3768920898437,296.3993225097656,0.5233837962150574,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1731541603803634,-2765.31982421875,304.1557922363281,0.9113693237304688,0.2509348690509796,0.1762253940105438,293.13702392578125,297.1499938964844,293.1499938964844,0.2461931854486465,-4947.041015625,304.1715393066406,0.9990000128746032,0.3901789784431457,0.3148751854896545,293.2667236328125,297.1499938964844,293.1499938964844,0.0053955554030835,-1976.2371826171875,298.2882385253906,0.5233837962150574,0.050000000745058,0.2299346327781677,291.1713256835937,291.1499938964844,261.2268371582031,259.67987060546875,279.7271728515625,293.2667541503906,291.1739807128906,1.0,0.2317625880241394,0.7843257188796997,0.7843257188796997,1.0,1.0,-1.0962592363357544,0.4635216295719147,0.6327375769615173,0.1947790086269378,0.0,0.0,0.6020058393478394,35.5421257019043,31.0,46.76134490966797,-12692.6396484375,141.0547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,307.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.390625,18000.0,0.0,0.0,0.4035625457763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420002579689026,0.6420068740844727,-6.5915101004065946e-06,0.0,0.0004095646727364,0.0,0.0,47.97083282470703,0.0,0.0,0.0,0.4214025735855102,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982468947768211,-2257.968017578125,304.15008544921875,0.784023106098175,0.159086674451828,0.1439568549394607,293.1583251953125,297.1499938964844,293.1499938964844,0.0038587874732911,-306.3768920898437,296.3993225097656,0.5233837962150574,0.050000000745058,0.0484729148447513,293.1908264160156,297.1499938964844,293.1499938964844,0.1731541603803634,-2765.31982421875,304.1557922363281,0.9113693237304688,0.2509348690509796,0.1762253940105438,293.13702392578125,297.1499938964844,293.1499938964844,0.2461931854486465,-4947.041015625,304.1715393066406,0.9990000128746032,0.3901789784431457,0.3148751854896545,293.2667236328125,297.1499938964844,293.1499938964844,0.0053955554030835,-1976.2371826171875,298.2882385253906,0.5233837962150574,0.050000000745058,0.2299346327781677,291.1713256835937,291.1499938964844,261.2268371582031,259.67987060546875,279.7271728515625,293.2667541503906,291.1739807128906,1.0,0.2317625880241394,0.7843257188796997,0.7843257188796997,1.0,1.0,-1.0962592363357544,0.4635216295719147,0.6327375769615173,0.1947790086269378,0.0,0.0,0.6020058393478394,35.5421257019043,31.0,46.76134490966797,-12692.6396484375,141.0547637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564025878906,307.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.390625,18000.0,0.0,0.0,0.4035625457763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420002579689026,0.6420068740844727,-6.5915101004065946e-06,0.0,0.0004095646727364,0.0,0.0,47.97083282470703,0.0,0.0,0.0,0.4214025735855102,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0983208194375038,-2259.169677734375,304.1499328613281,0.7882019281387329,0.15936940908432,0.1441770792007446,293.15625,297.1499938964844,293.1499938964844,0.0038557923398911,-306.0013732910156,296.4104309082031,0.5261903405189514,0.050000000745058,0.0484440885484218,293.1901550292969,297.1499938964844,293.1499938964844,0.1721387803554535,-2752.262939453125,304.1555480957031,0.9149007201194764,0.250031977891922,0.1755694597959518,293.1172180175781,297.1499938964844,293.1499938964844,0.2415980100631714,-4873.53662109375,304.1718139648437,0.9990000128746032,0.3945297002792358,0.310499906539917,293.2660522460937,297.1499938964844,293.1499938964844,0.0053543052636086,-1962.20556640625,298.2558898925781,0.5261903405189514,0.050000000745058,0.2297978997230529,291.18505859375,291.1499938964844,261.2120056152344,259.6707458496094,279.7248840332031,293.26611328125,291.1856689453125,1.0,0.229974552989006,0.7840038537979126,0.7840038537979126,1.0,1.0,-1.0902841091156006,0.4608521461486816,0.6294319033622742,0.1933218538761139,0.0,0.0,0.596217930316925,34.73426818847656,34.0,21.78801727294922,-12604.3955078125,137.97946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083435058594,307.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.46484375,18000.0,0.0,0.0,0.4049301147460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302647590637207,0.6302712559700012,-6.506514182547107e-06,0.0,0.0004109526053071,0.0,0.0,46.26650619506836,0.0,0.0,0.0,0.4170041680335998,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0983208194375038,-2259.169677734375,304.1499328613281,0.7882019281387329,0.15936940908432,0.1441770792007446,293.15625,297.1499938964844,293.1499938964844,0.0038557923398911,-306.0013732910156,296.4104309082031,0.5261903405189514,0.050000000745058,0.0484440885484218,293.1901550292969,297.1499938964844,293.1499938964844,0.1721387803554535,-2752.262939453125,304.1555480957031,0.9149007201194764,0.250031977891922,0.1755694597959518,293.1172180175781,297.1499938964844,293.1499938964844,0.2415980100631714,-4873.53662109375,304.1718139648437,0.9990000128746032,0.3945297002792358,0.310499906539917,293.2660522460937,297.1499938964844,293.1499938964844,0.0053543052636086,-1962.20556640625,298.2558898925781,0.5261903405189514,0.050000000745058,0.2297978997230529,291.18505859375,291.1499938964844,261.2120056152344,259.6707458496094,279.7248840332031,293.26611328125,291.1856689453125,1.0,0.229974552989006,0.7840038537979126,0.7840038537979126,1.0,1.0,-1.0902841091156006,0.4608521461486816,0.6294319033622742,0.1933218538761139,0.0,0.0,0.596217930316925,34.73426818847656,34.0,21.78801727294922,-12604.3955078125,137.97946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083435058594,307.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.46484375,18000.0,0.0,0.0,0.4049301147460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302647590637207,0.6302712559700012,-6.506514182547107e-06,0.0,0.0004109526053071,0.0,0.0,46.26650619506836,0.0,0.0,0.0,0.4170041680335998,4.0,0.0,1.0
487860,293.1412048339844,297.1499938964844,293.1499938964844,0.0985447615385055,-2263.370361328125,304.1495666503906,0.7893317341804504,0.1596752703189849,0.1444424390792846,293.1539001464844,297.1499938964844,293.1499938964844,0.0038584168069064,-306.20751953125,296.4147033691406,0.5266635417938232,0.050000000745058,0.0484393537044525,293.189453125,297.1499938964844,293.1499938964844,0.1713733226060867,-2742.603515625,304.15496826171875,0.9144911170005798,0.2491592764854431,0.1749530583620071,293.10382080078125,297.1499938964844,293.1499938964844,0.2406451553106308,-4860.1708984375,304.166015625,0.9990000128746032,0.3980945944786072,0.3097748160362243,293.2649841308594,297.1499938964844,293.1499938964844,0.0053209788165986,-1951.6610107421875,298.2187194824219,0.5266635417938232,0.050000000745058,0.2297754436731338,291.18505859375,291.1499938964844,261.1970520019531,259.6616516113281,279.71978759765625,293.2650756835937,291.1844177246094,1.0,0.2297067940235138,0.7838610410690308,0.7838610410690308,1.0,1.0,-1.0889582633972168,0.4602337777614593,0.6287244558334351,0.1930402964353561,0.0,0.0,0.5914300084114075,34.59820556640625,37.0,2.122126579284668,-12567.80859375,137.38125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,307.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.84765625,18000.0,0.0,0.0,0.405611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197324395179749,0.6197388768196106,-6.423940249078441e-06,0.0,0.0004116441123187,0.0,0.0,44.73309326171875,0.0,0.0,0.0,0.4129827916622162,4.0,0.0,1.0
