time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0985447615385055,-2263.370361328125,304.1495666503906,0.7893317341804504,0.1596752703189849,0.1444424390792846,293.1539001464844,297.1499938964844,293.1499938964844,0.0038584168069064,-306.20751953125,296.4147033691406,0.5266635417938232,0.050000000745058,0.0484393537044525,293.189453125,297.1499938964844,293.1499938964844,0.1713733226060867,-2742.603515625,304.15496826171875,0.9144911170005798,0.2491592764854431,0.1749530583620071,293.10382080078125,297.1499938964844,293.1499938964844,0.2406451553106308,-4860.1708984375,304.166015625,0.9990000128746032,0.3980945944786072,0.3097748160362243,293.2649841308594,297.1499938964844,293.1499938964844,0.0053209788165986,-1951.6610107421875,298.2187194824219,0.5266635417938232,0.050000000745058,0.2297754436731338,291.18505859375,291.1499938964844,261.1970520019531,259.6616516113281,279.71978759765625,293.2650756835937,291.1844177246094,1.0,0.2297067940235138,0.7838610410690308,0.7838610410690308,1.0,1.0,-1.0889582633972168,0.4602337777614593,0.6287244558334351,0.1930402964353561,0.0,0.0,0.5914300084114075,34.59820556640625,37.0,2.122126579284668,-12567.80859375,137.38125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,307.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.84765625,18000.0,0.0,0.0,0.405611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197324395179749,0.6197388768196106,-6.423940249078441e-06,0.0,0.0004116441123187,0.0,0.0,44.73309326171875,0.0,0.0,0.0,0.4129827916622162,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.098870612680912,-2269.59033203125,304.149169921875,0.7878838777542114,0.1599925607442855,0.1447397917509079,293.1513366699219,297.1499938964844,293.1499938964844,0.0038654336240142,-306.8488464355469,296.4151306152344,0.5251678228378296,0.050000000745058,0.0484544597566127,293.188720703125,297.1499938964844,293.1499938964844,0.1707797795534134,-2735.255859375,304.154296875,0.9108007550239564,0.2483083009719848,0.1743680089712143,293.09844970703125,297.1499938964844,293.1499938964844,0.2427300065755844,-4896.4775390625,304.1571655273437,0.9990000128746032,0.400368332862854,0.3120789527893066,293.263916015625,297.1499938964844,293.1499938964844,0.0052927187643945,-1943.358642578125,298.1778259277344,0.5251678228378296,0.050000000745058,0.2298470884561538,291.17608642578125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.26397705078125,291.1747436523437,1.0,0.230697900056839,0.7837182283401489,0.7837182283401489,1.0,1.0,-1.091481328010559,0.4612974524497986,0.6301838755607605,0.1937137097120285,0.0,0.0,0.5884838104248047,35.015323638916016,40.0,-10.938568115234377,-12578.5673828125,138.8150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.037109375,18000.0,0.0,0.0,0.4057836234569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612296998500824,0.6123033761978149,-6.361570740409661e-06,0.0,0.0004118187935091,0.0,0.0,43.64646911621094,0.0,0.0,0.0,0.4101112484931946,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.098870612680912,-2269.59033203125,304.149169921875,0.7878838777542114,0.1599925607442855,0.1447397917509079,293.1513366699219,297.1499938964844,293.1499938964844,0.0038654336240142,-306.8488464355469,296.4151306152344,0.5251678228378296,0.050000000745058,0.0484544597566127,293.188720703125,297.1499938964844,293.1499938964844,0.1707797795534134,-2735.255859375,304.154296875,0.9108007550239564,0.2483083009719848,0.1743680089712143,293.09844970703125,297.1499938964844,293.1499938964844,0.2427300065755844,-4896.4775390625,304.1571655273437,0.9990000128746032,0.400368332862854,0.3120789527893066,293.263916015625,297.1499938964844,293.1499938964844,0.0052927187643945,-1943.358642578125,298.1778259277344,0.5251678228378296,0.050000000745058,0.2298470884561538,291.17608642578125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129211425781,293.26397705078125,291.1747436523437,1.0,0.230697900056839,0.7837182283401489,0.7837182283401489,1.0,1.0,-1.091481328010559,0.4612974524497986,0.6301838755607605,0.1937137097120285,0.0,0.0,0.5884838104248047,35.015323638916016,40.0,-10.938568115234377,-12578.5673828125,138.8150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.037109375,18000.0,0.0,0.0,0.4057836234569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612296998500824,0.6123033761978149,-6.361570740409661e-06,0.0,0.0004118187935091,0.0,0.0,43.64646911621094,0.0,0.0,0.0,0.4101112484931946,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990559160709381,-2273.1376953125,304.14898681640625,0.7863540649414062,0.1601514369249344,0.1448958367109298,293.14996337890625,297.1499938964844,293.1499938964844,0.0038702278397977,-307.28863525390625,296.41473388671875,0.5238163471221924,0.050000000745058,0.0484684072434902,293.1883544921875,297.1499938964844,293.1499938964844,0.1705225259065628,-2732.104248046875,304.15399169921875,0.907998263835907,0.2478882074356079,0.1740845143795013,293.09881591796875,297.1499938964844,293.1499938964844,0.2447371333837509,-4930.21142578125,304.1522216796875,0.9990000128746032,0.4009504616260528,0.3141923248767853,293.263427734375,297.1499938964844,293.1499938964844,0.0052797687239944,-1939.7130126953125,298.15643310546875,0.5238163471221924,0.050000000745058,0.2299132645130157,291.1697082519531,291.1499938964844,261.17431640625,259.6478881835937,279.708984375,293.26348876953125,291.168212890625,1.0,0.2315935045480728,0.7836468815803528,0.7836468815803528,1.0,1.0,-1.093960523605347,0.4623619019985199,0.6315986514091492,0.1943518817424774,0.0,0.0,0.5878056883811951,35.402034759521484,40.0,-15.058198928833008,-12599.822265625,140.18646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,308.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.94140625,18000.0,0.0,0.0,0.4057523012161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100904941558838,0.61009681224823,-6.341099378914805e-06,0.0,0.0004117869830224,0.0,0.0,43.316192626953125,0.0,0.0,0.0,0.4092396199703216,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992498323321342,-2276.8505859375,304.1488037109375,0.7843758463859558,0.160308688879013,0.1450545638799667,293.1485900878906,297.1499938964844,293.1499938964844,0.0038757226429879,-307.7898254394531,296.41424560546875,0.5221385359764099,0.050000000745058,0.0484861470758914,293.1880187988281,297.1499938964844,293.1499938964844,0.1702819764614105,-2729.168701171875,304.1536865234375,0.9047335982322692,0.2474704533815384,0.1738057136535644,293.1011047363281,297.1499938964844,293.1499938964844,0.2473029941320419,-4972.85498046875,304.14715576171875,0.9990000128746032,0.4011497795581817,0.3168592453002929,293.2630615234375,297.1499938964844,293.1499938964844,0.005267288070172,-1936.264404296875,298.1344909667969,0.5221385359764099,0.050000000745058,0.2299973964691162,291.16265869140625,291.1499938964844,261.1666259765625,259.64324951171875,279.7049560546875,293.2631225585937,291.1610412597656,1.0,0.2327203005552292,0.7835054993629456,0.7835054993629456,1.0,1.0,-1.0971392393112185,0.4637254774570465,0.6334137916564941,0.1951557099819183,0.0,0.0,0.587668776512146,35.89401626586914,43.0,-17.91082191467285,-12630.1416015625,141.94578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.4056854844093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089416742324829,0.6089480519294739,-6.328311883407878e-06,0.0,0.0004117192002013,0.0,0.0,43.1330680847168,0.0,0.0,0.0,0.4087642729282379,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.099650889635086,-2284.524169921875,304.1485595703125,0.779310941696167,0.1606141924858093,0.145375058054924,293.145751953125,297.1499938964844,293.1499938964844,0.0038884642999619,-308.93853759765625,296.4134826660156,0.518008291721344,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698326915502548,-2723.69873046875,304.1532287597656,0.8971770405769348,0.2466395497322082,0.1732595562934875,293.1111145019531,297.1499938964844,293.1499938964844,0.2539142072200775,-5081.37744140625,304.1370849609375,0.9990000128746032,0.4003734588623047,0.3236426413059234,293.2626953125,297.1499938964844,293.1499938964844,0.0052431402727961,-1929.6956787109373,298.0892944335937,0.518008291721344,0.050000000745058,0.2302146106958389,291.1474304199219,291.1499938964844,261.15106201171875,259.63385009765625,279.6961975097656,293.2626953125,291.1457214355469,1.0,0.2355827093124389,0.7832227945327759,0.7832227945327759,1.0,1.0,-1.1053252220153809,0.467255175113678,0.6380700469017029,0.1972145587205886,0.0,0.0,0.5890237092971802,37.1639518737793,46.0,-20.955331802368164,-12714.4404296875,146.52391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.326171875,18000.0,0.0,0.0,0.4055735766887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098739504814148,0.609880268573761,-6.32646606391063e-06,0.0,0.000411605607951,0.0,0.0,43.21406936645508,0.0,0.0,0.0,0.409027099609375,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.099650889635086,-2284.524169921875,304.1485595703125,0.779310941696167,0.1606141924858093,0.145375058054924,293.145751953125,297.1499938964844,293.1499938964844,0.0038884642999619,-308.93853759765625,296.4134826660156,0.518008291721344,0.050000000745058,0.0485319346189498,293.1873779296875,297.1499938964844,293.1499938964844,0.1698326915502548,-2723.69873046875,304.1532287597656,0.8971770405769348,0.2466395497322082,0.1732595562934875,293.1111145019531,297.1499938964844,293.1499938964844,0.2539142072200775,-5081.37744140625,304.1370849609375,0.9990000128746032,0.4003734588623047,0.3236426413059234,293.2626953125,297.1499938964844,293.1499938964844,0.0052431402727961,-1929.6956787109373,298.0892944335937,0.518008291721344,0.050000000745058,0.2302146106958389,291.1474304199219,291.1499938964844,261.15106201171875,259.63385009765625,279.6961975097656,293.2626953125,291.1457214355469,1.0,0.2355827093124389,0.7832227945327759,0.7832227945327759,1.0,1.0,-1.1053252220153809,0.467255175113678,0.6380700469017029,0.1972145587205886,0.0,0.0,0.5890237092971802,37.1639518737793,46.0,-20.955331802368164,-12714.4404296875,146.52391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.326171875,18000.0,0.0,0.0,0.4055735766887665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098739504814148,0.609880268573761,-6.32646606391063e-06,0.0,0.000411605607951,0.0,0.0,43.21406936645508,0.0,0.0,0.0,0.409027099609375,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000571623444557,-2292.285400390625,304.1483459472656,0.7731534838676453,0.160903587937355,0.1456935852766037,293.1429138183594,297.1499938964844,293.1499938964844,0.003903163364157,-310.2437744140625,296.4134826660156,0.5131683945655823,0.050000000745058,0.0485898554325103,293.186767578125,297.1499938964844,293.1499938964844,0.1694085001945495,-2718.532470703125,304.1528625488281,0.8883950710296631,0.2458125352859497,0.1727253943681717,293.1275939941406,297.1499938964844,293.1499938964844,0.2621959745883941,-5215.5419921875,304.12762451171875,0.9990000128746032,0.3980281949043274,0.3320246040821075,293.2628173828125,297.1499938964844,293.1499938964844,0.0052194218151271,-1923.2913818359373,298.0424499511719,0.5131683945655823,0.050000000745058,0.2304893583059311,291.1316223144531,291.1499938964844,261.1352233886719,259.624267578125,279.6865539550781,293.2627868652344,291.1299133300781,1.0,0.2391232252120971,0.7829400897026062,0.7829400897026062,1.0,1.0,-1.115525722503662,0.4716743230819702,0.6438513994216919,0.1997717171907425,0.0,0.0,0.592531144618988,38.76894378662109,49.0,-21.92142105102539,-12824.697265625,152.3562774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.29296875,18000.0,0.0,0.0,0.4056947827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151039004325867,0.6151102185249329,-6.356542144203559e-06,0.0,0.0004117286298424,0.0,0.0,43.89550018310547,0.0,0.0,0.0,0.4109148979187011,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000571623444557,-2292.285400390625,304.1483459472656,0.7731534838676453,0.160903587937355,0.1456935852766037,293.1429138183594,297.1499938964844,293.1499938964844,0.003903163364157,-310.2437744140625,296.4134826660156,0.5131683945655823,0.050000000745058,0.0485898554325103,293.186767578125,297.1499938964844,293.1499938964844,0.1694085001945495,-2718.532470703125,304.1528625488281,0.8883950710296631,0.2458125352859497,0.1727253943681717,293.1275939941406,297.1499938964844,293.1499938964844,0.2621959745883941,-5215.5419921875,304.12762451171875,0.9990000128746032,0.3980281949043274,0.3320246040821075,293.2628173828125,297.1499938964844,293.1499938964844,0.0052194218151271,-1923.2913818359373,298.0424499511719,0.5131683945655823,0.050000000745058,0.2304893583059311,291.1316223144531,291.1499938964844,261.1352233886719,259.624267578125,279.6865539550781,293.2627868652344,291.1299133300781,1.0,0.2391232252120971,0.7829400897026062,0.7829400897026062,1.0,1.0,-1.115525722503662,0.4716743230819702,0.6438513994216919,0.1997717171907425,0.0,0.0,0.592531144618988,38.76894378662109,49.0,-21.92142105102539,-12824.697265625,152.3562774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,308.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.29296875,18000.0,0.0,0.0,0.4056947827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151039004325867,0.6151102185249329,-6.356542144203559e-06,0.0,0.0004117286298424,0.0,0.0,43.89550018310547,0.0,0.0,0.0,0.4109148979187011,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1004584655165672,-2299.93603515625,304.1482238769531,0.7663182616233826,0.1611750125885009,0.1460060775279998,293.1400756835937,297.1499938964844,293.1499938964844,0.0039194794371724,-311.6708679199219,296.41455078125,0.5079477429389954,0.050000000745058,0.0486582107841968,293.1862487792969,297.1499938964844,293.1499938964844,0.1689949184656143,-2713.478515625,304.152587890625,0.8788562417030334,0.2449890375137329,0.1722013056278228,293.1496887207031,297.1499938964844,293.1499938964844,0.2718267142772674,-5369.69287109375,304.1190490722656,0.9990000128746032,0.3941250145435333,0.3416520655155182,293.263427734375,297.1499938964844,293.1499938964844,0.005195643287152,-1916.8365478515625,297.9942321777344,0.5079477429389954,0.050000000745058,0.2308136075735092,291.11602783203125,291.1499938964844,261.1190185546875,259.6144104003906,279.6763916015625,293.26336669921875,291.1144104003906,1.0,0.2432008534669876,0.7825549244880676,0.7825549244880676,1.0,1.0,-1.12729811668396,0.476781278848648,0.6505168676376343,0.2027063965797424,0.0,0.0,0.5981075763702393,40.66070938110352,37.0,-21.66196632385254,-12955.2412109375,159.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,308.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.306640625,18000.0,0.0,0.0,0.4062726199626922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245672106742859,0.6245736479759216,-6.418964403565042e-06,0.0,0.0004123150720261,0.0,0.0,45.19039916992188,0.0,0.0,0.0,0.4144264161586761,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.1004584655165672,-2299.93603515625,304.1482238769531,0.7663182616233826,0.1611750125885009,0.1460060775279998,293.1400756835937,297.1499938964844,293.1499938964844,0.0039194794371724,-311.6708679199219,296.41455078125,0.5079477429389954,0.050000000745058,0.0486582107841968,293.1862487792969,297.1499938964844,293.1499938964844,0.1689949184656143,-2713.478515625,304.152587890625,0.8788562417030334,0.2449890375137329,0.1722013056278228,293.1496887207031,297.1499938964844,293.1499938964844,0.2718267142772674,-5369.69287109375,304.1190490722656,0.9990000128746032,0.3941250145435333,0.3416520655155182,293.263427734375,297.1499938964844,293.1499938964844,0.005195643287152,-1916.8365478515625,297.9942321777344,0.5079477429389954,0.050000000745058,0.2308136075735092,291.11602783203125,291.1499938964844,261.1190185546875,259.6144104003906,279.6763916015625,293.26336669921875,291.1144104003906,1.0,0.2432008534669876,0.7825549244880676,0.7825549244880676,1.0,1.0,-1.12729811668396,0.476781278848648,0.6505168676376343,0.2027063965797424,0.0,0.0,0.5981075763702393,40.66070938110352,37.0,-21.66196632385254,-12955.2412109375,159.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,308.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.306640625,18000.0,0.0,0.0,0.4062726199626922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245672106742859,0.6245736479759216,-6.418964403565042e-06,0.0,0.0004123150720261,0.0,0.0,45.19039916992188,0.0,0.0,0.0,0.4144264161586761,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006582528352737,-2303.554931640625,304.14849853515625,0.7686719298362732,0.1614776104688644,0.1462481915950775,293.1371154785156,297.1499938964844,293.1499938964844,0.0039289109408855,-312.37030029296875,296.4259338378906,0.5093006491661072,0.050000000745058,0.0486398451030254,293.185546875,297.1499938964844,293.1499938964844,0.1682896018028259,-2704.357177734375,304.1529541015625,0.8801195621490479,0.2442139387130737,0.171636015176773,293.1670837402344,297.1499938964844,293.1499938964844,0.2699398100376129,-5335.0009765625,304.1331481933594,0.9990000128746032,0.3905714750289917,0.3390951752662658,293.2641906738281,297.1499938964844,293.1499938964844,0.005159190390259,-1904.8905029296875,297.9524841308594,0.5093006491661072,0.050000000745058,0.2307264804840088,291.1155700683594,291.1499938964844,261.1024475097656,259.6042785644531,279.6734924316406,293.26416015625,291.1181640625,1.0,0.2415486872196197,0.782169759273529,0.782169759273529,1.0,1.0,-1.1237238645553589,0.4751230776309967,0.6486007571220398,0.2018957585096359,0.0,0.0,0.6032132506370544,40.150352478027344,25.0,7.9302659034729,-12987.6103515625,157.28646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,308.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.783203125,18000.0,0.0,0.0,0.4073209464550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363648772239685,0.6363714337348938,-6.507371836050879e-06,0.0,0.0004133789916522,0.0,0.0,46.89787673950195,0.0,0.0,0.0,0.4188626408576965,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006582528352737,-2303.554931640625,304.14849853515625,0.7686719298362732,0.1614776104688644,0.1462481915950775,293.1371154785156,297.1499938964844,293.1499938964844,0.0039289109408855,-312.37030029296875,296.4259338378906,0.5093006491661072,0.050000000745058,0.0486398451030254,293.185546875,297.1499938964844,293.1499938964844,0.1682896018028259,-2704.357177734375,304.1529541015625,0.8801195621490479,0.2442139387130737,0.171636015176773,293.1670837402344,297.1499938964844,293.1499938964844,0.2699398100376129,-5335.0009765625,304.1331481933594,0.9990000128746032,0.3905714750289917,0.3390951752662658,293.2641906738281,297.1499938964844,293.1499938964844,0.005159190390259,-1904.8905029296875,297.9524841308594,0.5093006491661072,0.050000000745058,0.2307264804840088,291.1155700683594,291.1499938964844,261.1024475097656,259.6042785644531,279.6734924316406,293.26416015625,291.1181640625,1.0,0.2415486872196197,0.782169759273529,0.782169759273529,1.0,1.0,-1.1237238645553589,0.4751230776309967,0.6486007571220398,0.2018957585096359,0.0,0.0,0.6032132506370544,40.150352478027344,25.0,7.9302659034729,-12987.6103515625,157.28646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,308.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.783203125,18000.0,0.0,0.0,0.4073209464550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363648772239685,0.6363714337348938,-6.507371836050879e-06,0.0,0.0004133789916522,0.0,0.0,46.89787673950195,0.0,0.0,0.0,0.4188626408576965,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006160378456115,-2302.488525390625,304.1488647460937,0.7732416391372681,0.1616478413343429,0.1463570594787597,293.1356506347656,297.1499938964844,293.1499938964844,0.0039285323582589,-312.1521301269531,296.4412841796875,0.5123876929283142,0.050000000745058,0.0485996454954147,293.1850891113281,297.1499938964844,293.1499938964844,0.1677063107490539,-2696.581787109375,304.1534729003906,0.8846878409385681,0.2438488900661468,0.171346828341484,293.1676330566406,297.1499938964844,293.1499938964844,0.2644721269607544,-5244.60498046875,304.14617919921875,0.9990000128746032,0.3902408182621002,0.3334240913391113,293.26446533203125,297.1499938964844,293.1499938964844,0.0051339138299226,-1895.479248046875,297.9392395019531,0.5123876929283142,0.050000000745058,0.2305357903242111,291.1309509277344,291.1499938964844,261.093994140625,259.5990905761719,279.67437744140625,293.2644348144531,291.135009765625,1.0,0.2389805018901825,0.7819772362709045,0.7819772362709045,1.0,1.0,-1.11642587184906,0.4718837440013885,0.6445422172546387,0.2000976800918579,0.0,0.0,0.6029778122901917,39.03450775146485,25.0,28.592792510986328,-12947.4951171875,153.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,308.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.486328125,18000.0,0.0,0.0,0.4078575074672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387939453125,0.6388005018234253,-6.536516593769193e-06,0.0,0.0004139235243201,0.0,0.0,47.317527770996094,0.0,0.0,0.0,0.4198549389839172,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.1005279868841171,-2300.50244140625,304.14923095703125,0.7799527049064636,0.1618326604366302,0.146462470293045,293.1341552734375,297.1499938964844,293.1499938964844,0.0039258752949535,-311.70318603515625,296.4599304199219,0.517042338848114,0.050000000745058,0.0485430844128131,293.1846008300781,297.1499938964844,293.1499938964844,0.1670499444007873,-2687.7958984375,304.1540222167969,0.8916985988616943,0.2435005456209182,0.1710564643144607,293.16168212890625,297.1499938964844,293.1499938964844,0.2565300166606903,-5114.203125,304.16131591796875,0.9990000128746032,0.3911820352077484,0.3252766728401184,293.2645874023437,297.1499938964844,293.1499938964844,0.0051058596000075,-1884.786865234375,297.92889404296875,0.517042338848114,0.050000000745058,0.2302674949169159,291.1514892578125,291.1499938964844,261.0854187011719,259.5937805175781,279.6763610839844,293.2645874023437,291.1564025878906,1.0,0.2353871762752533,0.7818191647529602,0.7818191647529602,1.0,1.0,-1.1060370206832886,0.4672993719577789,0.6387376189231873,0.1975338160991668,0.0,0.0,0.600837767124176,37.46334838867188,28.0,45.14605331420898,-12869.2587890625,147.2788848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,308.1439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.4082765877246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375097036361694,0.63751620054245,-6.540506547025871e-06,0.0,0.0004143488185945,0.0,0.0,47.20748901367188,0.0,0.0,0.0,0.4194778800010681,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1004544347524643,-2298.5703125,304.14959716796875,0.7883839011192322,0.1622097343206405,0.146738052368164,293.1312561035156,297.1499938964844,293.1499938964844,0.0039239092729985,-311.136962890625,296.4952697753906,0.5227996706962585,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.165887713432312,-2672.321044921875,304.15460205078125,0.8998497724533081,0.2428219020366668,0.1705320626497268,293.1391906738281,297.1499938964844,293.1499938964844,0.246806263923645,-4955.93896484375,304.1732177734375,0.9990000128746032,0.3954350352287292,0.31580251455307,293.2643127441406,297.1499938964844,293.1499938964844,0.0050564878620207,-1866.09033203125,297.9077453613281,0.5227996706962585,0.050000000745058,0.229963943362236,291.1884155273437,291.1499938964844,261.0679016113281,259.5828857421875,279.6754150390625,293.26434326171875,291.1903991699219,1.0,0.2316978126764297,0.7815031409263611,0.7815031409263611,1.0,1.0,-1.0939196348190308,0.4619691073894501,0.6319505572319031,0.1944711357355117,0.0,0.0,0.5929200649261475,35.680633544921875,31.0,39.776397705078125,-12729.5673828125,140.6936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,308.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.708984375,18000.0,0.0,0.0,0.4085457324981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250758171081543,0.6250823140144348,-6.470179869211279e-06,0.0,0.0004146219871472,0.0,0.0,45.53181838989258,0.0,0.0,0.0,0.4150114059448242,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004544347524643,-2298.5703125,304.14959716796875,0.7883839011192322,0.1622097343206405,0.146738052368164,293.1312561035156,297.1499938964844,293.1499938964844,0.0039239092729985,-311.136962890625,296.4952697753906,0.5227996706962585,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.165887713432312,-2672.321044921875,304.15460205078125,0.8998497724533081,0.2428219020366668,0.1705320626497268,293.1391906738281,297.1499938964844,293.1499938964844,0.246806263923645,-4955.93896484375,304.1732177734375,0.9990000128746032,0.3954350352287292,0.31580251455307,293.2643127441406,297.1499938964844,293.1499938964844,0.0050564878620207,-1866.09033203125,297.9077453613281,0.5227996706962585,0.050000000745058,0.229963943362236,291.1884155273437,291.1499938964844,261.0679016113281,259.5828857421875,279.6754150390625,293.26434326171875,291.1903991699219,1.0,0.2316978126764297,0.7815031409263611,0.7815031409263611,1.0,1.0,-1.0939196348190308,0.4619691073894501,0.6319505572319031,0.1944711357355117,0.0,0.0,0.5929200649261475,35.680633544921875,31.0,39.776397705078125,-12729.5673828125,140.6936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,308.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.708984375,18000.0,0.0,0.0,0.4085457324981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250758171081543,0.6250823140144348,-6.470179869211279e-06,0.0,0.0004146219871472,0.0,0.0,45.53181838989258,0.0,0.0,0.0,0.4150114059448242,4.0,0.0,1.0
488940,293.1380615234375,297.1499938964844,293.1499938964844,0.1006718128919601,-2302.514892578125,304.1493530273437,0.7929635643959045,0.162614107131958,0.1470649540424347,293.1281433105469,297.1499938964844,293.1499938964844,0.0039312774315476,-311.6192932128906,296.5147399902344,0.5257304906845093,0.050000000745058,0.0484487414360046,293.1825561523437,297.1499938964844,293.1499938964844,0.1652057766914367,-2663.536376953125,304.1541748046875,0.903536319732666,0.2421905100345611,0.1700605452060699,293.1177062988281,297.1499938964844,293.1499938964844,0.2421223372220993,-4881.30712890625,304.1730651855469,0.9990000128746032,0.4000756442546844,0.311208039522171,293.2632751464844,297.1499938964844,293.1499938964844,0.0050197504460811,-1853.567626953125,297.8746032714844,0.5257304906845093,0.050000000745058,0.229819968342781,291.1957702636719,291.1499938964844,261.04986572265625,259.571533203125,279.6710510253906,293.26336669921875,291.1956787109375,1.0,0.2298622578382492,0.781187117099762,0.781187117099762,1.0,1.0,-1.0880202054977417,0.459353506565094,0.6286666989326477,0.1929799765348434,0.0,0.0,0.5861173868179321,34.834041595458984,34.0,13.30636501312256,-12635.7900390625,137.5734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.84765625,18000.0,0.0,0.0,0.4080618023872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610681414604187,0.6106877326965332,-6.363550710375421e-06,0.0,0.0004141308600082,0.0,0.0,43.49842834472656,0.0,0.0,0.0,0.4096293151378631,4.0,0.0,1.0
489000,293.1380615234375,297.1499938964844,293.1499938964844,0.1006718128919601,-2302.514892578125,304.1493530273437,0.7929635643959045,0.162614107131958,0.1470649540424347,293.1281433105469,297.1499938964844,293.1499938964844,0.0039312774315476,-311.6192932128906,296.5147399902344,0.5257304906845093,0.050000000745058,0.0484487414360046,293.1825561523437,297.1499938964844,293.1499938964844,0.1652057766914367,-2663.536376953125,304.1541748046875,0.903536319732666,0.2421905100345611,0.1700605452060699,293.1177062988281,297.1499938964844,293.1499938964844,0.2421223372220993,-4881.30712890625,304.1730651855469,0.9990000128746032,0.4000756442546844,0.311208039522171,293.2632751464844,297.1499938964844,293.1499938964844,0.0050197504460811,-1853.567626953125,297.8746032714844,0.5257304906845093,0.050000000745058,0.229819968342781,291.1957702636719,291.1499938964844,261.04986572265625,259.571533203125,279.6710510253906,293.26336669921875,291.1956787109375,1.0,0.2298622578382492,0.781187117099762,0.781187117099762,1.0,1.0,-1.0880202054977417,0.459353506565094,0.6286666989326477,0.1929799765348434,0.0,0.0,0.5861173868179321,34.834041595458984,34.0,13.30636501312256,-12635.7900390625,137.5734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18124.84765625,18000.0,0.0,0.0,0.4080618023872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610681414604187,0.6106877326965332,-6.363550710375421e-06,0.0,0.0004141308600082,0.0,0.0,43.49842834472656,0.0,0.0,0.0,0.4096293151378631,4.0,0.0,1.0
489060,293.1374206542969,297.1499938964844,293.1499938964844,0.1010446697473526,-2309.5400390625,304.1489562988281,0.7944673895835876,0.1630464196205139,0.1474414020776748,293.1246643066406,297.1499938964844,293.1499938964844,0.0039448235183954,-312.7232971191406,296.5281982421875,0.5263289213180542,0.050000000745058,0.0484427139163017,293.18133544921875,297.1499938964844,293.1499938964844,0.1647783815860748,-2658.23388671875,304.15350341796875,0.9036938548088074,0.2416092008352279,0.1696425229310989,293.1026916503906,297.1499938964844,293.1499938964844,0.2411020100116729,-4867.07421875,304.1669921875,0.9990000128746032,0.4039471447467804,0.3102873265743255,293.2618713378906,297.1499938964844,293.1499938964844,0.004990526009351,-1844.4144287109373,297.8363647460937,0.5263289213180542,0.050000000745058,0.2297913879156112,291.1895751953125,291.1499938964844,261.03125,259.5596618652344,279.6635437011719,293.261962890625,291.18829345703125,1.0,0.2295614331960678,0.7810491919517517,0.7810491919517517,1.0,1.0,-1.0868220329284668,0.4588131010532379,0.6280089616775513,0.1926693469285965,0.0,0.0,0.5811430215835571,34.665611267089844,37.0,-6.369772911071777,-12597.095703125,136.9499969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,308.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.4070003032684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993161797523499,0.5993224382400513,-6.273847247939557e-06,0.0,0.0004130535526201,0.0,0.0,41.90217971801758,0.0,0.0,0.0,0.4053187966346741,4.0,0.0,1.0
489120,293.1374206542969,297.1499938964844,293.1499938964844,0.1010446697473526,-2309.5400390625,304.1489562988281,0.7944673895835876,0.1630464196205139,0.1474414020776748,293.1246643066406,297.1499938964844,293.1499938964844,0.0039448235183954,-312.7232971191406,296.5281982421875,0.5263289213180542,0.050000000745058,0.0484427139163017,293.18133544921875,297.1499938964844,293.1499938964844,0.1647783815860748,-2658.23388671875,304.15350341796875,0.9036938548088074,0.2416092008352279,0.1696425229310989,293.1026916503906,297.1499938964844,293.1499938964844,0.2411020100116729,-4867.07421875,304.1669921875,0.9990000128746032,0.4039471447467804,0.3102873265743255,293.2618713378906,297.1499938964844,293.1499938964844,0.004990526009351,-1844.4144287109373,297.8363647460937,0.5263289213180542,0.050000000745058,0.2297913879156112,291.1895751953125,291.1499938964844,261.03125,259.5596618652344,279.6635437011719,293.261962890625,291.18829345703125,1.0,0.2295614331960678,0.7810491919517517,0.7810491919517517,1.0,1.0,-1.0868220329284668,0.4588131010532379,0.6280089616775513,0.1926693469285965,0.0,0.0,0.5811430215835571,34.665611267089844,37.0,-6.369772911071777,-12597.095703125,136.9499969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,308.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.4070003032684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993161797523499,0.5993224382400513,-6.273847247939557e-06,0.0,0.0004130535526201,0.0,0.0,41.90217971801758,0.0,0.0,0.0,0.4053187966346741,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1015200093388557,-2318.569580078125,304.14849853515625,0.7933647036552429,0.1634948551654815,0.1478542983531952,293.1208801269531,297.1499938964844,293.1499938964844,0.0039632236585021,-314.2895812988281,296.53887939453125,0.5249499082565308,0.050000000745058,0.0484566986560821,293.1800842285156,297.1499938964844,293.1499938964844,0.16452357172966,-2655.26123046875,304.1527709960937,0.9008848071098328,0.2410687506198883,0.1692695766687393,293.0958557128906,297.1499938964844,293.1499938964844,0.2431300729513168,-4902.62353515625,304.15789794921875,0.9990000128746032,0.4065471589565277,0.3124177157878876,293.2603759765625,297.1499938964844,293.1499938964844,0.0049660010263323,-1837.3538818359373,297.794677734375,0.5249499082565308,0.050000000745058,0.229857712984085,291.17510986328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6539611816406,293.260498046875,291.1732177734375,1.0,0.2305322438478469,0.7809112668037415,0.7809112668037415,1.0,1.0,-1.089522123336792,0.4599767923355102,0.6295453310012817,0.1933198273181915,0.0,0.0,0.578705906867981,35.055171966552734,40.0,-18.576282501220703,-12608.7587890625,138.3757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,308.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5078125,18000.0,0.0,0.0,0.4056163132190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925083756446838,0.5925145745277405,-6.2150907069735695e-06,0.0,0.0004116490017622,0.0,0.0,40.93598937988281,0.0,0.0,0.0,0.4026916027069092,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1015200093388557,-2318.569580078125,304.14849853515625,0.7933647036552429,0.1634948551654815,0.1478542983531952,293.1208801269531,297.1499938964844,293.1499938964844,0.0039632236585021,-314.2895812988281,296.53887939453125,0.5249499082565308,0.050000000745058,0.0484566986560821,293.1800842285156,297.1499938964844,293.1499938964844,0.16452357172966,-2655.26123046875,304.1527709960937,0.9008848071098328,0.2410687506198883,0.1692695766687393,293.0958557128906,297.1499938964844,293.1499938964844,0.2431300729513168,-4902.62353515625,304.15789794921875,0.9990000128746032,0.4065471589565277,0.3124177157878876,293.2603759765625,297.1499938964844,293.1499938964844,0.0049660010263323,-1837.3538818359373,297.794677734375,0.5249499082565308,0.050000000745058,0.229857712984085,291.17510986328125,291.1499938964844,261.0119934082031,259.5472412109375,279.6539611816406,293.260498046875,291.1732177734375,1.0,0.2305322438478469,0.7809112668037415,0.7809112668037415,1.0,1.0,-1.089522123336792,0.4599767923355102,0.6295453310012817,0.1933198273181915,0.0,0.0,0.578705906867981,35.055171966552734,40.0,-18.576282501220703,-12608.7587890625,138.3757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,308.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5078125,18000.0,0.0,0.0,0.4056163132190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925083756446838,0.5925145745277405,-6.2150907069735695e-06,0.0,0.0004116490017622,0.0,0.0,40.93598937988281,0.0,0.0,0.0,0.4026916027069092,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1017791181802749,-2323.49462890625,304.1483154296875,0.7919970750808716,0.1637209504842758,0.1480696648359298,293.1189270019531,297.1499938964844,293.1499938964844,0.0039738677442073,-315.1996154785156,296.5440368652344,0.5236532688140869,0.050000000745058,0.0484701208770275,293.1794738769531,297.1499938964844,293.1499938964844,0.1644350439310073,-2654.28857421875,304.15240478515625,0.8985646367073059,0.2408100217580795,0.1690967231988906,293.09552001953125,297.1499938964844,293.1499938964844,0.245108276605606,-4935.9521484375,304.1528625488281,0.9990000128746032,0.4073024392127991,0.3144493997097015,293.2597351074219,297.1499938964844,293.1499938964844,0.0049547487869858,-1834.2547607421875,297.77301025390625,0.5236532688140869,0.050000000745058,0.2299213856458664,291.1663513183594,291.1499938964844,261.0021057128906,259.540771484375,279.6485595703125,293.25982666015625,291.1643371582031,1.0,0.2314208894968032,0.7808423042297363,0.7808423042297363,1.0,1.0,-1.0921037197113037,0.4610973596572876,0.6310063004493713,0.193948432803154,0.0,0.0,0.5784911513328552,35.42909622192383,40.0,-22.10196304321289,-12631.3369140625,139.7474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,308.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6015625,18000.0,0.0,0.0,0.40489661693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910402536392212,0.5910464525222778,-6.199359177117003e-06,0.0,0.0004109185829292,0.0,0.0,40.71297073364258,0.0,0.0,0.0,0.4020925760269165,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020460426807403,-2328.564208984375,304.14813232421875,0.790167510509491,0.1639463901519775,0.148288682103157,293.1169128417969,297.1499938964844,293.1499938964844,0.0039852736517786,-316.1727905273437,296.54937744140625,0.5220234990119934,0.050000000745058,0.0484873875975608,293.1788635253906,297.1499938964844,293.1499938964844,0.1643623411655426,-2653.519775390625,304.152099609375,0.8957287669181824,0.2405562847852707,0.1689309179782867,293.0971374511719,297.1499938964844,293.1499938964844,0.2476506829261779,-4978.26806640625,304.1477355957031,0.9990000128746032,0.4076774418354034,0.3170440196990967,293.2591857910156,297.1499938964844,293.1499938964844,0.0049439282156527,-1831.326416015625,297.7509765625,0.5220234990119934,0.050000000745058,0.2300032973289489,291.1571044921875,291.1499938964844,260.9920654296875,259.5341796875,279.6430053710937,293.2592468261719,291.155029296875,1.0,0.2325450778007507,0.7807013392448425,0.7807013392448425,1.0,1.0,-1.095400333404541,0.4625235199928283,0.6328768730163574,0.1947455257177353,0.0,0.0,0.5789413452148438,35.90993118286133,43.0,-24.312576293945312,-12663.5224609375,141.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,308.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.4042094051837921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908750891685486,0.5908812880516052,-6.192952241690364e-06,0.0,0.00041022116784,0.0,0.0,40.6630859375,0.0,0.0,0.0,0.401976078748703,4.0,0.0,1.0
489420,293.1357421875,297.1499938964844,293.1499938964844,0.1025904342532157,-2338.885498046875,304.1478576660156,0.7853652238845825,0.1643907725811004,0.1487322151660919,293.1128845214844,297.1499938964844,293.1499938964844,0.0040100514888763,-318.27325439453125,296.5610046386719,0.5179752707481384,0.050000000745058,0.0485323220491409,293.1777038574219,297.1499938964844,293.1499938964844,0.1642449498176574,-2652.32958984375,304.151611328125,0.8887960314750671,0.2400609701871872,0.1686157882213592,293.1058349609375,297.1499938964844,293.1499938964844,0.25422003865242,-5086.193359375,304.1375427246094,0.9990000128746032,0.4072671830654144,0.3236982822418213,293.2583923339844,297.1499938964844,293.1499938964844,0.0049229343421757,-1825.7041015625,297.7059326171875,0.5179752707481384,0.050000000745058,0.2302164435386657,291.1382141113281,291.1499938964844,260.9714050292969,259.5204772949219,279.6310119628906,293.2584228515625,291.1361389160156,1.0,0.2354095429182052,0.7804193496704102,0.7804193496704102,1.0,1.0,-1.1038503646850586,0.4661902189254761,0.6376600861549377,0.1967968940734863,0.0,0.0,0.5817798376083374,37.16002655029297,46.0,-26.132511138916016,-12752.6767578125,146.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38690185546875,308.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9453125,18000.0,0.0,0.0,0.4030815064907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943817496299744,0.594387948513031,-6.207886144693475e-06,0.0,0.0004090764850843,0.0,0.0,41.074615478515625,0.0,0.0,0.0,0.4031705856323242,4.0,0.0,1.0
489480,293.1357421875,297.1499938964844,293.1499938964844,0.1025904342532157,-2338.885498046875,304.1478576660156,0.7853652238845825,0.1643907725811004,0.1487322151660919,293.1128845214844,297.1499938964844,293.1499938964844,0.0040100514888763,-318.27325439453125,296.5610046386719,0.5179752707481384,0.050000000745058,0.0485323220491409,293.1777038574219,297.1499938964844,293.1499938964844,0.1642449498176574,-2652.32958984375,304.151611328125,0.8887960314750671,0.2400609701871872,0.1686157882213592,293.1058349609375,297.1499938964844,293.1499938964844,0.25422003865242,-5086.193359375,304.1375427246094,0.9990000128746032,0.4072671830654144,0.3236982822418213,293.2583923339844,297.1499938964844,293.1499938964844,0.0049229343421757,-1825.7041015625,297.7059326171875,0.5179752707481384,0.050000000745058,0.2302164435386657,291.1382141113281,291.1499938964844,260.9714050292969,259.5204772949219,279.6310119628906,293.2584228515625,291.1361389160156,1.0,0.2354095429182052,0.7804193496704102,0.7804193496704102,1.0,1.0,-1.1038503646850586,0.4661902189254761,0.6376600861549377,0.1967968940734863,0.0,0.0,0.5817798376083374,37.16002655029297,46.0,-26.132511138916016,-12752.6767578125,146.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38690185546875,308.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9453125,18000.0,0.0,0.0,0.4030815064907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943817496299744,0.594387948513031,-6.207886144693475e-06,0.0,0.0004090764850843,0.0,0.0,41.074615478515625,0.0,0.0,0.0,0.4031705856323242,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031369566917419,-2349.22021484375,304.14764404296875,0.7794220447540283,0.1648217737674713,0.1491764485836029,293.1087646484375,297.1499938964844,293.1499938964844,0.0040372121147811,-320.5525207519531,296.5743713378906,0.5132009983062744,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.164159283041954,-2651.52685546875,304.1512145996094,0.880652904510498,0.2395963072776794,0.1683271080255508,293.1210632324219,297.1499938964844,293.1499938964844,0.2624645531177521,-5219.8115234375,304.12799072265625,0.9990000128746032,0.4053094983100891,0.3319665491580963,293.25811767578125,297.1499938964844,293.1499938964844,0.0049022231251001,-1820.1524658203125,297.65972900390625,0.5132009983062744,0.050000000745058,0.2304874509572982,291.11944580078125,291.1499938964844,260.95001220703125,259.50604248046875,279.617919921875,293.2581481933594,291.1174621582031,1.0,0.2389605343341827,0.780137300491333,0.780137300491333,1.0,1.0,-1.1143544912338257,0.4707630574703216,0.6435913443565369,0.1993566900491714,0.0,0.0,0.5871152281761169,38.74747467041016,49.0,-26.08261680603028,-12869.0244140625,151.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,308.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.013671875,18000.0,0.0,0.0,0.4025055766105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028731465339661,0.6028794050216675,-6.259459951252211e-06,0.0,0.0004084919928573,0.0,0.0,42.16590118408203,0.0,0.0,0.0,0.4062395095825195,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031369566917419,-2349.22021484375,304.14764404296875,0.7794220447540283,0.1648217737674713,0.1491764485836029,293.1087646484375,297.1499938964844,293.1499938964844,0.0040372121147811,-320.5525207519531,296.5743713378906,0.5132009983062744,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.164159283041954,-2651.52685546875,304.1512145996094,0.880652904510498,0.2395963072776794,0.1683271080255508,293.1210632324219,297.1499938964844,293.1499938964844,0.2624645531177521,-5219.8115234375,304.12799072265625,0.9990000128746032,0.4053094983100891,0.3319665491580963,293.25811767578125,297.1499938964844,293.1499938964844,0.0049022231251001,-1820.1524658203125,297.65972900390625,0.5132009983062744,0.050000000745058,0.2304874509572982,291.11944580078125,291.1499938964844,260.95001220703125,259.50604248046875,279.617919921875,293.2581481933594,291.1174621582031,1.0,0.2389605343341827,0.780137300491333,0.780137300491333,1.0,1.0,-1.1143544912338257,0.4707630574703216,0.6435913443565369,0.1993566900491714,0.0,0.0,0.5871152281761169,38.74747467041016,49.0,-26.08261680603028,-12869.0244140625,151.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546142578125,308.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.013671875,18000.0,0.0,0.0,0.4025055766105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028731465339661,0.6028794050216675,-6.259459951252211e-06,0.0,0.0004084919928573,0.0,0.0,42.16590118408203,0.0,0.0,0.0,0.4062395095825195,4.0,0.0,1.0
