time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1036776974797248,-2359.419677734375,304.1475524902344,0.7727532982826233,0.1652372777462005,0.1496168673038482,293.10455322265625,297.1499938964844,293.1499938964844,0.0040666847489774,-322.99969482421875,296.58990478515625,0.5080335140228271,0.050000000745058,0.0486570373177528,293.1752319335937,297.1499938964844,293.1499938964844,0.1641178578138351,-2651.277587890625,304.15087890625,0.8718264102935791,0.2391884326934814,0.1680813580751419,293.1419372558594,297.1499938964844,293.1499938964844,0.2720628380775451,-5373.48046875,304.1193542480469,0.9990000128746032,0.4018190801143646,0.3414885997772217,293.25836181640625,297.1499938964844,293.1499938964844,0.0048813712783157,-1814.50048828125,297.6124267578125,0.5080335140228271,0.050000000745058,0.2308080345392227,291.1012878417969,291.1499938964844,260.9239501953125,259.4876403808594,279.6026611328125,293.2583312988281,291.0993957519531,1.0,0.2430567145347595,0.7797513008117676,0.7797513008117676,1.0,1.0,-1.126482605934143,0.4760455191135406,0.6504371166229248,0.2023077458143234,0.0,0.0,0.5948277115821838,40.62285614013672,52.0,-25.3778076171875,-13007.5419921875,158.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,308.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.083984375,18000.0,0.0,0.0,0.4027144312858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162207722663879,0.6162270903587341,-6.348110673570773e-06,0.0,0.0004087039560545,0.0,0.0,43.958892822265625,0.0,0.0,0.0,0.4111745655536651,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1036776974797248,-2359.419677734375,304.1475524902344,0.7727532982826233,0.1652372777462005,0.1496168673038482,293.10455322265625,297.1499938964844,293.1499938964844,0.0040666847489774,-322.99969482421875,296.58990478515625,0.5080335140228271,0.050000000745058,0.0486570373177528,293.1752319335937,297.1499938964844,293.1499938964844,0.1641178578138351,-2651.277587890625,304.15087890625,0.8718264102935791,0.2391884326934814,0.1680813580751419,293.1419372558594,297.1499938964844,293.1499938964844,0.2720628380775451,-5373.48046875,304.1193542480469,0.9990000128746032,0.4018190801143646,0.3414885997772217,293.25836181640625,297.1499938964844,293.1499938964844,0.0048813712783157,-1814.50048828125,297.6124267578125,0.5080335140228271,0.050000000745058,0.2308080345392227,291.1012878417969,291.1499938964844,260.9239501953125,259.4876403808594,279.6026611328125,293.2583312988281,291.0993957519531,1.0,0.2430567145347595,0.7797513008117676,0.7797513008117676,1.0,1.0,-1.126482605934143,0.4760455191135406,0.6504371166229248,0.2023077458143234,0.0,0.0,0.5948277115821838,40.62285614013672,52.0,-25.3778076171875,-13007.5419921875,158.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,308.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.083984375,18000.0,0.0,0.0,0.4027144312858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162207722663879,0.6162270903587341,-6.348110673570773e-06,0.0,0.0004087039560545,0.0,0.0,43.958892822265625,0.0,0.0,0.0,0.4111745655536651,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042146012187004,-2369.527587890625,304.1474609375,0.7657038569450378,0.1656398177146911,0.1500532478094101,293.1001892089844,297.1499938964844,293.1499938964844,0.0040984568186104,-325.61651611328125,296.6075439453125,0.5027170777320862,0.050000000745058,0.0487336218357086,293.1737670898437,297.1499938964844,293.1499938964844,0.1641354858875274,-2651.783447265625,304.1505432128906,0.8627349138259888,0.2388467192649841,0.1678877919912338,293.167724609375,297.1499938964844,293.1499938964844,0.2827606797218323,-5542.76318359375,304.1117858886719,0.9990000128746032,0.396804541349411,0.3519678711891174,293.25897216796875,297.1499938964844,293.1499938964844,0.0048604067414999,-1808.77490234375,297.5639953613281,0.5027170777320862,0.050000000745058,0.2311713248491287,291.0834655761719,291.1499938964844,260.8897399902344,259.4622802734375,279.5834045410156,293.2589416503906,291.08160400390625,1.0,0.2475806474685669,0.7793652415275574,0.7793652415275574,1.0,1.0,-1.1398797035217283,0.4818965196609497,0.6579832434654236,0.2055743485689163,0.0,0.0,0.6048999428749084,42.7453727722168,40.0,-24.81277275085449,-13165.5625,166.9476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,308.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.052734375,18000.0,0.0,0.0,0.4038985669612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344702243804932,0.6344767212867737,-6.476076123362873e-06,0.0,0.0004099056823179,0.0,0.0,46.52276611328125,0.0,0.0,0.0,0.418050467967987,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042146012187004,-2369.527587890625,304.1474609375,0.7657038569450378,0.1656398177146911,0.1500532478094101,293.1001892089844,297.1499938964844,293.1499938964844,0.0040984568186104,-325.61651611328125,296.6075439453125,0.5027170777320862,0.050000000745058,0.0487336218357086,293.1737670898437,297.1499938964844,293.1499938964844,0.1641354858875274,-2651.783447265625,304.1505432128906,0.8627349138259888,0.2388467192649841,0.1678877919912338,293.167724609375,297.1499938964844,293.1499938964844,0.2827606797218323,-5542.76318359375,304.1117858886719,0.9990000128746032,0.396804541349411,0.3519678711891174,293.25897216796875,297.1499938964844,293.1499938964844,0.0048604067414999,-1808.77490234375,297.5639953613281,0.5027170777320862,0.050000000745058,0.2311713248491287,291.0834655761719,291.1499938964844,260.8897399902344,259.4622802734375,279.5834045410156,293.2589416503906,291.08160400390625,1.0,0.2475806474685669,0.7793652415275574,0.7793652415275574,1.0,1.0,-1.1398797035217283,0.4818965196609497,0.6579832434654236,0.2055743485689163,0.0,0.0,0.6048999428749084,42.7453727722168,40.0,-24.81277275085449,-13165.5625,166.9476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,308.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.052734375,18000.0,0.0,0.0,0.4038985669612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344702243804932,0.6344767212867737,-6.476076123362873e-06,0.0,0.0004099056823179,0.0,0.0,46.52276611328125,0.0,0.0,0.0,0.418050467967987,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.104438304901123,-2373.70654296875,304.14752197265625,0.7654613852500916,0.1658538430929184,0.1502430737018585,293.097900390625,297.1499938964844,293.1499938964844,0.0041125696152448,-326.757080078125,296.6183776855469,0.502335250377655,0.050000000745058,0.0487394034862518,293.1728820800781,297.1499938964844,293.1499938964844,0.1641077250242233,-2651.511474609375,304.1505126953125,0.8619336485862732,0.2387150824069976,0.1677884012460708,293.1803283691406,297.1499938964844,293.1499938964844,0.2839999794960022,-5560.07861328125,304.1166076660156,0.9990000128746032,0.3941033780574798,0.3527482748031616,293.2593078613281,297.1499938964844,293.1499938964844,0.0048464089632034,-1804.5145263671875,297.54052734375,0.502335250377655,0.050000000745058,0.2311987429857254,291.076416015625,291.1499938964844,260.8697204589844,259.4471435546875,279.5754089355469,293.25927734375,291.0760498046875,1.0,0.2475607097148895,0.7791721820831299,0.7791721820831299,1.0,1.0,-1.1409714221954346,0.4823377430438995,0.6586336493492126,0.205869048833847,0.0,0.0,0.6105421185493469,42.90823745727539,40.0,-16.237140655517578,-13211.884765625,167.58401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,308.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17804.494140625,18000.0,0.0,0.0,0.4048741161823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453824639320374,0.6453890204429626,-6.55578332953155e-06,0.0,0.0004108957655262,0.0,0.0,48.11663436889648,0.0,0.0,0.0,0.4222138524055481,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045479252934455,-2375.587646484375,304.14776611328125,0.7676854133605957,0.1660841703414917,0.1504241228103637,293.09552001953125,297.1499938964844,293.1499938964844,0.0041234567761421,-327.50537109375,296.6363830566406,0.5036298036575317,0.050000000745058,0.0487199053168296,293.17193603515625,297.1499938964844,293.1499938964844,0.1639156490564346,-2648.916015625,304.1507568359375,0.863912045955658,0.2386143505573272,0.1676931381225586,293.18817138671875,297.1499938964844,293.1499938964844,0.2817036211490631,-5520.65087890625,304.1268920898437,0.9990000128746032,0.3921694159507751,0.350117564201355,293.2596130371094,297.1499938964844,293.1499938964844,0.00482789427042,-1797.892578125,297.5229187011719,0.5036298036575317,0.050000000745058,0.2311062663793563,291.080810546875,291.1499938964844,260.847900390625,259.4304504394531,279.5687255859375,293.25958251953125,291.0831298828125,1.0,0.2462983727455139,0.7789492011070251,0.7789492011070251,1.0,1.0,-1.1377851963043213,0.4809051156044006,0.6568800210952759,0.2050598412752151,0.0,0.0,0.6147802472114563,42.3710823059082,28.0,4.701514720916748,-13225.712890625,165.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,308.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.1875,18000.0,0.0,0.0,0.4060218036174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558557152748108,0.6558623909950256,-6.639601906499593e-06,0.0,0.0004120605299249,0.0,0.0,49.7204704284668,0.0,0.0,0.0,0.4262446165084839,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045454293489456,-2374.908935546875,304.1485290527344,0.7782503962516785,0.1665934771299362,0.1507757157087326,293.09063720703125,297.1499938964844,293.1499938964844,0.0041360007598996,-328.0128173828125,296.6883544921875,0.5104207396507263,0.050000000745058,0.0486249849200248,293.16973876953125,297.1499938964844,293.1499938964844,0.1632197946310043,-2639.342529296875,304.15167236328125,0.8747349381446838,0.2385017126798629,0.1675233095884323,293.1853942871094,297.1499938964844,293.1499938964844,0.2689682841300964,-5311.7216796875,304.1560363769531,0.9990000128746032,0.3917162716388702,0.3370115756988525,293.2598571777344,297.1499938964844,293.1499938964844,0.0047796578146517,-1779.22412109375,297.5013427734375,0.5104207396507263,0.050000000745058,0.2306559830904007,291.1146240234375,291.1499938964844,260.7989807128906,259.3924865722656,279.5575561523437,293.2598571777344,291.11932373046875,1.0,0.2404901087284088,0.7785031795501709,0.7785031795501709,1.0,1.0,-1.1216228008270264,0.4737465679645538,0.6478762030601501,0.2009976059198379,0.0,0.0,0.6174728274345398,39.74701690673828,25.0,42.40281677246094,-13139.498046875,155.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.408460795879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673775315284729,0.6673843264579773,-6.7551559368439484e-06,0.0,0.0004145357816014,0.0,0.0,51.6626091003418,0.0,0.0,0.0,0.4309113919734955,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045454293489456,-2374.908935546875,304.1485290527344,0.7782503962516785,0.1665934771299362,0.1507757157087326,293.09063720703125,297.1499938964844,293.1499938964844,0.0041360007598996,-328.0128173828125,296.6883544921875,0.5104207396507263,0.050000000745058,0.0486249849200248,293.16973876953125,297.1499938964844,293.1499938964844,0.1632197946310043,-2639.342529296875,304.15167236328125,0.8747349381446838,0.2385017126798629,0.1675233095884323,293.1853942871094,297.1499938964844,293.1499938964844,0.2689682841300964,-5311.7216796875,304.1560363769531,0.9990000128746032,0.3917162716388702,0.3370115756988525,293.2598571777344,297.1499938964844,293.1499938964844,0.0047796578146517,-1779.22412109375,297.5013427734375,0.5104207396507263,0.050000000745058,0.2306559830904007,291.1146240234375,291.1499938964844,260.7989807128906,259.3924865722656,279.5575561523437,293.2598571777344,291.11932373046875,1.0,0.2404901087284088,0.7785031795501709,0.7785031795501709,1.0,1.0,-1.1216228008270264,0.4737465679645538,0.6478762030601501,0.2009976059198379,0.0,0.0,0.6174728274345398,39.74701690673828,25.0,42.40281677246094,-13139.498046875,155.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,308.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.408460795879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673775315284729,0.6673843264579773,-6.7551559368439484e-06,0.0,0.0004145357816014,0.0,0.0,51.6626091003418,0.0,0.0,0.0,0.4309113919734955,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1045164614915847,-2373.681396484375,304.1490478515625,0.7905197739601135,0.1671537607908249,0.1511744111776352,293.0855712890625,297.1499938964844,293.1499938964844,0.0041469186544418,-328.3136291503906,296.7470092773437,0.5185142755508423,0.050000000745058,0.0485261268913745,293.1673278808594,297.1499938964844,293.1499938964844,0.1625070124864578,-2629.511962890625,304.1522827148437,0.8874926567077637,0.2384909987449646,0.1674260646104812,293.1607666015625,297.1499938964844,293.1499938964844,0.25468310713768,-5079.6689453125,304.17755126953125,0.9990000128746032,0.3957818150520324,0.3227941691875458,293.25933837890625,297.1499938964844,293.1499938964844,0.0047303680330514,-1759.7403564453125,297.486083984375,0.5185142755508423,0.050000000745058,0.2301870584487915,291.1566162109375,291.1499938964844,260.74346923828125,259.348876953125,279.5433044433594,293.2593994140625,291.1603698730469,1.0,0.2346439361572265,0.7780571579933167,0.7780571579933167,1.0,1.0,-1.1042360067367554,0.4660924077033996,0.6381436586380005,0.1965810805559158,0.0,0.0,0.6136695146560669,37.00821304321289,28.0,50.963321685791016,-12991.67578125,145.93531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,308.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.490234375,18000.0,0.0,0.0,0.4105025827884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646674871444702,0.6646742820739746,-6.7618925640999805e-06,0.0,0.0004166079161223,0.0,0.0,51.406246185302734,0.0,0.0,0.0,0.4301198720932007,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1045164614915847,-2373.681396484375,304.1490478515625,0.7905197739601135,0.1671537607908249,0.1511744111776352,293.0855712890625,297.1499938964844,293.1499938964844,0.0041469186544418,-328.3136291503906,296.7470092773437,0.5185142755508423,0.050000000745058,0.0485261268913745,293.1673278808594,297.1499938964844,293.1499938964844,0.1625070124864578,-2629.511962890625,304.1522827148437,0.8874926567077637,0.2384909987449646,0.1674260646104812,293.1607666015625,297.1499938964844,293.1499938964844,0.25468310713768,-5079.6689453125,304.17755126953125,0.9990000128746032,0.3957818150520324,0.3227941691875458,293.25933837890625,297.1499938964844,293.1499938964844,0.0047303680330514,-1759.7403564453125,297.486083984375,0.5185142755508423,0.050000000745058,0.2301870584487915,291.1566162109375,291.1499938964844,260.74346923828125,259.348876953125,279.5433044433594,293.2593994140625,291.1603698730469,1.0,0.2346439361572265,0.7780571579933167,0.7780571579933167,1.0,1.0,-1.1042360067367554,0.4660924077033996,0.6381436586380005,0.1965810805559158,0.0,0.0,0.6136695146560669,37.00821304321289,28.0,50.963321685791016,-12991.67578125,145.93531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,308.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.490234375,18000.0,0.0,0.0,0.4105025827884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646674871444702,0.6646742820739746,-6.7618925640999805e-06,0.0,0.0004166079161223,0.0,0.0,51.406246185302734,0.0,0.0,0.0,0.4301198720932007,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1047090888023376,-2376.85791015625,304.1490173339844,0.7991626858711243,0.167757049202919,0.1516486257314682,293.0802307128906,297.1499938964844,293.1499938964844,0.0041657495312392,-329.4301147460937,296.7979736328125,0.5241242051124573,0.050000000745058,0.0484651885926723,293.1647644042969,297.1499938964844,293.1499938964844,0.1621532589197158,-2624.6796875,304.152099609375,0.8962206840515137,0.2385695576667785,0.167420744895935,293.1292724609375,297.1499938964844,293.1499938964844,0.2453731894493103,-4929.970703125,304.1835021972656,0.9990000128746032,0.4018910229206085,0.3137081265449524,293.2579650878906,297.1499938964844,293.1499938964844,0.0046905525960028,-1744.6812744140625,297.464599609375,0.5241242051124573,0.050000000745058,0.2298979759216308,291.1809997558594,291.1499938964844,260.6819152832031,259.3000183105469,279.5216369628906,293.2580871582031,291.1822204589844,1.0,0.231118232011795,0.7779215574264526,0.7779215574264526,1.0,1.0,-1.0934691429138184,0.4613921642303467,0.6320769786834717,0.1938304603099823,0.0,0.0,0.607647180557251,35.320037841796875,31.0,31.267940521240234,-12874.01171875,139.90414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841186523437,308.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.736328125,18000.0,0.0,0.0,0.4118182957172394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653843104839325,0.6538497805595398,-6.689754627586808e-06,0.0,0.0004179432289674,0.0,0.0,49.80252456665039,0.0,0.0,0.0,0.4260770380496979,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1047090888023376,-2376.85791015625,304.1490173339844,0.7991626858711243,0.167757049202919,0.1516486257314682,293.0802307128906,297.1499938964844,293.1499938964844,0.0041657495312392,-329.4301147460937,296.7979736328125,0.5241242051124573,0.050000000745058,0.0484651885926723,293.1647644042969,297.1499938964844,293.1499938964844,0.1621532589197158,-2624.6796875,304.152099609375,0.8962206840515137,0.2385695576667785,0.167420744895935,293.1292724609375,297.1499938964844,293.1499938964844,0.2453731894493103,-4929.970703125,304.1835021972656,0.9990000128746032,0.4018910229206085,0.3137081265449524,293.2579650878906,297.1499938964844,293.1499938964844,0.0046905525960028,-1744.6812744140625,297.464599609375,0.5241242051124573,0.050000000745058,0.2298979759216308,291.1809997558594,291.1499938964844,260.6819152832031,259.3000183105469,279.5216369628906,293.2580871582031,291.1822204589844,1.0,0.231118232011795,0.7779215574264526,0.7779215574264526,1.0,1.0,-1.0934691429138184,0.4613921642303467,0.6320769786834717,0.1938304603099823,0.0,0.0,0.607647180557251,35.320037841796875,31.0,31.267940521240234,-12874.01171875,139.90414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841186523437,308.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.736328125,18000.0,0.0,0.0,0.4118182957172394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653843104839325,0.6538497805595398,-6.689754627586808e-06,0.0,0.0004179432289674,0.0,0.0,49.80252456665039,0.0,0.0,0.0,0.4260770380496979,4.0,0.0,1.0
490380,293.13140869140625,297.1499938964844,293.1499938964844,0.1051514521241188,-2384.971923828125,304.14862060546875,0.8041201233863831,0.1684070527553558,0.152193084359169,293.0744323730469,297.1499938964844,293.1499938964844,0.0041939178481698,-331.5039367675781,296.8396301269531,0.5270389318466187,0.050000000745058,0.0484356097877025,293.162109375,297.1499938964844,293.1499938964844,0.1621986925601959,-2625.37158203125,304.1513061523437,0.9008322954177856,0.2387347966432571,0.1674989908933639,293.1026306152344,297.1499938964844,293.1499938964844,0.240727424621582,-4857.05859375,304.1799011230469,0.9990000128746032,0.4078370630741119,0.3092021942138672,293.2558288574219,297.1499938964844,293.1499938964844,0.0046609067358076,-1734.4654541015625,297.4345092773437,0.5270389318466187,0.050000000745058,0.2297576814889907,291.1836853027344,291.1499938964844,260.6148376464844,259.2463073730469,279.4944152832031,293.2559814453125,291.1831359863281,1.0,0.2294440567493438,0.7777860164642334,0.7777860164642334,1.0,1.0,-1.0886023044586182,0.4592708349227905,0.6293314695358276,0.1925555914640426,0.0,0.0,0.6028082370758057,34.505393981933594,34.0,6.4820990562438965,-12814.9833984375,137.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,308.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.599609375,18000.0,0.0,0.0,0.4124382436275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428999304771423,0.6429065465927124,-6.602421763091115e-06,0.0,0.0004185723955743,0.0,0.0,48.12864685058594,0.0,0.0,0.0,0.4218619465827942,4.0,0.0,1.0
490440,293.13140869140625,297.1499938964844,293.1499938964844,0.1051514521241188,-2384.971923828125,304.14862060546875,0.8041201233863831,0.1684070527553558,0.152193084359169,293.0744323730469,297.1499938964844,293.1499938964844,0.0041939178481698,-331.5039367675781,296.8396301269531,0.5270389318466187,0.050000000745058,0.0484356097877025,293.162109375,297.1499938964844,293.1499938964844,0.1621986925601959,-2625.37158203125,304.1513061523437,0.9008322954177856,0.2387347966432571,0.1674989908933639,293.1026306152344,297.1499938964844,293.1499938964844,0.240727424621582,-4857.05859375,304.1799011230469,0.9990000128746032,0.4078370630741119,0.3092021942138672,293.2558288574219,297.1499938964844,293.1499938964844,0.0046609067358076,-1734.4654541015625,297.4345092773437,0.5270389318466187,0.050000000745058,0.2297576814889907,291.1836853027344,291.1499938964844,260.6148376464844,259.2463073730469,279.4944152832031,293.2559814453125,291.1831359863281,1.0,0.2294440567493438,0.7777860164642334,0.7777860164642334,1.0,1.0,-1.0886023044586182,0.4592708349227905,0.6293314695358276,0.1925555914640426,0.0,0.0,0.6028082370758057,34.505393981933594,34.0,6.4820990562438965,-12814.9833984375,137.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,308.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.599609375,18000.0,0.0,0.0,0.4124382436275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428999304771423,0.6429065465927124,-6.602421763091115e-06,0.0,0.0004185723955743,0.0,0.0,48.12864685058594,0.0,0.0,0.0,0.4218619465827942,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1054356172680854,-2390.254150390625,304.1483459472656,0.8054075241088867,0.16874760389328,0.152488961815834,293.0713806152344,297.1499938964844,293.1499938964844,0.0042107654735445,-332.8037414550781,296.8589172363281,0.5275953412055969,0.050000000745058,0.048430111259222,293.1607666015625,297.1499938964844,293.1499938964844,0.1623221933841705,-2627.0908203125,304.1508483886719,0.9018035531044006,0.2388461530208587,0.1675659865140915,293.09234619140625,297.1499938964844,293.1499938964844,0.2398163378238678,-4843.7607421875,304.1761169433594,0.9990000128746032,0.4104587137699127,0.3083573579788208,293.2546081542969,297.1499938964844,293.1499938964844,0.00464867381379,-1730.540771484375,297.41766357421875,0.5275953412055969,0.050000000745058,0.2297316044569015,291.18017578125,291.1499938964844,260.5793762207031,259.2178039550781,279.4790954589844,293.2547912597656,291.1790771484375,1.0,0.2291966825723648,0.7777182459831238,0.7777182459831238,1.0,1.0,-1.0879850387573242,0.4590032696723938,0.6289818286895752,0.19236721098423,0.0,0.0,0.601136326789856,34.35736083984375,34.0,-3.1685051918029785,-12808.0869140625,136.6824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,308.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.955078125,18000.0,0.0,0.0,0.4125445783138275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386491060256958,0.6386556625366211,-6.5660287873470224e-06,0.0,0.0004186803125776,0.0,0.0,47.47334671020508,0.0,0.0,0.0,0.4201996624469757,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1057517305016517,-2396.15087890625,304.1480712890625,0.8059775829315186,0.1690961271524429,0.1527980118989944,293.0682373046875,297.1499938964844,293.1499938964844,0.0042291735298931,-334.2462158203125,296.8777160644531,0.5276052355766296,0.050000000745058,0.0484300144016742,293.159423828125,297.1499938964844,293.1499938964844,0.1624974608421325,-2629.508544921875,304.150390625,0.9019723534584044,0.2389738261699676,0.1676491200923919,293.08428955078125,297.1499938964844,293.1499938964844,0.2397353053092956,-4844.02099609375,304.1715087890625,0.9990000128746032,0.4127684533596039,0.308342307806015,293.2533569335937,297.1499938964844,293.1499938964844,0.0046377223916351,-1727.193603515625,297.39990234375,0.5276052355766296,0.050000000745058,0.2297311425209045,291.1744079589844,291.1499938964844,260.5427551269531,259.188232421875,279.4628601074219,293.2535400390625,291.1728820800781,1.0,0.2292956709861755,0.7776239514350891,0.7776239514350891,1.0,1.0,-1.088436245918274,0.4591990113258362,0.6292372345924377,0.1924397647380828,0.0,0.0,0.6000787615776062,34.36015319824219,37.0,-10.917442321777344,-12815.203125,136.80502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,308.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.83984375,18000.0,0.0,0.0,0.4125561714172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355010271072388,0.6355075836181641,-6.537348326673964e-06,0.0,0.0004186920705251,0.0,0.0,46.98152542114258,0.0,0.0,0.0,0.418953537940979,4.0,0.0,1.0
490620,293.1292724609375,297.1499938964844,293.1499938964844,0.1064527034759521,-2409.24853515625,304.1475524902344,0.8052208423614502,0.1698093861341476,0.1534468084573745,293.0617370605469,297.1499938964844,293.1499938964844,0.0042700059711933,-337.4813232421875,296.9150085449219,0.5261871218681335,0.050000000745058,0.0484441146254539,293.1567687988281,297.1499938964844,293.1499938964844,0.1629634499549865,-2635.880859375,304.14947509765625,0.9001908898353577,0.2392697632312774,0.1678563356399536,293.0749816894531,297.1499938964844,293.1499938964844,0.2417658567428589,-4880.123046875,304.16094970703125,0.9990000128746032,0.4163379371166229,0.3105047643184662,293.2509460449219,297.1499938964844,293.1499938964844,0.0046185734681785,-1721.715087890625,297.3624267578125,0.5261871218681335,0.050000000745058,0.2297980189323425,291.15838623046875,291.1499938964844,260.4661865234375,259.1261291503906,279.4278259277344,293.2510986328125,291.1563415527344,1.0,0.2304077446460724,0.7774354219436646,0.7774354219436646,1.0,1.0,-1.0921550989151,0.460819810628891,0.6313353180885315,0.1932800114154815,0.0,0.0,0.5999887585639954,34.76498794555664,40.0,-21.213626861572266,-12867.9873046875,138.5273895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,308.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.4124388992786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330749988555908,0.6330814957618713,-6.508158094220562e-06,0.0,0.0004185730649624,0.0,0.0,46.56388854980469,0.0,0.0,0.0,0.4179275035858154,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.1064527034759521,-2409.24853515625,304.1475524902344,0.8052208423614502,0.1698093861341476,0.1534468084573745,293.0617370605469,297.1499938964844,293.1499938964844,0.0042700059711933,-337.4813232421875,296.9150085449219,0.5261871218681335,0.050000000745058,0.0484441146254539,293.1567687988281,297.1499938964844,293.1499938964844,0.1629634499549865,-2635.880859375,304.14947509765625,0.9001908898353577,0.2392697632312774,0.1678563356399536,293.0749816894531,297.1499938964844,293.1499938964844,0.2417658567428589,-4880.123046875,304.16094970703125,0.9990000128746032,0.4163379371166229,0.3105047643184662,293.2509460449219,297.1499938964844,293.1499938964844,0.0046185734681785,-1721.715087890625,297.3624267578125,0.5261871218681335,0.050000000745058,0.2297980189323425,291.15838623046875,291.1499938964844,260.4661865234375,259.1261291503906,279.4278259277344,293.2510986328125,291.1563415527344,1.0,0.2304077446460724,0.7774354219436646,0.7774354219436646,1.0,1.0,-1.0921550989151,0.460819810628891,0.6313353180885315,0.1932800114154815,0.0,0.0,0.5999887585639954,34.76498794555664,40.0,-21.213626861572266,-12867.9873046875,138.5273895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,308.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.4124388992786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330749988555908,0.6330814957618713,-6.508158094220562e-06,0.0,0.0004185730649624,0.0,0.0,46.56388854980469,0.0,0.0,0.0,0.4179275035858154,4.0,0.0,1.0
490740,293.1282958984375,297.1499938964844,293.1499938964844,0.1072101220488548,-2423.390869140625,304.1470947265625,0.8023455739021301,0.1705327779054641,0.15412338078022,293.0550842285156,297.1499938964844,293.1499938964844,0.004315392114222,-341.0882873535156,296.9533386230469,0.5232093334197998,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.163533017039299,-2643.604248046875,304.1487121582031,0.8960686326026917,0.2396087348461151,0.1681079417467117,293.0741577148437,297.1499938964844,293.1499938964844,0.2462920397520065,-4956.25732421875,304.1497497558594,0.9990000128746032,0.4184225499629974,0.3151513636112213,293.2488708496094,297.1499938964844,293.1499938964844,0.0046016066335141,-1717.1734619140625,297.3231201171875,0.5232093334197998,0.050000000745058,0.2299433350563049,291.13916015625,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.2489929199219,291.1369323730469,1.0,0.2325570434331894,0.77724689245224,0.77724689245224,1.0,1.0,-1.0990564823150637,0.463832288980484,0.6352241635322571,0.1949070245027542,0.0,0.0,0.6027026176452637,35.630897521972656,43.0,-26.276655197143555,-12965.09765625,141.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.986328125,18000.0,0.0,0.0,0.4123847782611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362166404724121,0.6362231969833374,-6.520745500893099e-06,0.0,0.0004185181169304,0.0,0.0,46.959716796875,0.0,0.0,0.0,0.4190256893634796,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1072101220488548,-2423.390869140625,304.1470947265625,0.8023455739021301,0.1705327779054641,0.15412338078022,293.0550842285156,297.1499938964844,293.1499938964844,0.004315392114222,-341.0882873535156,296.9533386230469,0.5232093334197998,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.163533017039299,-2643.604248046875,304.1487121582031,0.8960686326026917,0.2396087348461151,0.1681079417467117,293.0741577148437,297.1499938964844,293.1499938964844,0.2462920397520065,-4956.25732421875,304.1497497558594,0.9990000128746032,0.4184225499629974,0.3151513636112213,293.2488708496094,297.1499938964844,293.1499938964844,0.0046016066335141,-1717.1734619140625,297.3231201171875,0.5232093334197998,0.050000000745058,0.2299433350563049,291.13916015625,291.1499938964844,260.3856506347656,259.0604858398437,279.3898010253906,293.2489929199219,291.1369323730469,1.0,0.2325570434331894,0.77724689245224,0.77724689245224,1.0,1.0,-1.0990564823150637,0.463832288980484,0.6352241635322571,0.1949070245027542,0.0,0.0,0.6027026176452637,35.630897521972656,43.0,-26.276655197143555,-12965.09765625,141.96507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.986328125,18000.0,0.0,0.0,0.4123847782611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362166404724121,0.6362231969833374,-6.520745500893099e-06,0.0,0.0004185181169304,0.0,0.0,46.959716796875,0.0,0.0,0.0,0.4190256893634796,4.0,0.0,1.0
490860,293.12744140625,297.1499938964844,293.1499938964844,0.1079949736595153,-2438.01318359375,304.1467590332031,0.7978351712226868,0.1712557971477508,0.1548150926828384,293.0484313964844,297.1499938964844,293.1499938964844,0.0043644900433719,-344.9774475097656,296.9935607910156,0.5191022753715515,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641665548086166,-2652.1357421875,304.1480712890625,0.89017653465271,0.2399818152189254,0.16839499771595,293.08087158203125,297.1499938964844,293.1499938964844,0.2528747320175171,-5064.74072265625,304.1388854980469,0.9990000128746032,0.4189940392971039,0.3218142390251159,293.247314453125,297.1499938964844,293.1499938964844,0.0045856735669076,-1713.0467529296875,297.2824401855469,0.5191022753715515,0.050000000745058,0.2301554679870605,291.11883544921875,291.1499938964844,260.3016967773437,258.99169921875,279.34979248046875,293.2474060058594,291.1166076660156,1.0,0.2355533689260482,0.7769263386726379,0.7769263386726379,1.0,1.0,-1.108535885810852,0.4679608643054962,0.640575110912323,0.1971579492092132,0.0,0.0,0.6082149744033813,36.88861846923828,46.0,-28.113996505737305,-13097.953125,146.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,308.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.732421875,18000.0,0.0,0.0,0.4126898646354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450749039649963,0.6450814604759216,-6.577624844794627e-06,0.0,0.0004188277525827,0.0,0.0,48.21211242675781,0.0,0.0,0.0,0.4223349392414093,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1079949736595153,-2438.01318359375,304.1467590332031,0.7978351712226868,0.1712557971477508,0.1548150926828384,293.0484313964844,297.1499938964844,293.1499938964844,0.0043644900433719,-344.9774475097656,296.9935607910156,0.5191022753715515,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641665548086166,-2652.1357421875,304.1480712890625,0.89017653465271,0.2399818152189254,0.16839499771595,293.08087158203125,297.1499938964844,293.1499938964844,0.2528747320175171,-5064.74072265625,304.1388854980469,0.9990000128746032,0.4189940392971039,0.3218142390251159,293.247314453125,297.1499938964844,293.1499938964844,0.0045856735669076,-1713.0467529296875,297.2824401855469,0.5191022753715515,0.050000000745058,0.2301554679870605,291.11883544921875,291.1499938964844,260.3016967773437,258.99169921875,279.34979248046875,293.2474060058594,291.1166076660156,1.0,0.2355533689260482,0.7769263386726379,0.7769263386726379,1.0,1.0,-1.108535885810852,0.4679608643054962,0.640575110912323,0.1971579492092132,0.0,0.0,0.6082149744033813,36.88861846923828,46.0,-28.113996505737305,-13097.953125,146.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,308.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.732421875,18000.0,0.0,0.0,0.4126898646354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450749039649963,0.6450814604759216,-6.577624844794627e-06,0.0,0.0004188277525827,0.0,0.0,48.21211242675781,0.0,0.0,0.0,0.4223349392414093,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087908521294593,-2452.802001953125,304.1465148925781,0.7921363115310669,0.1719718873500824,0.1555133014917373,293.0418395996094,297.1499938964844,293.1499938964844,0.0044167530722916,-349.09405517578125,297.0360412597656,0.5142613053321838,0.050000000745058,0.0485763028264045,293.149658203125,297.1499938964844,293.1499938964844,0.1648433655500412,-2661.197265625,304.1476135253906,0.8830457329750061,0.2403843849897384,0.1687121391296386,293.0941772460937,297.1499938964844,293.1499938964844,0.261146605014801,-5199.1064453125,304.1288452148437,0.9990000128746032,0.4180614650249481,0.3300880491733551,293.2463073730469,297.1499938964844,293.1499938964844,0.0045700734481215,-1709.032958984375,297.2406005859375,0.5142613053321838,0.050000000745058,0.2304250746965408,291.0984191894531,291.1499938964844,260.21484375,258.92022705078125,279.3077697753906,293.2463684082031,291.0962219238281,1.0,0.2392339557409286,0.7766057252883911,0.7766057252883911,1.0,1.0,-1.1200766563415527,0.4729982912540436,0.6470783948898315,0.1999217122793197,0.0,0.0,0.6164624691009521,38.48207473754883,49.0,-28.404848098754883,-13259.3974609375,153.07855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,308.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2109375,18000.0,0.0,0.0,0.413624495267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596530675888062,0.659659743309021,-6.680797014269047e-06,0.0,0.0004197762755211,0.0,0.0,50.3743782043457,0.0,0.0,0.0,0.4279068410396576,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087908521294593,-2452.802001953125,304.1465148925781,0.7921363115310669,0.1719718873500824,0.1555133014917373,293.0418395996094,297.1499938964844,293.1499938964844,0.0044167530722916,-349.09405517578125,297.0360412597656,0.5142613053321838,0.050000000745058,0.0485763028264045,293.149658203125,297.1499938964844,293.1499938964844,0.1648433655500412,-2661.197265625,304.1476135253906,0.8830457329750061,0.2403843849897384,0.1687121391296386,293.0941772460937,297.1499938964844,293.1499938964844,0.261146605014801,-5199.1064453125,304.1288452148437,0.9990000128746032,0.4180614650249481,0.3300880491733551,293.2463073730469,297.1499938964844,293.1499938964844,0.0045700734481215,-1709.032958984375,297.2406005859375,0.5142613053321838,0.050000000745058,0.2304250746965408,291.0984191894531,291.1499938964844,260.21484375,258.92022705078125,279.3077697753906,293.2463684082031,291.0962219238281,1.0,0.2392339557409286,0.7766057252883911,0.7766057252883911,1.0,1.0,-1.1200766563415527,0.4729982912540436,0.6470783948898315,0.1999217122793197,0.0,0.0,0.6164624691009521,38.48207473754883,49.0,-28.404848098754883,-13259.3974609375,153.07855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,308.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2109375,18000.0,0.0,0.0,0.413624495267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596530675888062,0.659659743309021,-6.680797014269047e-06,0.0,0.0004197762755211,0.0,0.0,50.3743782043457,0.0,0.0,0.0,0.4279068410396576,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091901734471321,-2460.207763671875,304.1464233398437,0.7889674305915833,0.1723262369632721,0.1558631211519241,293.0386047363281,297.1499938964844,293.1499938964844,0.0044440031051635,-351.2302551269531,297.0581359863281,0.5116723775863647,0.050000000745058,0.0486087389290332,293.14862060546875,297.1499938964844,293.1499938964844,0.1651948094367981,-2665.885009765625,304.1473999023437,0.8791653513908386,0.2405961006879806,0.1688810288906097,293.1029968261719,297.1499938964844,293.1499938964844,0.2658171951770782,-5274.255859375,304.12420654296875,0.9990000128746032,0.4170381128787994,0.3347180783748626,293.2460327148437,297.1499938964844,293.1499938964844,0.0045622680336236,-1707.0152587890625,297.21923828125,0.5116723775863647,0.050000000745058,0.2305789291858673,291.0882873535156,291.1499938964844,260.17047119140625,258.88360595703125,279.2861022949219,293.2460632324219,291.0861511230469,1.0,0.2412864416837692,0.7764454483985901,0.7764454483985901,1.0,1.0,-1.1264798641204834,0.4757979214191437,0.6506820321083069,0.2014620453119278,0.0,0.0,0.6215928196907043,39.38973617553711,49.0,-28.243858337402344,-13349.029296875,156.6128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17829.19140625,18000.0,0.0,0.0,0.4144007265567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690964698791504,0.66910320520401,-6.750657121301629e-06,0.0,0.0004205640580039,0.0,0.0,51.82422637939453,0.0,0.0,0.0,0.4315662682056427,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095892563462257,-2467.599365234375,304.1463623046875,0.7856480479240417,0.1726779043674469,0.1562128812074661,293.0353698730469,297.1499938964844,293.1499938964844,0.004471933003515,-353.4122314453125,297.080810546875,0.5090199112892151,0.050000000745058,0.048643585294485,293.1475830078125,297.1499938964844,293.1499938964844,0.165553405880928,-2670.657470703125,304.147216796875,0.8751476407051086,0.2408145368099212,0.1690564304590225,293.11309814453125,297.1499938964844,293.1499938964844,0.2707938849925995,-5353.84130859375,304.1198425292969,0.9990000128746032,0.4156496524810791,0.3396217226982116,293.2458801269531,297.1499938964844,293.1499938964844,0.0045544244349002,-1704.9739990234375,297.1976318359375,0.5090199112892151,0.050000000745058,0.2307442277669906,291.07830810546875,291.1499938964844,260.1255798339844,258.84649658203125,279.26422119140625,293.2458801269531,291.0762023925781,1.0,0.2434582561254501,0.7762349843978882,0.7762349843978882,1.0,1.0,-1.133236050605774,0.4787493646144867,0.6544866561889648,0.2030854225158691,0.0,0.0,0.6273733377456665,40.36373519897461,52.0,-27.91818618774414,-13443.666015625,160.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,308.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.642578125,18000.0,0.0,0.0,0.4154144823551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799694299697876,0.679976224899292,-6.833274255768629e-06,0.0,0.0004215928784105,0.0,0.0,53.53792953491211,0.0,0.0,0.0,0.4358196556568146,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1103839874267578,-2482.288818359375,304.146240234375,0.7787102460861206,0.1733730733394622,0.1569112688302993,293.0290832519531,297.1499938964844,293.1499938964844,0.0045297746546566,-357.905517578125,297.1279296875,0.503629744052887,0.050000000745058,0.0487198717892169,293.1456298828125,297.1499938964844,293.1499938964844,0.1662881821393966,-2680.404052734375,304.1469116210937,0.866874635219574,0.2412705570459365,0.1694258600473404,293.1368408203125,297.1499938964844,293.1499938964844,0.2815442085266113,-5524.2021484375,304.1120300292969,0.9990000128746032,0.411776453256607,0.3501172661781311,293.24591064453125,297.1499938964844,293.1499938964844,0.0045385225676,-1700.7735595703125,297.1537780761719,0.503629744052887,0.050000000745058,0.2311061024665832,291.05889892578125,291.1499938964844,260.0344543457031,258.7709350585937,279.21954345703125,293.2458801269531,291.0569152832031,1.0,0.2481064796447754,0.7758141160011292,0.7758141160011292,1.0,1.0,-1.1476409435272217,0.4850528240203857,0.6625881195068359,0.2065573632717132,0.0,0.0,0.6408339738845825,42.49272155761719,55.0,-26.963924407958984,-13646.0224609375,168.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75408935546875,308.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2109375,18000.0,0.0,0.0,0.4182384610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060094475746155,0.706016480922699,-7.039221600280143e-06,0.0,0.0004244588490109,0.0,0.0,57.83184051513672,0.0,0.0,0.0,0.4461608231067657,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1103839874267578,-2482.288818359375,304.146240234375,0.7787102460861206,0.1733730733394622,0.1569112688302993,293.0290832519531,297.1499938964844,293.1499938964844,0.0045297746546566,-357.905517578125,297.1279296875,0.503629744052887,0.050000000745058,0.0487198717892169,293.1456298828125,297.1499938964844,293.1499938964844,0.1662881821393966,-2680.404052734375,304.1469116210937,0.866874635219574,0.2412705570459365,0.1694258600473404,293.1368408203125,297.1499938964844,293.1499938964844,0.2815442085266113,-5524.2021484375,304.1120300292969,0.9990000128746032,0.411776453256607,0.3501172661781311,293.24591064453125,297.1499938964844,293.1499938964844,0.0045385225676,-1700.7735595703125,297.1537780761719,0.503629744052887,0.050000000745058,0.2311061024665832,291.05889892578125,291.1499938964844,260.0344543457031,258.7709350585937,279.21954345703125,293.2458801269531,291.0569152832031,1.0,0.2481064796447754,0.7758141160011292,0.7758141160011292,1.0,1.0,-1.1476409435272217,0.4850528240203857,0.6625881195068359,0.2065573632717132,0.0,0.0,0.6408339738845825,42.49272155761719,55.0,-26.963924407958984,-13646.0224609375,168.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75408935546875,308.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2109375,18000.0,0.0,0.0,0.4182384610176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060094475746155,0.706016480922699,-7.039221600280143e-06,0.0,0.0004244588490109,0.0,0.0,57.83184051513672,0.0,0.0,0.0,0.4461608231067657,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.111173428595066,-2496.843505859375,304.14617919921875,0.7716035842895508,0.1740587055683136,0.1576079875230789,293.0229187011719,297.1499938964844,293.1499938964844,0.0045901159755885,-362.5582580566406,297.1773986816406,0.4982552528381347,0.050000000745058,0.0488038547337055,293.1438293457031,297.1499938964844,293.1499938964844,0.1670411229133606,-2690.35400390625,304.1466979980469,0.8585332036018372,0.2417481988668441,0.1698163300752639,293.1647644042969,297.1499938964844,293.1499938964844,0.2931624352931976,-5706.1708984375,304.1053466796875,0.9990000128746032,0.4064556062221527,0.3613190948963165,293.24627685546875,297.1499938964844,293.1499938964844,0.0045223585329949,-1696.4222412109375,297.1092224121094,0.4982552528381347,0.050000000745058,0.2315044850111007,291.040283203125,291.1499938964844,259.9419860839844,258.6939697265625,279.1737365722656,293.2462463378906,291.0384216308594,1.0,0.2530744671821594,0.7753932476043701,0.7753932476043701,1.0,1.0,-1.1629700660705566,0.4917766749858856,0.6711933612823486,0.2102655619382858,0.0,0.0,0.6567208170890808,44.8320541381836,43.0,-25.83994102478028,-13862.583984375,177.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55450439453125,308.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17681.869140625,18000.0,0.0,0.0,0.4222076833248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737678587436676,0.7376859188079834,-7.303211987164104e-06,0.0,0.0004284871101845,0.0,0.0,63.41641998291016,0.0,0.0,0.0,0.4589990377426147,4.0,0.0,1.0
