time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.111173428595066,-2496.843505859375,304.14617919921875,0.7716035842895508,0.1740587055683136,0.1576079875230789,293.0229187011719,297.1499938964844,293.1499938964844,0.0045901159755885,-362.5582580566406,297.1773986816406,0.4982552528381347,0.050000000745058,0.0488038547337055,293.1438293457031,297.1499938964844,293.1499938964844,0.1670411229133606,-2690.35400390625,304.1466979980469,0.8585332036018372,0.2417481988668441,0.1698163300752639,293.1647644042969,297.1499938964844,293.1499938964844,0.2931624352931976,-5706.1708984375,304.1053466796875,0.9990000128746032,0.4064556062221527,0.3613190948963165,293.24627685546875,297.1499938964844,293.1499938964844,0.0045223585329949,-1696.4222412109375,297.1092224121094,0.4982552528381347,0.050000000745058,0.2315044850111007,291.040283203125,291.1499938964844,259.9419860839844,258.6939697265625,279.1737365722656,293.2462463378906,291.0384216308594,1.0,0.2530744671821594,0.7753932476043701,0.7753932476043701,1.0,1.0,-1.1629700660705566,0.4917766749858856,0.6711933612823486,0.2102655619382858,0.0,0.0,0.6567208170890808,44.8320541381836,43.0,-25.83994102478028,-13862.583984375,177.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55450439453125,308.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17681.869140625,18000.0,0.0,0.0,0.4222076833248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737678587436676,0.7376859188079834,-7.303211987164104e-06,0.0,0.0004284871101845,0.0,0.0,63.41641998291016,0.0,0.0,0.0,0.4589990377426147,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.111744225025177,-2507.102783203125,304.1465148925781,0.7735424041748047,0.1747854948043823,0.1582366973161697,293.0167236328125,297.1499938964844,293.1499938964844,0.004641989711672,-366.3286437988281,297.23760986328125,0.4988360702991485,0.050000000745058,0.0487943515181541,293.1416015625,297.1499938964844,293.1499938964844,0.1675420403480529,-2696.7451171875,304.1470031738281,0.8601478934288025,0.2423578053712844,0.1702000647783279,293.18707275390625,297.1499938964844,293.1499938964844,0.2928016483783722,-5694.32470703125,304.1214904785156,0.9990000128746032,0.4015228450298309,0.3600731492042541,293.2466125488281,297.1499938964844,293.1499938964844,0.0044957264326512,-1687.2530517578125,297.0729675292969,0.4988360702991485,0.050000000745058,0.2314593940973281,291.0372314453125,291.1499938964844,259.8487243652344,258.6160583496094,279.1362609863281,293.2466125488281,291.0394897460937,1.0,0.2521767616271972,0.77488774061203,0.77488774061203,1.0,1.0,-1.1626338958740234,0.4915541112422943,0.6710797548294067,0.2101481109857559,0.0,0.0,0.6724444627761841,44.58797073364258,31.0,4.002171516418457,-13970.1220703125,177.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382568359375,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17654.9453125,18000.0,0.0,0.0,0.4271905720233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730327844619751,0.7730404138565063,-7.621454642503522e-06,0.0,0.000433544133557,0.0,0.0,70.18558502197266,0.0,0.0,0.0,0.4736011028289795,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.111744225025177,-2507.102783203125,304.1465148925781,0.7735424041748047,0.1747854948043823,0.1582366973161697,293.0167236328125,297.1499938964844,293.1499938964844,0.004641989711672,-366.3286437988281,297.23760986328125,0.4988360702991485,0.050000000745058,0.0487943515181541,293.1416015625,297.1499938964844,293.1499938964844,0.1675420403480529,-2696.7451171875,304.1470031738281,0.8601478934288025,0.2423578053712844,0.1702000647783279,293.18707275390625,297.1499938964844,293.1499938964844,0.2928016483783722,-5694.32470703125,304.1214904785156,0.9990000128746032,0.4015228450298309,0.3600731492042541,293.2466125488281,297.1499938964844,293.1499938964844,0.0044957264326512,-1687.2530517578125,297.0729675292969,0.4988360702991485,0.050000000745058,0.2314593940973281,291.0372314453125,291.1499938964844,259.8487243652344,258.6160583496094,279.1362609863281,293.2466125488281,291.0394897460937,1.0,0.2521767616271972,0.77488774061203,0.77488774061203,1.0,1.0,-1.1626338958740234,0.4915541112422943,0.6710797548294067,0.2101481109857559,0.0,0.0,0.6724444627761841,44.58797073364258,31.0,4.002171516418457,-13970.1220703125,177.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382568359375,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17654.9453125,18000.0,0.0,0.0,0.4271905720233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730327844619751,0.7730404138565063,-7.621454642503522e-06,0.0,0.000433544133557,0.0,0.0,70.18558502197266,0.0,0.0,0.0,0.4736011028289795,4.0,0.0,1.0
491580,293.1241149902344,297.1499938964844,293.1499938964844,0.1119248420000076,-2509.658447265625,304.1473999023437,0.7839480042457581,0.1755702942609787,0.1588386595249176,293.0103759765625,297.1499938964844,293.1499938964844,0.0046792062930762,-368.4854431152344,297.3206787109375,0.5049273371696472,0.050000000745058,0.0487007424235343,293.1390686035156,297.1499938964844,293.1499938964844,0.1675378084182739,-2696.041748046875,304.14801025390625,0.8710973858833313,0.2430848330259323,0.1706269532442093,293.18572998046875,297.1499938964844,293.1499938964844,0.2804982364177704,-5493.00830078125,304.1517028808594,0.9990000128746032,0.4007987082004547,0.3475233912467956,293.24658203125,297.1499938964844,293.1499938964844,0.0044541745446622,-1670.4293212890625,297.0588073730469,0.5049273371696472,0.050000000745058,0.2310153543949127,291.0730895996094,291.1499938964844,259.755126953125,258.5376281738281,279.1058349609375,293.24658203125,291.0782775878906,1.0,0.2467234134674072,0.7743822932243347,0.7743822932243347,1.0,1.0,-1.1481647491455078,0.4851151406764984,0.6630496382713318,0.2064736932516098,0.0,0.0,0.6806013584136963,42.01570510864258,25.0,46.06576156616211,-13933.7001953125,167.96949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708068847656,307.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17769.09375,18000.0,0.0,0.0,0.4324731826782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983002662658691,0.7983081340789795,-7.888368600106332e-06,0.0,0.0004389052919577,0.0,0.0,75.56254577636719,0.0,0.0,0.0,0.4843603670597076,4.0,0.0,1.0
491640,293.1241149902344,297.1499938964844,293.1499938964844,0.1119248420000076,-2509.658447265625,304.1473999023437,0.7839480042457581,0.1755702942609787,0.1588386595249176,293.0103759765625,297.1499938964844,293.1499938964844,0.0046792062930762,-368.4854431152344,297.3206787109375,0.5049273371696472,0.050000000745058,0.0487007424235343,293.1390686035156,297.1499938964844,293.1499938964844,0.1675378084182739,-2696.041748046875,304.14801025390625,0.8710973858833313,0.2430848330259323,0.1706269532442093,293.18572998046875,297.1499938964844,293.1499938964844,0.2804982364177704,-5493.00830078125,304.1517028808594,0.9990000128746032,0.4007987082004547,0.3475233912467956,293.24658203125,297.1499938964844,293.1499938964844,0.0044541745446622,-1670.4293212890625,297.0588073730469,0.5049273371696472,0.050000000745058,0.2310153543949127,291.0730895996094,291.1499938964844,259.755126953125,258.5376281738281,279.1058349609375,293.24658203125,291.0782775878906,1.0,0.2467234134674072,0.7743822932243347,0.7743822932243347,1.0,1.0,-1.1481647491455078,0.4851151406764984,0.6630496382713318,0.2064736932516098,0.0,0.0,0.6806013584136963,42.01570510864258,25.0,46.06576156616211,-13933.7001953125,167.96949768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708068847656,307.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17769.09375,18000.0,0.0,0.0,0.4324731826782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983002662658691,0.7983081340789795,-7.888368600106332e-06,0.0,0.0004389052919577,0.0,0.0,75.56254577636719,0.0,0.0,0.0,0.4843603670597076,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1119436025619506,-2509.5244140625,304.1478271484375,0.7906368970870972,0.1759802401065826,0.1591483056545257,293.0071716308594,297.1499938964844,293.1499938964844,0.0046955267898738,-369.2823181152344,297.36737060546875,0.5089921355247498,0.050000000745058,0.0486438907682895,293.13787841796875,297.1499938964844,293.1499938964844,0.1674159169197082,-2694.040771484375,304.1485900878906,0.8782206177711487,0.2434523105621338,0.1708399057388305,293.1752014160156,297.1499938964844,293.1499938964844,0.2725141048431396,-5363.783203125,304.1658935546875,0.9990000128746032,0.4024054706096649,0.3396736681461334,293.2463073730469,297.1499938964844,293.1499938964844,0.0044311755336821,-1660.746826171875,297.05694580078125,0.5089921355247498,0.050000000745058,0.2307456731796264,291.0993347167969,291.1499938964844,259.7084045410156,258.49835205078125,279.09136962890625,293.246337890625,291.1051330566406,1.0,0.2435130029916763,0.7741295099258423,0.7741295099258423,1.0,1.0,-1.1389777660369873,0.4810512661933899,0.6579264998435974,0.204129934310913,0.0,0.0,0.6813719272613525,40.44843673706055,25.0,60.75297927856445,-13882.59765625,162.2303924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1223449707031,307.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.107421875,18000.0,0.0,0.0,0.4349691271781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045150637626648,0.8045230507850647,-7.968310455908068e-06,0.0,0.0004414383729454,0.0,0.0,77.02490997314453,0.0,0.0,0.0,0.4871013462543487,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.111961729824543,-2509.3857421875,304.148193359375,0.7980682849884033,0.1764017045497894,0.1594641059637069,293.00390625,297.1499938964844,293.1499938964844,0.0047115632332861,-370.0490112304688,297.4149475097656,0.5136339068412781,0.050000000745058,0.048583947122097,293.1365966796875,297.1499938964844,293.1499938964844,0.1672997921705246,-2692.13037109375,304.1490478515625,0.8862206339836121,0.2438618242740631,0.1710656136274337,293.159912109375,297.1499938964844,293.1499938964844,0.2638809978961944,-5224.24658203125,304.1786804199219,0.9990000128746032,0.405086487531662,0.3311960399150848,293.2458190917969,297.1499938964844,293.1499938964844,0.0044081397354602,-1651.031005859375,297.05615234375,0.5136339068412781,0.050000000745058,0.2304613292217254,291.1262512207031,291.1499938964844,259.66180419921875,258.4591369628906,279.0768127441406,293.24591064453125,291.13201904296875,1.0,0.2399818897247314,0.7740095853805542,0.7740095853805542,1.0,1.0,-1.1290391683578491,0.4766748547554016,0.6523643136024475,0.2016312032938003,0.0,0.0,0.6802562475204468,38.79402160644531,28.0,68.22581481933594,-13815.359375,156.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1009216308594,308.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98828125,18000.0,0.0,0.0,0.4372640550136566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061520457267761,0.806160032749176,-8.004648407222703e-06,0.0,0.0004437674360815,0.0,0.0,77.52438354492188,0.0,0.0,0.0,0.4879245460033417,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1121338531374931,-2511.765869140625,304.14849853515625,0.808571994304657,0.1772606670856475,0.1601577699184417,292.9972229003906,297.1499938964844,293.1499938964844,0.0047504128888249,-372.19189453125,297.5074462890625,0.5201272964477539,0.050000000745058,0.0485079400241375,293.1337585449219,297.1499938964844,293.1499938964844,0.167319118976593,-2691.77490234375,304.1493225097656,0.8976269364356995,0.2447757273912429,0.1716248989105224,293.1234741210937,297.1499938964844,293.1499938964844,0.2521423399448395,-5035.88623046875,304.1882019042969,0.9990000128746032,0.4122230112552643,0.3201217949390411,293.2442321777344,297.1499938964844,293.1499938964844,0.0043689939193427,-1634.6307373046875,297.0521545410156,0.5201272964477539,0.050000000745058,0.2301007807254791,291.1716613769531,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2443542480469,291.175048828125,1.0,0.2357922941446304,0.773769736289978,0.773769736289978,1.0,1.0,-1.1167219877243042,0.4712722897529602,0.6454496383666992,0.1984670311212539,0.0,0.0,0.6740705966949463,36.69998550415039,31.0,57.235050201416016,-13716.8193359375,148.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1337280273437,308.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.396484375,18000.0,0.0,0.0,0.4410963654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981098890304565,0.7981178760528564,-7.960091352288146e-06,0.0,0.0004476567555684,0.0,0.0,76.0545883178711,0.0,0.0,0.0,0.484769344329834,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1121338531374931,-2511.765869140625,304.14849853515625,0.808571994304657,0.1772606670856475,0.1601577699184417,292.9972229003906,297.1499938964844,293.1499938964844,0.0047504128888249,-372.19189453125,297.5074462890625,0.5201272964477539,0.050000000745058,0.0485079400241375,293.1337585449219,297.1499938964844,293.1499938964844,0.167319118976593,-2691.77490234375,304.1493225097656,0.8976269364356995,0.2447757273912429,0.1716248989105224,293.1234741210937,297.1499938964844,293.1499938964844,0.2521423399448395,-5035.88623046875,304.1882019042969,0.9990000128746032,0.4122230112552643,0.3201217949390411,293.2442321777344,297.1499938964844,293.1499938964844,0.0043689939193427,-1634.6307373046875,297.0521545410156,0.5201272964477539,0.050000000745058,0.2301007807254791,291.1716613769531,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.2443542480469,291.175048828125,1.0,0.2357922941446304,0.773769736289978,0.773769736289978,1.0,1.0,-1.1167219877243042,0.4712722897529602,0.6454496383666992,0.1984670311212539,0.0,0.0,0.6740705966949463,36.69998550415039,31.0,57.235050201416016,-13716.8193359375,148.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1337280273437,308.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.396484375,18000.0,0.0,0.0,0.4410963654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981098890304565,0.7981178760528564,-7.960091352288146e-06,0.0,0.0004476567555684,0.0,0.0,76.0545883178711,0.0,0.0,0.0,0.484769344329834,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1125934869050979,-2519.790283203125,304.1482238769531,0.814895749092102,0.1781509965658188,0.1609102636575698,292.990234375,297.1499938964844,293.1499938964844,0.0048014055937528,-375.5327758789063,297.58990478515625,0.5239251852035522,0.050000000745058,0.0484671629965305,293.1307373046875,297.1499938964844,293.1499938964844,0.1678193658590316,-2698.056884765625,304.148681640625,0.9048064947128296,0.2457963973283767,0.1722878962755203,293.0910949707031,297.1499938964844,293.1499938964844,0.245553433895111,-4931.81787109375,304.1862487792969,0.9990000128746032,0.4194710254669189,0.3140203356742859,293.2417907714844,297.1499938964844,293.1499938964844,0.0043401452712714,-1623.376708984375,297.0373229980469,0.5239251852035522,0.050000000745058,0.2299073487520218,291.1918640136719,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2419738769531,291.1929016113281,1.0,0.2335882782936096,0.7735298871994019,0.7735298871994019,1.0,1.0,-1.1108142137527466,0.468676209449768,0.6421380043029785,0.1969164609909057,0.0,0.0,0.6669147610664368,35.58638381958008,34.0,29.79146957397461,-13664.7548828125,145.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2398376464844,308.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.087890625,18000.0,0.0,0.0,0.4439062178134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783400297164917,0.7834081053733826,-7.830965842003934e-06,0.0,0.0004505083779804,0.0,0.0,73.07386779785156,0.0,0.0,0.0,0.4787043035030365,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1125934869050979,-2519.790283203125,304.1482238769531,0.814895749092102,0.1781509965658188,0.1609102636575698,292.990234375,297.1499938964844,293.1499938964844,0.0048014055937528,-375.5327758789063,297.58990478515625,0.5239251852035522,0.050000000745058,0.0484671629965305,293.1307373046875,297.1499938964844,293.1499938964844,0.1678193658590316,-2698.056884765625,304.148681640625,0.9048064947128296,0.2457963973283767,0.1722878962755203,293.0910949707031,297.1499938964844,293.1499938964844,0.245553433895111,-4931.81787109375,304.1862487792969,0.9990000128746032,0.4194710254669189,0.3140203356742859,293.2417907714844,297.1499938964844,293.1499938964844,0.0043401452712714,-1623.376708984375,297.0373229980469,0.5239251852035522,0.050000000745058,0.2299073487520218,291.1918640136719,291.1499938964844,259.4778747558594,258.3038024902344,279.0066223144531,293.2419738769531,291.1929016113281,1.0,0.2335882782936096,0.7735298871994019,0.7735298871994019,1.0,1.0,-1.1108142137527466,0.468676209449768,0.6421380043029785,0.1969164609909057,0.0,0.0,0.6669147610664368,35.58638381958008,34.0,29.79146957397461,-13664.7548828125,145.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2398376464844,308.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.087890625,18000.0,0.0,0.0,0.4439062178134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783400297164917,0.7834081053733826,-7.830965842003934e-06,0.0,0.0004505083779804,0.0,0.0,73.07386779785156,0.0,0.0,0.0,0.4787043035030365,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1132701188325882,-2532.022216796875,304.1476745605469,0.8179914355278015,0.1790678948163986,0.1617139875888824,292.9828796386719,297.1499938964844,293.1499938964844,0.0048619215376675,-379.7779541015625,297.6664123535156,0.5253208875656128,0.050000000745058,0.0484527796506881,293.1277160644531,297.1499938964844,293.1499938964844,0.168680265545845,-2709.250244140625,304.1476745605469,0.9084799885749816,0.2469007223844528,0.1730331033468246,293.0672912597656,297.1499938964844,293.1499938964844,0.2430221885442733,-4894.06396484375,304.1782531738281,0.9990000128746032,0.4258079528808594,0.3118407428264618,293.2388916015625,297.1499938964844,293.1499938964844,0.0043191756121814,-1615.96044921875,297.01470947265625,0.5253208875656128,0.050000000745058,0.2298391312360763,291.1938781738281,291.1499938964844,259.38836669921875,258.2278747558594,278.9677734375,293.2391052246094,291.1932678222656,1.0,0.2330262660980224,0.7733656764030457,0.7733656764030457,1.0,1.0,-1.1099562644958496,0.4682994782924652,0.6416568160057068,0.1966276615858078,0.0,0.0,0.6607590317726135,35.209346771240234,37.0,5.022923469543457,-13664.8359375,144.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,308.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18142.109375,18000.0,0.0,0.0,0.4457953870296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687258720397949,0.768733561038971,-7.691304745094385e-06,0.0,0.0004524256510194,0.0,0.0,70.09583282470703,0.0,0.0,0.0,0.4725863337516784,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1132701188325882,-2532.022216796875,304.1476745605469,0.8179914355278015,0.1790678948163986,0.1617139875888824,292.9828796386719,297.1499938964844,293.1499938964844,0.0048619215376675,-379.7779541015625,297.6664123535156,0.5253208875656128,0.050000000745058,0.0484527796506881,293.1277160644531,297.1499938964844,293.1499938964844,0.168680265545845,-2709.250244140625,304.1476745605469,0.9084799885749816,0.2469007223844528,0.1730331033468246,293.0672912597656,297.1499938964844,293.1499938964844,0.2430221885442733,-4894.06396484375,304.1782531738281,0.9990000128746032,0.4258079528808594,0.3118407428264618,293.2388916015625,297.1499938964844,293.1499938964844,0.0043191756121814,-1615.96044921875,297.01470947265625,0.5253208875656128,0.050000000745058,0.2298391312360763,291.1938781738281,291.1499938964844,259.38836669921875,258.2278747558594,278.9677734375,293.2391052246094,291.1932678222656,1.0,0.2330262660980224,0.7733656764030457,0.7733656764030457,1.0,1.0,-1.1099562644958496,0.4682994782924652,0.6416568160057068,0.1966276615858078,0.0,0.0,0.6607590317726135,35.209346771240234,37.0,5.022923469543457,-13664.8359375,144.09347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38641357421875,308.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18142.109375,18000.0,0.0,0.0,0.4457953870296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687258720397949,0.768733561038971,-7.691304745094385e-06,0.0,0.0004524256510194,0.0,0.0,70.09583282470703,0.0,0.0,0.0,0.4725863337516784,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140990555286407,-2547.17138671875,304.1470642089844,0.8184438943862915,0.1799957156181335,0.1625515669584274,292.975341796875,297.1499938964844,293.1499938964844,0.0049308333545923,-384.7641296386719,297.73980712890625,0.5246358513832092,0.050000000745058,0.0484597869217395,293.124755859375,297.1499938964844,293.1499938964844,0.1698012501001358,-2723.9326171875,304.1465759277344,0.9088895916938782,0.2480619549751281,0.1738383919000625,293.05303955078125,297.1499938964844,293.1499938964844,0.2438440322875976,-4910.82080078125,304.1674194335937,0.9990000128746032,0.4308114945888519,0.3129063546657562,293.2359619140625,297.1499938964844,293.1499938964844,0.0043034926056861,-1611.1307373046875,296.9862976074219,0.5246358513832092,0.050000000745058,0.2298723757266998,291.18341064453125,291.1499938964844,259.3011779785156,258.1536865234375,278.9278259277344,293.23614501953125,291.1817626953125,1.0,0.2338136583566665,0.7732014656066895,0.7732014656066895,1.0,1.0,-1.1132540702819824,0.4697410464286804,0.6435130834579468,0.1973685622215271,0.0,0.0,0.6569042801856995,35.42982482910156,40.0,-12.83765697479248,-13715.2822265625,145.4025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5417785644531,308.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.625,18000.0,0.0,0.0,0.446983128786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578684091567993,0.7578759789466858,-7.58127089284244e-06,0.0,0.0004536310734692,0.0,0.0,67.89356994628906,0.0,0.0,0.0,0.468024343252182,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140990555286407,-2547.17138671875,304.1470642089844,0.8184438943862915,0.1799957156181335,0.1625515669584274,292.975341796875,297.1499938964844,293.1499938964844,0.0049308333545923,-384.7641296386719,297.73980712890625,0.5246358513832092,0.050000000745058,0.0484597869217395,293.124755859375,297.1499938964844,293.1499938964844,0.1698012501001358,-2723.9326171875,304.1465759277344,0.9088895916938782,0.2480619549751281,0.1738383919000625,293.05303955078125,297.1499938964844,293.1499938964844,0.2438440322875976,-4910.82080078125,304.1674194335937,0.9990000128746032,0.4308114945888519,0.3129063546657562,293.2359619140625,297.1499938964844,293.1499938964844,0.0043034926056861,-1611.1307373046875,296.9862976074219,0.5246358513832092,0.050000000745058,0.2298723757266998,291.18341064453125,291.1499938964844,259.3011779785156,258.1536865234375,278.9278259277344,293.23614501953125,291.1817626953125,1.0,0.2338136583566665,0.7732014656066895,0.7732014656066895,1.0,1.0,-1.1132540702819824,0.4697410464286804,0.6435130834579468,0.1973685622215271,0.0,0.0,0.6569042801856995,35.42982482910156,40.0,-12.83765697479248,-13715.2822265625,145.4025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5417785644531,308.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.625,18000.0,0.0,0.0,0.446983128786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578684091567993,0.7578759789466858,-7.58127089284244e-06,0.0,0.0004536310734692,0.0,0.0,67.89356994628906,0.0,0.0,0.0,0.468024343252182,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145501211285591,-2555.43603515625,304.14678955078125,0.8178255558013916,0.1804585456848144,0.1629772931337356,292.9715270996094,297.1499938964844,293.1499938964844,0.0049678301438689,-387.4668884277344,297.7761535644531,0.5236340761184692,0.050000000745058,0.0484701804816722,293.12335205078125,297.1499938964844,293.1499938964844,0.1704283207654953,-2732.149658203125,304.14605712890625,0.9080246686935424,0.2486561983823776,0.1742572039365768,293.04937744140625,297.1499938964844,293.1499938964844,0.2453253865242004,-4936.45361328125,304.1615600585937,0.9990000128746032,0.4327588081359863,0.3144788444042206,293.2345886230469,297.1499938964844,293.1499938964844,0.0042969863861799,-1609.357177734375,296.9705810546875,0.5236340761184692,0.050000000745058,0.229921668767929,291.1751708984375,291.1499938964844,259.25860595703125,258.11737060546875,278.9076538085937,293.2347412109375,291.1732177734375,1.0,0.2346384078264236,0.7731193900108337,0.7731193900108337,1.0,1.0,-1.1162261962890625,0.4710413217544555,0.6451848745346069,0.1980669349431991,0.0,0.0,0.6560436487197876,35.732383728027344,40.0,-18.972047805786133,-13757.9052734375,146.7850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6142272949219,308.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.47265625,18000.0,0.0,0.0,0.4474011063575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545529007911682,0.7545604705810547,-7.544454547314672e-06,0.0,0.0004540552617982,0.0,0.0,67.20729064941406,0.0,0.0,0.0,0.4666101634502411,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150159686803817,-2563.97314453125,304.1465148925781,0.8167215585708618,0.1809181571006775,0.1634048372507095,292.9677429199219,297.1499938964844,293.1499938964844,0.0050062080845236,-390.2758483886719,297.81256103515625,0.5222663879394531,0.050000000745058,0.0484846383333206,293.1220397949219,297.1499938964844,293.1499938964844,0.1710851192474365,-2740.7490234375,304.1455993652344,0.90656578540802,0.2492553293704986,0.1746835708618164,293.0478820800781,297.1499938964844,293.1499938964844,0.2474265545606613,-4971.9755859375,304.1556396484375,0.9990000128746032,0.4343272745609283,0.3166534304618835,293.2333068847656,297.1499938964844,293.1499938964844,0.0042910724878311,-1607.861083984375,296.9541320800781,0.5222663879394531,0.050000000745058,0.2299902588129043,291.1657409667969,291.1499938964844,259.2168273925781,258.0816955566406,278.88775634765625,293.23345947265625,291.16357421875,1.0,0.2357127964496612,0.7729616165161133,0.7729616165161133,1.0,1.0,-1.1199604272842407,0.4726670682430267,0.6472933292388916,0.1989455670118332,0.0,0.0,0.655936598777771,36.14833450317383,43.0,-23.444536209106445,-13810.728515625,148.59945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.736328125,18000.0,0.0,0.0,0.4477550685405731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528207898139954,0.7528282999992371,-7.521648512920365e-06,0.0,0.0004544144612737,0.0,0.0,66.82598114013672,0.0,0.0,0.0,0.4658468067646026,4.0,0.0,1.0
492420,293.1182861328125,297.1499938964844,293.1499938964844,0.115970678627491,-2581.453857421875,304.1460876464844,0.813251793384552,0.1818221807479858,0.1642584949731826,292.9603271484375,297.1499938964844,293.1499938964844,0.0050866832025349,-396.1568908691406,297.8861083984375,0.5186429619789124,0.050000000745058,0.0485245399177074,293.11962890625,297.1499938964844,293.1499938964844,0.1724516600370407,-2758.600341796875,304.144775390625,0.902252733707428,0.2504534125328064,0.1755480468273162,293.0509033203125,297.1499938964844,293.1499938964844,0.2532583475112915,-5068.68408203125,304.1440734863281,0.9990000128746032,0.436320036649704,0.3225782215595245,293.23114013671875,297.1499938964844,293.1499938964844,0.0042802607640624,-1605.3397216796875,296.9196472167969,0.5186429619789124,0.050000000745058,0.2301795333623886,291.14483642578125,291.1499938964844,259.1358337402344,258.01239013671875,278.84832763671875,293.23126220703125,291.1424865722656,1.0,0.2385154515504837,0.7726461291313171,0.7726461291313171,1.0,1.0,-1.1294081211090088,0.4767878651618957,0.6526203155517578,0.2011940479278564,0.0,0.0,0.6580019593238831,37.28588485717773,46.0,-28.601762771606445,-13943.099609375,153.4009552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,308.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.89453125,18000.0,0.0,0.0,0.4484298527240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542856931686401,0.7542932033538818,-7.520391136495164e-06,0.0,0.0004550993035081,0.0,0.0,67.0079116821289,0.0,0.0,0.0,0.4663532972335815,4.0,0.0,1.0
492480,293.1182861328125,297.1499938964844,293.1499938964844,0.115970678627491,-2581.453857421875,304.1460876464844,0.813251793384552,0.1818221807479858,0.1642584949731826,292.9603271484375,297.1499938964844,293.1499938964844,0.0050866832025349,-396.1568908691406,297.8861083984375,0.5186429619789124,0.050000000745058,0.0485245399177074,293.11962890625,297.1499938964844,293.1499938964844,0.1724516600370407,-2758.600341796875,304.144775390625,0.902252733707428,0.2504534125328064,0.1755480468273162,293.0509033203125,297.1499938964844,293.1499938964844,0.2532583475112915,-5068.68408203125,304.1440734863281,0.9990000128746032,0.436320036649704,0.3225782215595245,293.23114013671875,297.1499938964844,293.1499938964844,0.0042802607640624,-1605.3397216796875,296.9196472167969,0.5186429619789124,0.050000000745058,0.2301795333623886,291.14483642578125,291.1499938964844,259.1358337402344,258.01239013671875,278.84832763671875,293.23126220703125,291.1424865722656,1.0,0.2385154515504837,0.7726461291313171,0.7726461291313171,1.0,1.0,-1.1294081211090088,0.4767878651618957,0.6526203155517578,0.2011940479278564,0.0,0.0,0.6580019593238831,37.28588485717773,46.0,-28.601762771606445,-13943.099609375,153.4009552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,308.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.89453125,18000.0,0.0,0.0,0.4484298527240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542856931686401,0.7542932033538818,-7.520391136495164e-06,0.0,0.0004550993035081,0.0,0.0,67.0079116821289,0.0,0.0,0.0,0.4663532972335815,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1169340535998344,-2599.05810546875,304.1457824707031,0.8083648681640625,0.1826987117528915,0.165101557970047,292.9532165527344,297.1499938964844,293.1499938964844,0.0051712365821003,-402.3018493652344,297.96112060546875,0.5141646862030029,0.050000000745058,0.0485773608088493,293.1175842285156,297.1499938964844,293.1499938964844,0.173850417137146,-2776.810791015625,304.1441955566406,0.8965035080909729,0.2516374588012695,0.1764146834611892,293.0610046386719,297.1499938964844,293.1499938964844,0.2609353065490722,-5193.8798828125,304.1332702636719,0.9990000128746032,0.4367936551570892,0.3302572965621948,293.2296142578125,297.1499938964844,293.1499938964844,0.0042700748890638,-1603.1036376953125,296.8834533691406,0.5141646862030029,0.050000000745058,0.2304300814867019,291.12274169921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8096008300781,293.22967529296875,291.1203918457031,1.0,0.2420492172241211,0.772330641746521,0.772330641746521,1.0,1.0,-1.1410408020019531,0.481873869895935,0.6591669917106628,0.2039885073900222,0.0,0.0,0.6631066203117371,38.78172302246094,49.0,-30.55965232849121,-14104.5947265625,159.59512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,308.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.396484375,18000.0,0.0,0.0,0.4493158757686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624031901359558,0.7624107599258423,-7.580115379823837e-06,0.0,0.0004559984954539,0.0,0.0,68.48277282714844,0.0,0.0,0.0,0.4696255922317505,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1169340535998344,-2599.05810546875,304.1457824707031,0.8083648681640625,0.1826987117528915,0.165101557970047,292.9532165527344,297.1499938964844,293.1499938964844,0.0051712365821003,-402.3018493652344,297.96112060546875,0.5141646862030029,0.050000000745058,0.0485773608088493,293.1175842285156,297.1499938964844,293.1499938964844,0.173850417137146,-2776.810791015625,304.1441955566406,0.8965035080909729,0.2516374588012695,0.1764146834611892,293.0610046386719,297.1499938964844,293.1499938964844,0.2609353065490722,-5193.8798828125,304.1332702636719,0.9990000128746032,0.4367936551570892,0.3302572965621948,293.2296142578125,297.1499938964844,293.1499938964844,0.0042700748890638,-1603.1036376953125,296.8834533691406,0.5141646862030029,0.050000000745058,0.2304300814867019,291.12274169921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8096008300781,293.22967529296875,291.1203918457031,1.0,0.2420492172241211,0.772330641746521,0.772330641746521,1.0,1.0,-1.1410408020019531,0.481873869895935,0.6591669917106628,0.2039885073900222,0.0,0.0,0.6631066203117371,38.78172302246094,49.0,-30.55965232849121,-14104.5947265625,159.59512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,308.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.396484375,18000.0,0.0,0.0,0.4493158757686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624031901359558,0.7624107599258423,-7.580115379823837e-06,0.0,0.0004559984954539,0.0,0.0,68.48277282714844,0.0,0.0,0.0,0.4696255922317505,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1178874596953392,-2616.437255859375,304.1455993652344,0.8023179173469543,0.1835421025753021,0.1659264862537384,292.9465026855469,297.1499938964844,293.1499938964844,0.0052593704313039,-408.65338134765625,298.03778076171875,0.5091797709465027,0.050000000745058,0.0486413016915321,293.11590576171875,297.1499938964844,293.1499938964844,0.1752533763647079,-2795.010498046875,304.143798828125,0.8896953463554382,0.2528004050254822,0.1772757023572921,293.0772399902344,297.1499938964844,293.1499938964844,0.2701115608215332,-5341.5126953125,304.12359619140625,0.9990000128746032,0.4357690513134002,0.3393204510211944,293.22869873046875,297.1499938964844,293.1499938964844,0.0042598801665008,-1600.859619140625,296.845947265625,0.5091797709465027,0.050000000745058,0.2307333946228027,291.10064697265625,291.1499938964844,258.986083984375,257.8836669921875,278.7724609375,293.2287292480469,291.098388671875,1.0,0.2461652159690857,0.7719060778617859,0.7719060778617859,1.0,1.0,-1.1543830633163452,0.4877067506313324,0.6666763424873352,0.2071997821331024,0.0,0.0,0.67116779088974,40.58463668823242,52.0,-30.66253471374512,-14288.12109375,167.0087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,308.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17843.71875,18000.0,0.0,0.0,0.4506915211677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771061062812805,0.7771137952804565,-7.702488801442087e-06,0.0,0.0004573946062009,0.0,0.0,71.30448150634766,0.0,0.0,0.0,0.4756791591644287,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1178874596953392,-2616.437255859375,304.1455993652344,0.8023179173469543,0.1835421025753021,0.1659264862537384,292.9465026855469,297.1499938964844,293.1499938964844,0.0052593704313039,-408.65338134765625,298.03778076171875,0.5091797709465027,0.050000000745058,0.0486413016915321,293.11590576171875,297.1499938964844,293.1499938964844,0.1752533763647079,-2795.010498046875,304.143798828125,0.8896953463554382,0.2528004050254822,0.1772757023572921,293.0772399902344,297.1499938964844,293.1499938964844,0.2701115608215332,-5341.5126953125,304.12359619140625,0.9990000128746032,0.4357690513134002,0.3393204510211944,293.22869873046875,297.1499938964844,293.1499938964844,0.0042598801665008,-1600.859619140625,296.845947265625,0.5091797709465027,0.050000000745058,0.2307333946228027,291.10064697265625,291.1499938964844,258.986083984375,257.8836669921875,278.7724609375,293.2287292480469,291.098388671875,1.0,0.2461652159690857,0.7719060778617859,0.7719060778617859,1.0,1.0,-1.1543830633163452,0.4877067506313324,0.6666763424873352,0.2071997821331024,0.0,0.0,0.67116779088974,40.58463668823242,52.0,-30.66253471374512,-14288.12109375,167.0087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188171386719,308.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17843.71875,18000.0,0.0,0.0,0.4506915211677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771061062812805,0.7771137952804565,-7.702488801442087e-06,0.0,0.0004573946062009,0.0,0.0,71.30448150634766,0.0,0.0,0.0,0.4756791591644287,4.0,0.0,1.0
492780,293.1178283691406,297.1499938964844,293.1499938964844,0.1186532154679298,-2630.113037109375,304.14581298828125,0.7955808639526367,0.1843485236167907,0.1667283475399017,292.94024658203125,297.1499938964844,293.1499938964844,0.0053478186018764,-414.7220153808594,298.1229858398437,0.5039622187614441,0.050000000745058,0.0487148016691207,293.11456298828125,297.1499938964844,293.1499938964844,0.1763951927423477,-2809.533203125,304.1440124511719,0.8822354078292847,0.2539379298686981,0.178127035498619,293.0987243652344,297.1499938964844,293.1499938964844,0.2800942361354828,-5499.7470703125,304.1158447265625,0.9990000128746032,0.433268666267395,0.3494475781917572,293.2284240722656,297.1499938964844,293.1499938964844,0.004248023033142,-1597.0074462890625,296.81573486328125,0.5039622187614441,0.050000000745058,0.2310820519924163,291.0941772460937,291.1499938964844,258.9183349609375,257.8251647949219,278.8384094238281,293.2284240722656,291.0955505371094,1.0,0.2507364749908447,0.7459072470664978,0.7459072470664978,1.0,1.0,-1.1690293550491333,0.4904811680316925,0.6785481572151184,0.2071066051721573,0.0,0.0,0.6795284748077393,42.64959335327149,55.0,-3.521656274795532,-14436.3037109375,175.4958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608947753906,308.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17814.68359375,18000.0,0.0,0.0,0.4526993036270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962819337844849,0.7962898015975952,-7.879136319388635e-06,0.0,0.0004594322526827,0.0,0.0,75.21176147460938,0.0,0.0,0.0,0.483652651309967,4.0,0.0,1.0
492840,293.1178283691406,297.1499938964844,293.1499938964844,0.1186532154679298,-2630.113037109375,304.14581298828125,0.7955808639526367,0.1843485236167907,0.1667283475399017,292.94024658203125,297.1499938964844,293.1499938964844,0.0053478186018764,-414.7220153808594,298.1229858398437,0.5039622187614441,0.050000000745058,0.0487148016691207,293.11456298828125,297.1499938964844,293.1499938964844,0.1763951927423477,-2809.533203125,304.1440124511719,0.8822354078292847,0.2539379298686981,0.178127035498619,293.0987243652344,297.1499938964844,293.1499938964844,0.2800942361354828,-5499.7470703125,304.1158447265625,0.9990000128746032,0.433268666267395,0.3494475781917572,293.2284240722656,297.1499938964844,293.1499938964844,0.004248023033142,-1597.0074462890625,296.81573486328125,0.5039622187614441,0.050000000745058,0.2310820519924163,291.0941772460937,291.1499938964844,258.9183349609375,257.8251647949219,278.8384094238281,293.2284240722656,291.0955505371094,1.0,0.2507364749908447,0.7459072470664978,0.7459072470664978,1.0,1.0,-1.1690293550491333,0.4904811680316925,0.6785481572151184,0.2071066051721573,0.0,0.0,0.6795284748077393,42.64959335327149,55.0,-3.521656274795532,-14436.3037109375,175.4958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608947753906,308.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17814.68359375,18000.0,0.0,0.0,0.4526993036270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962819337844849,0.7962898015975952,-7.879136319388635e-06,0.0,0.0004594322526827,0.0,0.0,75.21176147460938,0.0,0.0,0.0,0.483652651309967,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1189424842596054,-2635.1318359375,304.14605712890625,0.7920559644699097,0.1847358047962188,0.1671184301376342,292.9373474121094,297.1499938964844,293.1499938964844,0.0053903525695204,-417.4972229003906,298.17010498046875,0.5013269782066345,0.050000000745058,0.0487547144293785,293.114013671875,297.1499938964844,293.1499938964844,0.1768327802419662,-2814.9580078125,304.144287109375,0.8783649802207947,0.2544945776462555,0.1785470098257064,293.1112060546875,297.1499938964844,293.1499938964844,0.2852453589439392,-5580.5322265625,304.1127014160156,0.9990000128746032,0.4314658045768738,0.3548255562782287,293.228515625,297.1499938964844,293.1499938964844,0.0042393370531499,-1593.6173095703125,296.8052062988281,0.5013269782066345,0.050000000745058,0.2312713712453842,291.10015869140625,291.1499938964844,258.886474609375,257.7975769042969,278.87579345703125,293.2284851074219,291.10125732421875,1.0,0.2531577050685882,0.7350135445594788,0.7350135445594788,1.0,1.0,-1.176731824874878,0.491985946893692,0.6847458481788635,0.2071030884981155,0.0,0.0,0.6822458505630493,43.76849365234375,55.0,4.896347999572754,-14496.2060546875,180.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210998535156,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8046875,18000.0,0.0,0.0,0.4539148211479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036932349205017,0.8037012219429016,-7.957502020872198e-06,0.0,0.0004606658476404,0.0,0.0,76.82889556884766,0.0,0.0,0.0,0.486830860376358,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1192514672875404,-2640.55224609375,304.1462097167969,0.7884697318077087,0.1851129233837127,0.1675008982419967,292.9345703125,297.1499938964844,293.1499938964844,0.0054337424226105,-420.3582458496094,298.2161865234375,0.4986955225467682,0.050000000745058,0.0487965196371078,293.113525390625,297.1499938964844,293.1499938964844,0.1773045510053634,-2820.867919921875,304.1444702148437,0.8744493722915649,0.2550439238548279,0.1789629161357879,293.124755859375,297.1499938964844,293.1499938964844,0.2906590104103088,-5665.07177734375,304.1096496582031,0.9990000128746032,0.4292965233325958,0.3603728711605072,293.228759765625,297.1499938964844,293.1499938964844,0.0042308731935918,-1590.46337890625,296.7928771972656,0.4986955225467682,0.050000000745058,0.2314696758985519,291.1036376953125,291.1499938964844,258.8560791015625,257.77117919921875,278.9103088378906,293.2287292480469,291.1040954589844,1.0,0.255652904510498,0.725634753704071,0.725634753704071,1.0,1.0,-1.1846365928649902,0.4936790764331817,0.6909576058387756,0.2072476893663406,0.0,0.0,0.6849709153175354,44.93905258178711,58.0,5.682750225067139,-14551.8955078125,184.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6774597167969,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17861.4609375,18000.0,0.0,0.0,0.4552523195743561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8101381063461304,0.8101460933685303,-8.024881026358344e-06,0.0,0.0004620232502929,0.0,0.0,78.24588775634766,0.0,0.0,0.0,0.4896264374256134,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1199240162968635,-2652.491943359375,304.1463317871094,0.7812281250953674,0.1858397424221038,0.1682450175285339,292.9293518066406,297.1499938964844,293.1499938964844,0.005524537526071,-426.4202270507813,298.30548095703125,0.4934765696525574,0.050000000745058,0.0488852150738239,293.1127319335937,297.1499938964844,293.1499938964844,0.1783454567193985,-2834.04638671875,304.1445617675781,0.866608202457428,0.2561274170875549,0.1797853410243988,293.15478515625,297.1499938964844,293.1499938964844,0.3021711707115173,-5843.60791015625,304.1039123535156,0.9990000128746032,0.4238578379154205,0.371867299079895,293.2294921875,297.1499938964844,293.1499938964844,0.0042151464149355,-1585.001708984375,296.7631225585937,0.4934765696525574,0.050000000745058,0.2318904101848602,291.10321044921875,291.1499938964844,258.7997741699219,257.7221984863281,278.96929931640625,293.2294616699219,291.1028137207031,1.0,0.2608217298984527,0.7106271982192993,0.7106271982192993,1.0,1.0,-1.2009252309799194,0.4976320266723633,0.7032931447029114,0.2080072313547134,0.0,0.0,0.6911545395851135,47.41811752319336,46.0,-0.8164119124412537,-14667.751953125,195.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5824890136719,308.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.70703125,18000.0,0.0,0.0,0.4582796096801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233339786529541,0.8233421444892883,-8.155603609338868e-06,0.0,0.0004650955379474,0.0,0.0,81.14070129394531,0.0,0.0,0.0,0.4953034222126007,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1199240162968635,-2652.491943359375,304.1463317871094,0.7812281250953674,0.1858397424221038,0.1682450175285339,292.9293518066406,297.1499938964844,293.1499938964844,0.005524537526071,-426.4202270507813,298.30548095703125,0.4934765696525574,0.050000000745058,0.0488852150738239,293.1127319335937,297.1499938964844,293.1499938964844,0.1783454567193985,-2834.04638671875,304.1445617675781,0.866608202457428,0.2561274170875549,0.1797853410243988,293.15478515625,297.1499938964844,293.1499938964844,0.3021711707115173,-5843.60791015625,304.1039123535156,0.9990000128746032,0.4238578379154205,0.371867299079895,293.2294921875,297.1499938964844,293.1499938964844,0.0042151464149355,-1585.001708984375,296.7631225585937,0.4934765696525574,0.050000000745058,0.2318904101848602,291.10321044921875,291.1499938964844,258.7997741699219,257.7221984863281,278.96929931640625,293.2294616699219,291.1028137207031,1.0,0.2608217298984527,0.7106271982192993,0.7106271982192993,1.0,1.0,-1.2009252309799194,0.4976320266723633,0.7032931447029114,0.2080072313547134,0.0,0.0,0.6911545395851135,47.41811752319336,46.0,-0.8164119124412537,-14667.751953125,195.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5824890136719,308.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.70703125,18000.0,0.0,0.0,0.4582796096801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233339786529541,0.8233421444892883,-8.155603609338868e-06,0.0,0.0004650955379474,0.0,0.0,81.14070129394531,0.0,0.0,0.0,0.4953034222126007,4.0,0.0,1.0
