time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1187438964844,297.1499938964844,293.1499938964844,0.1204169690608978,-2661.0283203125,304.1467590332031,0.782986044883728,0.1865837574005127,0.1688957810401916,292.92431640625,297.1499938964844,293.1499938964844,0.0056047476828098,-431.5325012207031,298.3995666503906,0.4939247071743011,0.050000000745058,0.0488772690296173,293.1114501953125,297.1499938964844,293.1499938964844,0.1792206168174743,-2844.930908203125,304.1449584960937,0.8686985373497009,0.2573311328887939,0.1805933117866516,293.17926025390625,297.1499938964844,293.1499938964844,0.3018206357955932,-5831.462890625,304.1204833984375,0.9990000128746032,0.418738454580307,0.3708567321300506,293.230224609375,297.1499938964844,293.1499938964844,0.004191159736365,-1575.9737548828125,296.7377319335937,0.4939247071743011,0.050000000745058,0.2318527102470398,291.11065673828125,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2301940917969,291.113525390625,1.0,0.2600971162319183,0.7003024816513062,0.7003024816513062,1.0,1.0,-1.2014182806015017,0.4953601658344269,0.706058144569397,0.2057294696569442,0.0,0.0,0.6963085532188416,47.22584915161133,34.0,18.985979080200195,-14677.365234375,194.9553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49566650390625,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7578125,18000.0,0.0,0.0,0.4616038203239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370409607887268,0.8370493054389954,-8.295853149320465e-06,0.0,0.0004684691957663,0.0,0.0,84.24771118164062,0.0,0.0,0.0,0.501147449016571,4.0,0.0,1.0
493200,293.1187438964844,297.1499938964844,293.1499938964844,0.1204169690608978,-2661.0283203125,304.1467590332031,0.782986044883728,0.1865837574005127,0.1688957810401916,292.92431640625,297.1499938964844,293.1499938964844,0.0056047476828098,-431.5325012207031,298.3995666503906,0.4939247071743011,0.050000000745058,0.0488772690296173,293.1114501953125,297.1499938964844,293.1499938964844,0.1792206168174743,-2844.930908203125,304.1449584960937,0.8686985373497009,0.2573311328887939,0.1805933117866516,293.17926025390625,297.1499938964844,293.1499938964844,0.3018206357955932,-5831.462890625,304.1204833984375,0.9990000128746032,0.418738454580307,0.3708567321300506,293.230224609375,297.1499938964844,293.1499938964844,0.004191159736365,-1575.9737548828125,296.7377319335937,0.4939247071743011,0.050000000745058,0.2318527102470398,291.11065673828125,291.1499938964844,258.75,257.6786804199219,279.0204467773437,293.2301940917969,291.113525390625,1.0,0.2600971162319183,0.7003024816513062,0.7003024816513062,1.0,1.0,-1.2014182806015017,0.4953601658344269,0.706058144569397,0.2057294696569442,0.0,0.0,0.6963085532188416,47.22584915161133,34.0,18.985979080200195,-14677.365234375,194.9553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49566650390625,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7578125,18000.0,0.0,0.0,0.4616038203239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370409607887268,0.8370493054389954,-8.295853149320465e-06,0.0,0.0004684691957663,0.0,0.0,84.24771118164062,0.0,0.0,0.0,0.501147449016571,4.0,0.0,1.0
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1205672919750213,-2662.9130859375,304.1475830078125,0.7931147217750549,0.1874466389417648,0.1695428788661956,292.9189147949219,297.1499938964844,293.1499938964844,0.0056680776178836,-434.9337158203125,298.510498046875,0.499539166688919,0.050000000745058,0.0487828254699707,293.1100158691406,297.1499938964844,293.1499938964844,0.1795772463083267,-2848.709228515625,304.14605712890625,0.8799509406089783,0.258599042892456,0.1813937127590179,293.179443359375,297.1499938964844,293.1499938964844,0.2896831631660461,-5633.61767578125,304.1507568359375,0.9990000128746032,0.4178994297981262,0.3585750162601471,293.23004150390625,297.1499938964844,293.1499938964844,0.0041555622592568,-1560.8848876953125,296.7333374023437,0.499539166688919,0.050000000745058,0.2314047217369079,291.1509704589844,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.2301025390625,291.1561584472656,1.0,0.2548251450061798,0.6935648322105408,0.6935648322105408,1.0,1.0,-1.187767744064331,0.4876918494701385,0.7000759243965149,0.2007519602775573,0.0,0.0,0.6937318444252014,44.63848876953125,25.0,52.723052978515625,-14559.8115234375,185.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4692687988281,308.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.4645648598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392026424407959,0.8392109870910645,-8.348426490556449e-06,0.0,0.0004714742826763,0.0,0.0,84.97566986083984,0.0,0.0,0.0,0.5021718740463257,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1205672919750213,-2662.9130859375,304.1475830078125,0.7931147217750549,0.1874466389417648,0.1695428788661956,292.9189147949219,297.1499938964844,293.1499938964844,0.0056680776178836,-434.9337158203125,298.510498046875,0.499539166688919,0.050000000745058,0.0487828254699707,293.1100158691406,297.1499938964844,293.1499938964844,0.1795772463083267,-2848.709228515625,304.14605712890625,0.8799509406089783,0.258599042892456,0.1813937127590179,293.179443359375,297.1499938964844,293.1499938964844,0.2896831631660461,-5633.61767578125,304.1507568359375,0.9990000128746032,0.4178994297981262,0.3585750162601471,293.23004150390625,297.1499938964844,293.1499938964844,0.0041555622592568,-1560.8848876953125,296.7333374023437,0.499539166688919,0.050000000745058,0.2314047217369079,291.1509704589844,291.1499938964844,258.7042236328125,257.6383972167969,279.061279296875,293.2301025390625,291.1561584472656,1.0,0.2548251450061798,0.6935648322105408,0.6935648322105408,1.0,1.0,-1.187767744064331,0.4876918494701385,0.7000759243965149,0.2007519602775573,0.0,0.0,0.6937318444252014,44.63848876953125,25.0,52.723052978515625,-14559.8115234375,185.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4692687988281,308.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.4645648598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392026424407959,0.8392109870910645,-8.348426490556449e-06,0.0,0.0004714742826763,0.0,0.0,84.97566986083984,0.0,0.0,0.0,0.5021718740463257,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206400990486145,-2663.23046875,304.14825439453125,0.8089345693588257,0.1884402185678482,0.1702795028686523,292.9128723144531,297.1499938964844,293.1499938964844,0.0057243071496486,-437.5839538574219,298.6308288574219,0.5088743567466736,0.050000000745058,0.0486452989280223,293.10858154296875,297.1499938964844,293.1499938964844,0.1796992421150207,-2849.341552734375,304.14715576171875,0.8975747227668762,0.2598999738693237,0.1821944713592529,293.15234375,297.1499938964844,293.1499938964844,0.2708274126052856,-5330.15478515625,304.181884765625,0.9990000128746032,0.4225997626781463,0.33989417552948,293.2284240722656,297.1499938964844,293.1499938964844,0.0041163987480103,-1543.71875,296.74151611328125,0.5088743567466736,0.050000000745058,0.2307523638010025,291.2059326171875,291.1499938964844,258.6595764160156,257.5987548828125,279.09088134765625,293.2285461425781,291.2118530273437,1.0,0.2470581829547882,0.6892148852348328,0.6892148852348328,1.0,1.0,-1.1662441492080688,0.4772213995456695,0.6890227794647217,0.1944671720266342,0.0,0.0,0.6826651692390442,40.85081481933594,28.0,72.38618469238281,-14347.88671875,171.08682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18189.974609375,18000.0,0.0,0.0,0.4664606153964996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233743906021118,0.8233826160430908,-8.230471394199412e-06,0.0,0.0004733982204925,0.0,0.0,81.7054443359375,0.0,0.0,0.0,0.4955878257751465,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206400990486145,-2663.23046875,304.14825439453125,0.8089345693588257,0.1884402185678482,0.1702795028686523,292.9128723144531,297.1499938964844,293.1499938964844,0.0057243071496486,-437.5839538574219,298.6308288574219,0.5088743567466736,0.050000000745058,0.0486452989280223,293.10858154296875,297.1499938964844,293.1499938964844,0.1796992421150207,-2849.341552734375,304.14715576171875,0.8975747227668762,0.2598999738693237,0.1821944713592529,293.15234375,297.1499938964844,293.1499938964844,0.2708274126052856,-5330.15478515625,304.181884765625,0.9990000128746032,0.4225997626781463,0.33989417552948,293.2284240722656,297.1499938964844,293.1499938964844,0.0041163987480103,-1543.71875,296.74151611328125,0.5088743567466736,0.050000000745058,0.2307523638010025,291.2059326171875,291.1499938964844,258.6595764160156,257.5987548828125,279.09088134765625,293.2285461425781,291.2118530273437,1.0,0.2470581829547882,0.6892148852348328,0.6892148852348328,1.0,1.0,-1.1662441492080688,0.4772213995456695,0.6890227794647217,0.1944671720266342,0.0,0.0,0.6826651692390442,40.85081481933594,28.0,72.38618469238281,-14347.88671875,171.08682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54107666015625,308.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18189.974609375,18000.0,0.0,0.0,0.4664606153964996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233743906021118,0.8233826160430908,-8.230471394199412e-06,0.0,0.0004733982204925,0.0,0.0,81.7054443359375,0.0,0.0,0.0,0.4955878257751465,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.120716668665409,-2664.140380859375,304.1484375,0.8154380321502686,0.188958540558815,0.1706907600164413,292.90966796875,297.1499938964844,293.1499938964844,0.0057551334612071,-439.08587646484375,298.69189453125,0.5129497051239014,0.050000000745058,0.0485923029482364,293.1077575683594,297.1499938964844,293.1499938964844,0.1797967702150344,-2850.1708984375,304.1474914550781,0.9052335023880004,0.2605891823768616,0.1826230585575103,293.131591796875,297.1499938964844,293.1499938964844,0.263019323348999,-5205.17626953125,304.1901550292969,0.9990000128746032,0.4266397655010223,0.3324134945869446,293.2270812988281,297.1499938964844,293.1499938964844,0.0040991003625094,-1536.007568359375,296.7472229003906,0.5129497051239014,0.050000000745058,0.2305009514093399,291.2332458496094,291.1499938964844,258.6376342773437,257.57916259765625,279.1004943847656,293.2272644042969,291.2381896972656,1.0,0.2442887723445892,0.687473714351654,0.687473714351654,1.0,1.0,-1.1579031944274902,0.4731738567352295,0.6847293972969055,0.1919800043106079,0.0,0.0,0.6743617057800293,39.39073944091797,28.0,70.51189422607422,-14246.1318359375,165.7139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172790527344,308.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.0546875,18000.0,0.0,0.0,0.4668438732624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808605432510376,0.8086135387420654,-8.10448000265751e-06,0.0,0.0004737871931865,0.0,0.0,78.60840606689453,0.0,0.0,0.0,0.489423394203186,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1209043636918068,-2667.203125,304.1483764648437,0.8205863237380981,0.1894859969615936,0.1711214929819107,292.9063415527344,297.1499938964844,293.1499938964844,0.0057905996218323,-441.02935791015625,298.7499389648437,0.5162251591682434,0.050000000745058,0.0485524199903011,293.1068115234375,297.1499938964844,293.1499938964844,0.1800738424062729,-2853.457763671875,304.1474304199219,0.9118475914001464,0.2613097727298736,0.1830845326185226,293.1104431152344,297.1499938964844,293.1499938964844,0.2570221126079559,-5109.646484375,304.1937255859375,0.9990000128746032,0.4310268759727478,0.3266718685626983,293.2253723144531,297.1499938964844,293.1499938964844,0.0040849409997463,-1529.953369140625,296.7491760253906,0.5162251591682434,0.050000000745058,0.230311781167984,291.2518615722656,291.1499938964844,258.615966796875,257.5597229003906,279.1075439453125,293.2256164550781,291.254638671875,1.0,0.2421037256717682,0.685890793800354,0.685890793800354,1.0,1.0,-1.1518059968948364,0.4701263308525085,0.6816796660423279,0.1900938749313354,0.0,0.0,0.6656462550163269,38.2955322265625,31.0,55.93873596191406,-14153.6640625,161.7751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145080566406,308.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18342.6875,18000.0,0.0,0.0,0.4668413698673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906703352928162,0.7906782627105713,-7.944466233311687e-06,0.0,0.0004737846320495,0.0,0.0,74.89414978027344,0.0,0.0,0.0,0.4819877445697784,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1215818971395492,-2679.134765625,304.14776611328125,0.8281543254852295,0.1905730217695236,0.1720365136861801,292.8992919921875,297.1499938964844,293.1499938964844,0.0058756964281201,-446.1880798339844,298.8580017089844,0.5208892226219177,0.050000000745058,0.0484993793070316,293.104736328125,297.1499938964844,293.1499938964844,0.1811020821332931,-2866.462890625,304.14654541015625,0.9222306609153748,0.2628228664398193,0.184082955121994,293.0718688964844,297.1499938964844,293.1499938964844,0.2489770799875259,-4982.9912109375,304.1922912597656,0.9990000128746032,0.4398662745952606,0.3188757002353668,293.22100830078125,297.1499938964844,293.1499938964844,0.0040666623972356,-1522.82958984375,296.7420654296875,0.5208892226219177,0.050000000745058,0.2300601601600647,291.2637939453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1163024902344,293.2213134765625,291.2636413574219,1.0,0.2392924278974533,0.683010995388031,0.683010995388031,1.0,1.0,-1.1443768739700315,0.4661542475223541,0.67822265625,0.1875307857990265,0.0,0.0,0.6493687629699707,36.84884643554688,34.0,19.295116424560547,-14010.0048828125,156.80807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,308.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.775390625,18000.0,0.0,0.0,0.4657318890094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753742516040802,0.7537501454353333,-7.602232017234201e-06,0.0,0.0004726586630567,0.0,0.0,67.49639892578125,0.0,0.0,0.0,0.466705173254013,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1215818971395492,-2679.134765625,304.14776611328125,0.8281543254852295,0.1905730217695236,0.1720365136861801,292.8992919921875,297.1499938964844,293.1499938964844,0.0058756964281201,-446.1880798339844,298.8580017089844,0.5208892226219177,0.050000000745058,0.0484993793070316,293.104736328125,297.1499938964844,293.1499938964844,0.1811020821332931,-2866.462890625,304.14654541015625,0.9222306609153748,0.2628228664398193,0.184082955121994,293.0718688964844,297.1499938964844,293.1499938964844,0.2489770799875259,-4982.9912109375,304.1922912597656,0.9990000128746032,0.4398662745952606,0.3188757002353668,293.22100830078125,297.1499938964844,293.1499938964844,0.0040666623972356,-1522.82958984375,296.7420654296875,0.5208892226219177,0.050000000745058,0.2300601601600647,291.2637939453125,291.1499938964844,258.57330322265625,257.5212707519531,279.1163024902344,293.2213134765625,291.2636413574219,1.0,0.2392924278974533,0.683010995388031,0.683010995388031,1.0,1.0,-1.1443768739700315,0.4661542475223541,0.67822265625,0.1875307857990265,0.0,0.0,0.6493687629699707,36.84884643554688,34.0,19.295116424560547,-14010.0048828125,156.80807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,308.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.775390625,18000.0,0.0,0.0,0.4657318890094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753742516040802,0.7537501454353333,-7.602232017234201e-06,0.0,0.0004726586630567,0.0,0.0,67.49639892578125,0.0,0.0,0.0,0.466705173254013,4.0,0.0,1.0
493740,293.114013671875,297.1499938964844,293.1499938964844,0.1225435435771942,-2696.455810546875,304.1469116210937,0.8325225710868835,0.191692441701889,0.1730115860700607,292.89178466796875,297.1499938964844,293.1499938964844,0.0059758345596492,-452.5983276367188,298.9606628417969,0.5231136679649353,0.050000000745058,0.048475481569767,293.10260009765625,297.1499938964844,293.1499938964844,0.1825705021619796,-2885.351806640625,304.145263671875,0.9283846616744996,0.2644031941890716,0.1851555109024047,293.04205322265625,297.1499938964844,293.1499938964844,0.2453465461730957,-4928.20361328125,304.18414306640625,0.9990000128746032,0.4479115605354309,0.3153014183044433,293.2157897949219,297.1499938964844,293.1499938964844,0.0040581473149359,-1520.4161376953125,296.72607421875,0.5231136679649353,0.050000000745058,0.2299468070268631,291.2535705566406,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2161560058594,291.2515869140625,1.0,0.2382464408874511,0.6802985668182373,0.6802985668182373,1.0,1.0,-1.1423777341842651,0.4645455777645111,0.6778321266174316,0.1862913221120834,0.0,0.0,0.6360628008842468,36.215667724609375,37.0,-10.724676132202148,-13928.578125,155.00802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,308.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.421875,18000.0,0.0,0.0,0.4633594155311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214868068695068,0.7214940786361694,-7.300756351469317e-06,0.0,0.0004702509031631,0.0,0.0,61.38913345336914,0.0,0.0,0.0,0.4534447491168976,4.0,0.0,1.0
493800,293.114013671875,297.1499938964844,293.1499938964844,0.1225435435771942,-2696.455810546875,304.1469116210937,0.8325225710868835,0.191692441701889,0.1730115860700607,292.89178466796875,297.1499938964844,293.1499938964844,0.0059758345596492,-452.5983276367188,298.9606628417969,0.5231136679649353,0.050000000745058,0.048475481569767,293.10260009765625,297.1499938964844,293.1499938964844,0.1825705021619796,-2885.351806640625,304.145263671875,0.9283846616744996,0.2644031941890716,0.1851555109024047,293.04205322265625,297.1499938964844,293.1499938964844,0.2453465461730957,-4928.20361328125,304.18414306640625,0.9990000128746032,0.4479115605354309,0.3153014183044433,293.2157897949219,297.1499938964844,293.1499938964844,0.0040581473149359,-1520.4161376953125,296.72607421875,0.5231136679649353,0.050000000745058,0.2299468070268631,291.2535705566406,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2161560058594,291.2515869140625,1.0,0.2382464408874511,0.6802985668182373,0.6802985668182373,1.0,1.0,-1.1423777341842651,0.4645455777645111,0.6778321266174316,0.1862913221120834,0.0,0.0,0.6360628008842468,36.215667724609375,37.0,-10.724676132202148,-13928.578125,155.00802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,308.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.421875,18000.0,0.0,0.0,0.4633594155311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214868068695068,0.7214940786361694,-7.300756351469317e-06,0.0,0.0004702509031631,0.0,0.0,61.38913345336914,0.0,0.0,0.0,0.4534447491168976,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.12367644906044,-2716.96142578125,304.14605712890625,0.834112823009491,0.1928242146968841,0.1740245223045349,292.8839416503906,297.1499938964844,293.1499938964844,0.0060879788361489,-459.8930969238281,299.0619506835937,0.5231704115867615,0.050000000745058,0.048474870622158,293.1005554199219,297.1499938964844,293.1499938964844,0.1843093335628509,-2907.76708984375,304.1439514160156,0.9306734204292296,0.2660212516784668,0.1862764209508896,293.02227783203125,297.1499938964844,293.1499938964844,0.2452893555164337,-4931.33154296875,304.1728210449219,0.9990000128746032,0.4546729624271393,0.3152112960815429,293.21026611328125,297.1499938964844,293.1499938964844,0.0040561067871749,-1521.0052490234375,296.7054443359375,0.5231704115867615,0.050000000745058,0.2299439162015915,291.2306823730469,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.21063232421875,291.22784423828125,1.0,0.2386426627635955,0.6776144504547119,0.6776144504547119,1.0,1.0,-1.1448249816894531,0.4648309648036957,0.6799940466880798,0.1860959380865097,0.0,0.0,0.6267474889755249,36.23356628417969,40.0,-29.300466537475582,-13908.2802734375,155.73953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.876953125,18000.0,0.0,0.0,0.4600995182991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974391341209412,0.6974461674690247,-7.0744317781645805e-06,0.0,0.0004669425252359,0.0,0.0,57.04766082763672,0.0,0.0,0.0,0.4436131417751312,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.12367644906044,-2716.96142578125,304.14605712890625,0.834112823009491,0.1928242146968841,0.1740245223045349,292.8839416503906,297.1499938964844,293.1499938964844,0.0060879788361489,-459.8930969238281,299.0619506835937,0.5231704115867615,0.050000000745058,0.048474870622158,293.1005554199219,297.1499938964844,293.1499938964844,0.1843093335628509,-2907.76708984375,304.1439514160156,0.9306734204292296,0.2660212516784668,0.1862764209508896,293.02227783203125,297.1499938964844,293.1499938964844,0.2452893555164337,-4931.33154296875,304.1728210449219,0.9990000128746032,0.4546729624271393,0.3152112960815429,293.21026611328125,297.1499938964844,293.1499938964844,0.0040561067871749,-1521.0052490234375,296.7054443359375,0.5231704115867615,0.050000000745058,0.2299439162015915,291.2306823730469,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.21063232421875,291.22784423828125,1.0,0.2386426627635955,0.6776144504547119,0.6776144504547119,1.0,1.0,-1.1448249816894531,0.4648309648036957,0.6799940466880798,0.1860959380865097,0.0,0.0,0.6267474889755249,36.23356628417969,40.0,-29.300466537475582,-13908.2802734375,155.73953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,308.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.876953125,18000.0,0.0,0.0,0.4600995182991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974391341209412,0.6974461674690247,-7.0744317781645805e-06,0.0,0.0004669425252359,0.0,0.0,57.04766082763672,0.0,0.0,0.0,0.4436131417751312,4.0,0.0,1.0
493980,293.1120300292969,297.1499938964844,293.1499938964844,0.1248861029744148,-2738.8310546875,304.1453552246094,0.833345890045166,0.1939486712217331,0.1750534921884536,292.87603759765625,297.1499938964844,293.1499938964844,0.0062093087472021,-467.7549133300781,299.16455078125,0.5214215517044067,0.050000000745058,0.0484935455024242,293.09869384765625,297.1499938964844,293.1499938964844,0.1861799657344818,-2931.814208984375,304.1428527832031,0.9296950101852416,0.2676517367362976,0.1874244660139084,293.01220703125,297.1499938964844,293.1499938964844,0.2481440752744674,-4981.20361328125,304.16046142578125,0.9990000128746032,0.4599650502204895,0.3180119395256042,293.20489501953125,297.1499938964844,293.1499938964844,0.0040579373016953,-1523.25634765625,296.683349609375,0.5214215517044067,0.050000000745058,0.2300325036048889,291.2026672363281,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2052307128906,291.1996154785156,1.0,0.2402284294366836,0.6749003529548645,0.6749003529548645,1.0,1.0,-1.150927186012268,0.4666497111320495,0.6842774748802185,0.1867360919713974,0.0,0.0,0.6215742230415344,36.7906608581543,43.0,-37.65957260131836,-13941.767578125,158.5764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,308.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.603515625,18000.0,0.0,0.0,0.4563910067081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825059056282043,0.6825128197669983,-6.929333267180482e-06,0.0,0.0004631788469851,0.0,0.0,54.417598724365234,0.0,0.0,0.0,0.4374925792217254,4.0,0.0,1.0
494040,293.1120300292969,297.1499938964844,293.1499938964844,0.1248861029744148,-2738.8310546875,304.1453552246094,0.833345890045166,0.1939486712217331,0.1750534921884536,292.87603759765625,297.1499938964844,293.1499938964844,0.0062093087472021,-467.7549133300781,299.16455078125,0.5214215517044067,0.050000000745058,0.0484935455024242,293.09869384765625,297.1499938964844,293.1499938964844,0.1861799657344818,-2931.814208984375,304.1428527832031,0.9296950101852416,0.2676517367362976,0.1874244660139084,293.01220703125,297.1499938964844,293.1499938964844,0.2481440752744674,-4981.20361328125,304.16046142578125,0.9990000128746032,0.4599650502204895,0.3180119395256042,293.20489501953125,297.1499938964844,293.1499938964844,0.0040579373016953,-1523.25634765625,296.683349609375,0.5214215517044067,0.050000000745058,0.2300325036048889,291.2026672363281,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2052307128906,291.1996154785156,1.0,0.2402284294366836,0.6749003529548645,0.6749003529548645,1.0,1.0,-1.150927186012268,0.4666497111320495,0.6842774748802185,0.1867360919713974,0.0,0.0,0.6215742230415344,36.7906608581543,43.0,-37.65957260131836,-13941.767578125,158.5764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674194335937,308.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.603515625,18000.0,0.0,0.0,0.4563910067081451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825059056282043,0.6825128197669983,-6.929333267180482e-06,0.0,0.0004631788469851,0.0,0.0,54.417598724365234,0.0,0.0,0.0,0.4374925792217254,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1254996061325073,-2749.896728515625,304.14508056640625,0.8322275876998901,0.1945031732320785,0.1755681782960891,292.87213134765625,297.1499938964844,293.1499938964844,0.0062728198245167,-471.8319091796875,299.216796875,0.520002543926239,0.050000000745058,0.0485090985894203,293.09783935546875,297.1499938964844,293.1499938964844,0.1871352046728134,-2944.0537109375,304.1424255371094,0.9281874299049376,0.2684651613235473,0.1880030632019043,293.0105285644531,297.1499938964844,293.1499938964844,0.2504869699478149,-5020.65576171875,304.154296875,0.9990000128746032,0.462043285369873,0.32032510638237,293.20233154296875,297.1499938964844,293.1499938964844,0.0040597012266516,-1524.7109375,296.6723327636719,0.520002543926239,0.050000000745058,0.2301062792539596,291.1882019042969,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2026672363281,291.1851806640625,1.0,0.241396352648735,0.6735261082649231,0.6735261082649231,1.0,1.0,-1.1551225185394287,0.4680345058441162,0.6870880126953125,0.187313362956047,0.0,0.0,0.6204744577407837,37.24274826049805,43.0,-39.23814392089844,-13975.15625,160.67771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74383544921875,308.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.62890625,18000.0,0.0,0.0,0.4545131921768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783300638198853,0.6783369779586792,-6.8853328230034094e-06,0.0,0.0004612731281667,0.0,0.0,53.674072265625,0.0,0.0,0.0,0.43575319647789,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1261124163866043,-2760.9287109375,304.1448669433594,0.8306928277015686,0.1950505822896957,0.1760805994272232,292.8682556152344,297.1499938964844,293.1499938964844,0.0063379490748047,-475.979736328125,299.2697448730469,0.518287181854248,0.050000000745058,0.0485283993184566,293.0971069335937,297.1499938964844,293.1499938964844,0.1880941540002823,-2956.311279296875,304.1420593261719,0.926101565361023,0.2692746222019195,0.1885822862386703,293.0108947753906,297.1499938964844,293.1499938964844,0.2533685863018036,-5068.53955078125,304.1482849121094,0.9990000128746032,0.4637376964092254,0.3231721520423889,293.1999206542969,297.1499938964844,293.1499938964844,0.004061821848154,-1526.2882080078125,296.66143798828125,0.518287181854248,0.050000000745058,0.2301978319883346,291.1738586425781,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.2002258300781,291.1708679199219,1.0,0.2427838444709777,0.6721400022506714,0.6721400022506714,1.0,1.0,-1.159982681274414,0.4696938991546631,0.690288782119751,0.1880384534597396,0.0,0.0,0.6203310489654541,37.79923248291016,46.0,-39.70383071899414,-14017.927734375,163.19325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8008728027344,308.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.533203125,18000.0,0.0,0.0,0.4526944756507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676254391670227,0.6762612462043762,-6.85919121679035e-06,0.0,0.0004594273632392,0.0,0.0,53.28050994873047,0.0,0.0,0.0,0.4348505139350891,4.0,0.0,1.0
494220,293.11090087890625,297.1499938964844,293.1499938964844,0.1273251920938491,-2782.69921875,304.1445617675781,0.826610267162323,0.1961205452680587,0.1770938038825988,292.8607788085937,297.1499938964844,293.1499938964844,0.0064727733843028,-484.4526062011719,299.3777160644531,0.514180600643158,0.050000000745058,0.0485769659280777,293.0957946777344,297.1499938964844,293.1499938964844,0.1900065839290619,-2980.671142578125,304.1415100097656,0.9205418825149536,0.2708760797977447,0.1897373646497726,293.0172119140625,297.1499938964844,293.1499938964844,0.2605258226394653,-5185.78369140625,304.136962890625,0.9990000128746032,0.4659968018531799,0.3302278816699981,293.1955871582031,297.1499938964844,293.1499938964844,0.0040667108260095,-1529.6307373046875,296.6400756835937,0.514180600643158,0.050000000745058,0.2304282188415527,291.14599609375,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19586181640625,291.1431884765625,1.0,0.2461207956075668,0.6693376302719116,0.6693376302719116,1.0,1.0,-1.1713882684707642,0.4737052619457245,0.6976830363273621,0.1898599714040756,0.0,0.0,0.622743546962738,39.18943405151367,49.0,-38.76839065551758,-14126.44921875,169.33729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852783203125,308.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.283203125,18000.0,0.0,0.0,0.4494417607784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779836416244507,0.6779904961585999,-6.856394065835048e-06,0.0,0.0004561262321658,0.0,0.0,53.45724105834961,0.0,0.0,0.0,0.4353834688663482,4.0,0.0,1.0
494280,293.11090087890625,297.1499938964844,293.1499938964844,0.1273251920938491,-2782.69921875,304.1445617675781,0.826610267162323,0.1961205452680587,0.1770938038825988,292.8607788085937,297.1499938964844,293.1499938964844,0.0064727733843028,-484.4526062011719,299.3777160644531,0.514180600643158,0.050000000745058,0.0485769659280777,293.0957946777344,297.1499938964844,293.1499938964844,0.1900065839290619,-2980.671142578125,304.1415100097656,0.9205418825149536,0.2708760797977447,0.1897373646497726,293.0172119140625,297.1499938964844,293.1499938964844,0.2605258226394653,-5185.78369140625,304.136962890625,0.9990000128746032,0.4659968018531799,0.3302278816699981,293.1955871582031,297.1499938964844,293.1499938964844,0.0040667108260095,-1529.6307373046875,296.6400756835937,0.514180600643158,0.050000000745058,0.2304282188415527,291.14599609375,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.19586181640625,291.1431884765625,1.0,0.2461207956075668,0.6693376302719116,0.6693376302719116,1.0,1.0,-1.1713882684707642,0.4737052619457245,0.6976830363273621,0.1898599714040756,0.0,0.0,0.622743546962738,39.18943405151367,49.0,-38.76839065551758,-14126.44921875,169.33729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.852783203125,308.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.283203125,18000.0,0.0,0.0,0.4494417607784271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779836416244507,0.6779904961585999,-6.856394065835048e-06,0.0,0.0004561262321658,0.0,0.0,53.45724105834961,0.0,0.0,0.0,0.4353834688663482,4.0,0.0,1.0
494340,293.1106872558594,297.1499938964844,293.1499938964844,0.1285112053155899,-2803.911376953125,304.1444091796875,0.8214803338050842,0.1971541792154312,0.1780862361192703,292.8536682128906,297.1499938964844,293.1499938964844,0.0066132969222962,-493.1188354492188,299.48828125,0.50946444272995,0.050000000745058,0.0486372895538806,293.0948181152344,297.1499938964844,293.1499938964844,0.1918959468603134,-3004.631103515625,304.1412048339844,0.9136646389961244,0.2724477648735046,0.1908815503120422,293.03009033203125,297.1499938964844,293.1499938964844,0.2692614197731018,-5326.77490234375,304.1268005371094,0.9990000128746032,0.4667640924453735,0.3387859165668487,293.1919250488281,297.1499938964844,293.1499938964844,0.0040720547549426,-1533.058349609375,296.6192321777344,0.50946444272995,0.050000000745058,0.230714350938797,291.1196594238281,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.192138671875,291.1170654296875,1.0,0.2500819861888885,0.6665053367614746,0.6665053367614746,1.0,1.0,-1.184640407562256,0.4784713983535766,0.7061690092086792,0.1920841485261917,0.0,0.0,0.6285675168037415,40.90536117553711,52.0,-36.72847366333008,-14259.42578125,176.81187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81939697265625,308.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.71484375,18000.0,0.0,0.0,0.4470058977603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871276497840881,0.6871345639228821,-6.91623563398025e-06,0.0,0.0004536541528068,0.0,0.0,54.86253356933594,0.0,0.0,0.0,0.4388818442821502,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1285112053155899,-2803.911376953125,304.1444091796875,0.8214803338050842,0.1971541792154312,0.1780862361192703,292.8536682128906,297.1499938964844,293.1499938964844,0.0066132969222962,-493.1188354492188,299.48828125,0.50946444272995,0.050000000745058,0.0486372895538806,293.0948181152344,297.1499938964844,293.1499938964844,0.1918959468603134,-3004.631103515625,304.1412048339844,0.9136646389961244,0.2724477648735046,0.1908815503120422,293.03009033203125,297.1499938964844,293.1499938964844,0.2692614197731018,-5326.77490234375,304.1268005371094,0.9990000128746032,0.4667640924453735,0.3387859165668487,293.1919250488281,297.1499938964844,293.1499938964844,0.0040720547549426,-1533.058349609375,296.6192321777344,0.50946444272995,0.050000000745058,0.230714350938797,291.1196594238281,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.192138671875,291.1170654296875,1.0,0.2500819861888885,0.6665053367614746,0.6665053367614746,1.0,1.0,-1.184640407562256,0.4784713983535766,0.7061690092086792,0.1920841485261917,0.0,0.0,0.6285675168037415,40.90536117553711,52.0,-36.72847366333008,-14259.42578125,176.81187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81939697265625,308.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.71484375,18000.0,0.0,0.0,0.4470058977603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871276497840881,0.6871345639228821,-6.91623563398025e-06,0.0,0.0004536541528068,0.0,0.0,54.86253356933594,0.0,0.0,0.0,0.4388818442821502,4.0,0.0,1.0
494460,293.1106872558594,297.1499938964844,293.1499938964844,0.1296649724245071,-2824.47607421875,304.14434814453125,0.8155840635299683,0.1981506794691085,0.179054856300354,292.8470153808594,297.1499938964844,293.1499938964844,0.0067592947743833,-501.94677734375,299.6011657714844,0.5044319033622742,0.050000000745058,0.0487076789140701,293.0941467285156,297.1499938964844,293.1499938964844,0.1937515139579773,-3028.06787109375,304.1410522460937,0.9061509370803832,0.2739853262901306,0.1920099407434463,293.0485534667969,297.1499938964844,293.1499938964844,0.2792705297470093,-5486.23681640625,304.1178894042969,0.9990000128746032,0.4660669863224029,0.3485062420368194,293.1889038085937,297.1499938964844,293.1499938964844,0.0040775756351649,-1536.4639892578125,296.59881591796875,0.5044319033622742,0.050000000745058,0.2310482561588287,291.0950012207031,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1890869140625,291.0926208496094,1.0,0.2545319497585296,0.6636569499969482,0.6636569499969482,1.0,1.0,-1.1993097066879272,0.483812928199768,0.7154967784881592,0.1946128457784652,0.0,0.0,0.637570858001709,42.8990478515625,55.0,-34.39128112792969,-14410.869140625,185.4511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.6796875,18000.0,0.0,0.0,0.4456894099712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032544612884521,0.7032614946365356,-7.037009709165432e-06,0.0,0.000452318083262,0.0,0.0,57.49288177490234,0.0,0.0,0.0,0.4452261626720428,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1296649724245071,-2824.47607421875,304.14434814453125,0.8155840635299683,0.1981506794691085,0.179054856300354,292.8470153808594,297.1499938964844,293.1499938964844,0.0067592947743833,-501.94677734375,299.6011657714844,0.5044319033622742,0.050000000745058,0.0487076789140701,293.0941467285156,297.1499938964844,293.1499938964844,0.1937515139579773,-3028.06787109375,304.1410522460937,0.9061509370803832,0.2739853262901306,0.1920099407434463,293.0485534667969,297.1499938964844,293.1499938964844,0.2792705297470093,-5486.23681640625,304.1178894042969,0.9990000128746032,0.4660669863224029,0.3485062420368194,293.1889038085937,297.1499938964844,293.1499938964844,0.0040775756351649,-1536.4639892578125,296.59881591796875,0.5044319033622742,0.050000000745058,0.2310482561588287,291.0950012207031,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.1890869140625,291.0926208496094,1.0,0.2545319497585296,0.6636569499969482,0.6636569499969482,1.0,1.0,-1.1993097066879272,0.483812928199768,0.7154967784881592,0.1946128457784652,0.0,0.0,0.637570858001709,42.8990478515625,55.0,-34.39128112792969,-14410.869140625,185.4511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041015625,308.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.6796875,18000.0,0.0,0.0,0.4456894099712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032544612884521,0.7032614946365356,-7.037009709165432e-06,0.0,0.000452318083262,0.0,0.0,57.49288177490234,0.0,0.0,0.0,0.4452261626720428,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1307843625545501,-2844.36474609375,304.1443786621094,0.8090795278549194,0.1991115659475326,0.1799992024898529,292.8407897949219,297.1499938964844,293.1499938964844,0.0069106449373066,-510.9124755859375,299.7161865234375,0.4992905855178833,0.050000000745058,0.048786673694849,293.0937194824219,297.1499938964844,293.1499938964844,0.1955670565366745,-3050.914306640625,304.1410217285156,0.8985825777053833,0.2754870951175689,0.1931198686361313,293.07183837890625,297.1499938964844,293.1499938964844,0.2902913987636566,-5659.6845703125,304.1102600097656,0.9990000128746032,0.4639265537261963,0.3591015338897705,293.1864318847656,297.1499938964844,293.1499938964844,0.0040831603109836,-1539.8045654296875,296.578857421875,0.4992905855178833,0.050000000745058,0.2314229756593704,291.0719909667969,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1865539550781,291.06982421875,1.0,0.2593559920787811,0.6608049273490906,0.6608049273490906,1.0,1.0,-1.2150375843048096,0.4895804226398468,0.7254571318626404,0.1973642706871032,0.0,0.0,0.6495285034179688,45.12904739379883,58.0,-31.998414993286133,-14576.27734375,195.11325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.828125,18000.0,0.0,0.0,0.4457155168056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260227203369141,0.7260299324989319,-7.219503004307626e-06,0.0,0.0004523445968516,0.0,0.0,61.41352081298828,0.0,0.0,0.0,0.4543623030185699,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1307843625545501,-2844.36474609375,304.1443786621094,0.8090795278549194,0.1991115659475326,0.1799992024898529,292.8407897949219,297.1499938964844,293.1499938964844,0.0069106449373066,-510.9124755859375,299.7161865234375,0.4992905855178833,0.050000000745058,0.048786673694849,293.0937194824219,297.1499938964844,293.1499938964844,0.1955670565366745,-3050.914306640625,304.1410217285156,0.8985825777053833,0.2754870951175689,0.1931198686361313,293.07183837890625,297.1499938964844,293.1499938964844,0.2902913987636566,-5659.6845703125,304.1102600097656,0.9990000128746032,0.4639265537261963,0.3591015338897705,293.1864318847656,297.1499938964844,293.1499938964844,0.0040831603109836,-1539.8045654296875,296.578857421875,0.4992905855178833,0.050000000745058,0.2314229756593704,291.0719909667969,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1865539550781,291.06982421875,1.0,0.2593559920787811,0.6608049273490906,0.6608049273490906,1.0,1.0,-1.2150375843048096,0.4895804226398468,0.7254571318626404,0.1973642706871032,0.0,0.0,0.6495285034179688,45.12904739379883,58.0,-31.998414993286133,-14576.27734375,195.11325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.828125,18000.0,0.0,0.0,0.4457155168056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260227203369141,0.7260299324989319,-7.219503004307626e-06,0.0,0.0004523445968516,0.0,0.0,61.41352081298828,0.0,0.0,0.0,0.4543623030185699,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1313308626413345,-2854.052001953125,304.1444091796875,0.805613100528717,0.1995794773101806,0.1804625540971756,292.8378295898437,297.1499938964844,293.1499938964844,0.006988322827965,-515.4413452148438,299.77447509765625,0.4967185258865356,0.050000000745058,0.0488290004432201,293.0935974121094,297.1499938964844,293.1499938964844,0.1964582949876785,-3062.10009765625,304.1410217285156,0.8947291970252991,0.2762244045734405,0.193667471408844,293.0850830078125,297.1499938964844,293.1499938964844,0.2961109280586242,-5750.462890625,304.1069030761719,0.9990000128746032,0.4623147547245025,0.364652007818222,293.18536376953125,297.1499938964844,293.1499938964844,0.004085976164788,-1541.448974609375,296.569091796875,0.4967185258865356,0.050000000745058,0.2316237688064575,291.0611572265625,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.1854858398437,291.05908203125,1.0,0.2618780732154846,0.6593806743621826,0.6593806743621826,1.0,1.0,-1.2232050895690918,0.4925850331783294,0.7306200265884399,0.1988021284341812,0.0,0.0,0.6565492153167725,46.32142639160156,58.0,-30.787113189697266,-14663.1298828125,200.2897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,308.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.70703125,18000.0,0.0,0.0,0.4462822079658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398082613945007,0.7398155927658081,-7.3347209763596766e-06,0.0,0.0004529197176452,0.0,0.0,63.89536285400391,0.0,0.0,0.0,0.459973007440567,4.0,0.0,1.0
494760,293.1111755371094,297.1499938964844,293.1499938964844,0.1318687349557876,-2863.572021484375,304.1444396972656,0.8020588159561157,0.2000398486852646,0.1809204071760177,292.8349609375,297.1499938964844,293.1499938964844,0.0070673511363565,-519.9989013671875,299.8332214355469,0.4941573441028595,0.050000000745058,0.0488729923963546,293.0935363769531,297.1499938964844,293.1499938964844,0.1973381489515304,-3073.124755859375,304.1410522460937,0.890849232673645,0.2769530415534973,0.1942101269960403,293.09930419921875,297.1499938964844,293.1499938964844,0.3020989596843719,-5843.328125,304.1038818359375,0.9990000128746032,0.4603451490402221,0.3703322410583496,293.18438720703125,297.1499938964844,293.1499938964844,0.0040888241492211,-1543.081787109375,296.5595092773437,0.4941573441028595,0.050000000745058,0.2318324297666549,291.0507507324219,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.1845092773437,291.0487670898437,1.0,0.2644577622413635,0.6579589247703552,0.6579589247703552,1.0,1.0,-1.2315274477005005,0.4956503212451935,0.7358770966529846,0.2002704292535781,0.0,0.0,0.6642146706581116,47.55908203125,61.0,-29.571557998657227,-14752.193359375,205.6746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,308.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17703.83984375,18000.0,0.0,0.0,0.4472273588180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551105618476868,0.7551180124282837,-7.466200713679427e-06,0.0,0.0004538789216894,0.0,0.0,66.74443817138672,0.0,0.0,0.0,0.4662623107433319,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329189091920852,-2882.118408203125,304.14453125,0.7949345707893372,0.2009399533271789,0.1818210184574127,292.8295288085937,297.1499938964844,293.1499938964844,0.0072294510900974,-529.190673828125,299.9522399902344,0.4890699684619903,0.050000000745058,0.0489653572440147,293.0931396484375,297.1499938964844,293.1499938964844,0.1990976482629776,-3095.125732421875,304.14111328125,0.8831591010093689,0.278460830450058,0.1953101158142089,293.1307983398437,297.1499938964844,293.1499938964844,0.3144836127758026,-6033.73779296875,304.0986328125,0.9990000128746032,0.4552516043186188,0.3819837272167206,293.1826171875,297.1499938964844,293.1499938964844,0.0040947278030216,-1546.3502197265625,296.5411682128906,0.4890699684619903,0.050000000745058,0.2322705835103988,291.03125,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1827087402344,291.02947998046875,1.0,0.2697544991970062,0.6551240682601929,0.6551240682601929,1.0,1.0,-1.2485511302947998,0.5019268989562988,0.7466242909431458,0.2032775580883026,0.0,0.0,0.6813715100288391,50.15385055541992,64.0,-27.11167907714844,-14935.978515625,217.02371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17639.36328125,18000.0,0.0,0.0,0.4502730369567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79007887840271,0.7900866270065308,-7.779732186463661e-06,0.0,0.0004569698940031,0.0,0.0,73.63152313232422,0.0,0.0,0.0,0.4808544516563415,4.0,0.0,1.0
