time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329189091920852,-2882.118408203125,304.14453125,0.7949345707893372,0.2009399533271789,0.1818210184574127,292.8295288085937,297.1499938964844,293.1499938964844,0.0072294510900974,-529.190673828125,299.9522399902344,0.4890699684619903,0.050000000745058,0.0489653572440147,293.0931396484375,297.1499938964844,293.1499938964844,0.1990976482629776,-3095.125732421875,304.14111328125,0.8831591010093689,0.278460830450058,0.1953101158142089,293.1307983398437,297.1499938964844,293.1499938964844,0.3144836127758026,-6033.73779296875,304.0986328125,0.9990000128746032,0.4552516043186188,0.3819837272167206,293.1826171875,297.1499938964844,293.1499938964844,0.0040947278030216,-1546.3502197265625,296.5411682128906,0.4890699684619903,0.050000000745058,0.2322705835103988,291.03125,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1827087402344,291.02947998046875,1.0,0.2697544991970062,0.6551240682601929,0.6551240682601929,1.0,1.0,-1.2485511302947998,0.5019268989562988,0.7466242909431458,0.2032775580883026,0.0,0.0,0.6813715100288391,50.15385055541992,64.0,-27.11167907714844,-14935.978515625,217.02371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17639.36328125,18000.0,0.0,0.0,0.4502730369567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79007887840271,0.7900866270065308,-7.779732186463661e-06,0.0,0.0004569698940031,0.0,0.0,73.63152313232422,0.0,0.0,0.0,0.4808544516563415,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1339375376701355,-2900.055419921875,304.1446533203125,0.7879147529602051,0.2018189132213592,0.1827050000429153,292.8243713378906,297.1499938964844,293.1499938964844,0.0073971534147858,-538.4818115234375,300.0732421875,0.4839829504489898,0.050000000745058,0.049062717705965,293.0929260253906,297.1499938964844,293.1499938964844,0.2008717060089111,-3117.24365234375,304.14111328125,0.875706136226654,0.2799478471279144,0.1964410543441772,293.1661682128906,297.1499938964844,293.1499938964844,0.3272790908813476,-6228.26318359375,304.0944519042969,0.9990000128746032,0.4485744833946228,0.3938920795917511,293.1808776855469,297.1499938964844,293.1499938964844,0.0041012507863342,-1549.744384765625,296.5243530273437,0.4839829504489898,0.050000000745058,0.2327324151992797,291.0135498046875,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.18096923828125,291.0119934082031,1.0,0.275181770324707,0.6523000001907349,0.6523000001907349,1.0,1.0,-1.2659350633621216,0.5083351135253906,0.7576000094413757,0.2063434273004531,0.0,0.0,0.7007713913917542,52.88445281982422,52.0,-24.624897003173828,-15125.7998046875,229.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,308.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17577.841796875,18000.0,0.0,0.0,0.4548386633396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304397463798523,0.8304479122161865,-8.162993253790773e-06,0.0,0.0004616034275386,0.0,0.0,82.25112915039062,0.0,0.0,0.0,0.4980361759662628,4.0,0.0,1.0
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1339375376701355,-2900.055419921875,304.1446533203125,0.7879147529602051,0.2018189132213592,0.1827050000429153,292.8243713378906,297.1499938964844,293.1499938964844,0.0073971534147858,-538.4818115234375,300.0732421875,0.4839829504489898,0.050000000745058,0.049062717705965,293.0929260253906,297.1499938964844,293.1499938964844,0.2008717060089111,-3117.24365234375,304.14111328125,0.875706136226654,0.2799478471279144,0.1964410543441772,293.1661682128906,297.1499938964844,293.1499938964844,0.3272790908813476,-6228.26318359375,304.0944519042969,0.9990000128746032,0.4485744833946228,0.3938920795917511,293.1808776855469,297.1499938964844,293.1499938964844,0.0041012507863342,-1549.744384765625,296.5243530273437,0.4839829504489898,0.050000000745058,0.2327324151992797,291.0135498046875,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.18096923828125,291.0119934082031,1.0,0.275181770324707,0.6523000001907349,0.6523000001907349,1.0,1.0,-1.2659350633621216,0.5083351135253906,0.7576000094413757,0.2063434273004531,0.0,0.0,0.7007713913917542,52.88445281982422,52.0,-24.624897003173828,-15125.7998046875,229.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,308.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17577.841796875,18000.0,0.0,0.0,0.4548386633396148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304397463798523,0.8304479122161865,-8.162993253790773e-06,0.0,0.0004616034275386,0.0,0.0,82.25112915039062,0.0,0.0,0.0,0.4980361759662628,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1344545036554336,-2909.056640625,304.1448974609375,0.7878063917160034,0.2023593187332153,0.1831942349672317,292.8212890625,297.1499938964844,293.1499938964844,0.0074907247908413,-543.4439697265625,300.1482238769531,0.4834647178649902,0.050000000745058,0.0490727797150611,293.0934143066406,297.1499938964844,293.1499938964844,0.2017197757959365,-3127.677978515625,304.1415100097656,0.875654935836792,0.2807177007198334,0.197012111544609,293.1859130859375,297.1499938964844,293.1499938964844,0.3292669951915741,-6254.31884765625,304.10302734375,0.9990000128746032,0.4444150030612945,0.3951053917407989,293.1796264648437,297.1499938964844,293.1499938964844,0.004101856611669,-1550.2711181640625,296.5176696777344,0.4834647178649902,0.050000000745058,0.2327801436185836,291.00732421875,291.1499938964844,258.1231384277344,257.10113525390625,279.12469482421875,293.17974853515625,291.0077819824219,1.0,0.2754703760147095,0.6509802341461182,0.6509802341461182,1.0,1.0,-1.2687416076660156,0.5089947581291199,0.7597469091415405,0.2065821290016174,0.0,0.0,0.7128444314002991,53.18511581420898,52.0,-11.77538776397705,-15187.5068359375,230.7383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4563293457031,308.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17548.86328125,18000.0,0.0,0.0,0.458224207162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567657470703125,0.8567741513252258,-8.426163731201086e-06,0.0,0.0004650393384508,0.0,0.0,88.28487396240234,0.0,0.0,0.0,0.5094011425971985,4.0,0.0,1.0
495120,293.1124267578125,297.1499938964844,293.1499938964844,0.1346693634986877,-2912.615966796875,304.145263671875,0.7895019054412842,0.2027037292718887,0.1834971904754638,292.8192138671875,297.1499938964844,293.1499938964844,0.0075457971543073,-546.1254272460938,300.2015075683594,0.4842418134212494,0.050000000745058,0.0490576438605785,293.0938415527344,297.1499938964844,293.1499938964844,0.2020645290613174,-3131.720947265625,304.14215087890625,0.8775321841239929,0.2812057435512543,0.1973476409912109,293.1950378417969,297.1499938964844,293.1499938964844,0.3277470767498016,-6227.365234375,304.1128234863281,0.9990000128746032,0.4422727227210998,0.3932853639125824,293.1786804199219,297.1499938964844,293.1499938964844,0.0040993555448949,-1549.0228271484375,296.5190734863281,0.4842418134212494,0.050000000745058,0.2327083349227905,291.0125427246094,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.1788330078125,291.01470947265625,1.0,0.2746684849262237,0.6502841114997864,0.6502841114997864,1.0,1.0,-1.2672216892242432,0.5080526471138,0.7591689825057983,0.205989196896553,0.0,0.0,0.7196536064147949,52.77964782714844,40.0,5.095264911651611,-15201.9345703125,229.3101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3347473144531,308.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17557.775390625,18000.0,0.0,0.0,0.4606482684612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737099766731262,0.8737186193466187,-8.606234587205108e-06,0.0,0.0004674994270317,0.0,0.0,92.38766479492188,0.0,0.0,0.0,0.516765832901001,4.0,0.0,1.0
495180,293.1128845214844,297.1499938964844,293.1499938964844,0.1348624974489212,-2915.1298828125,304.1465148925781,0.7987414598464966,0.2035620957612991,0.1841694116592407,292.8139038085937,297.1499938964844,293.1499938964844,0.0076655792072415,-551.2876586914062,300.34295654296875,0.4892483949661255,0.050000000745058,0.0489619299769401,293.0946044921875,297.1499938964844,293.1499938964844,0.2024645954370498,-3135.772216796875,304.14410400390625,0.8878528475761414,0.2824768424034118,0.1981455385684967,293.1993103027344,297.1499938964844,293.1499938964844,0.3161176443099975,-6039.18603515625,304.1448059082031,0.9990000128746032,0.440205842256546,0.3815683424472809,293.1760559082031,297.1499938964844,293.1499938964844,0.004084279295057,-1541.4111328125,296.5376892089844,0.4892483949661255,0.050000000745058,0.2322543263435363,291.0491638183594,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.1762390136719,291.05401611328125,1.0,0.2696256637573242,0.6491451263427734,0.6491451263427734,1.0,1.0,-1.254267334938049,0.502000093460083,0.7522671818733215,0.202584683895111,0.0,0.0,0.7309429049491882,50.16084671020508,28.0,46.57405853271485,-15144.76171875,219.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0899353027344,308.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.28125,18000.0,0.0,0.0,0.4668801426887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065749645233154,0.9065839648246764,-8.989009074866772e-06,0.0,0.0004738239804282,0.0,0.0,100.93529510498048,0.0,0.0,0.0,0.5313069820404053,4.0,0.0,1.0
495240,293.1128845214844,297.1499938964844,293.1499938964844,0.1348624974489212,-2915.1298828125,304.1465148925781,0.7987414598464966,0.2035620957612991,0.1841694116592407,292.8139038085937,297.1499938964844,293.1499938964844,0.0076655792072415,-551.2876586914062,300.34295654296875,0.4892483949661255,0.050000000745058,0.0489619299769401,293.0946044921875,297.1499938964844,293.1499938964844,0.2024645954370498,-3135.772216796875,304.14410400390625,0.8878528475761414,0.2824768424034118,0.1981455385684967,293.1993103027344,297.1499938964844,293.1499938964844,0.3161176443099975,-6039.18603515625,304.1448059082031,0.9990000128746032,0.440205842256546,0.3815683424472809,293.1760559082031,297.1499938964844,293.1499938964844,0.004084279295057,-1541.4111328125,296.5376892089844,0.4892483949661255,0.050000000745058,0.2322543263435363,291.0491638183594,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.1762390136719,291.05401611328125,1.0,0.2696256637573242,0.6491451263427734,0.6491451263427734,1.0,1.0,-1.254267334938049,0.502000093460083,0.7522671818733215,0.202584683895111,0.0,0.0,0.7309429049491882,50.16084671020508,28.0,46.57405853271485,-15144.76171875,219.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0899353027344,308.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.28125,18000.0,0.0,0.0,0.4668801426887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065749645233154,0.9065839648246764,-8.989009074866772e-06,0.0,0.0004738239804282,0.0,0.0,100.93529510498048,0.0,0.0,0.0,0.5313069820404053,4.0,0.0,1.0
495300,293.11279296875,297.1499938964844,293.1499938964844,0.1348552256822586,-2914.439453125,304.14715576171875,0.8060200810432434,0.2040521055459976,0.1845149844884872,292.8111877441406,297.1499938964844,293.1499938964844,0.0077174310572445,-553.1961059570312,300.4169311523437,0.4932891726493835,0.050000000745058,0.0488881915807724,293.0945739746094,297.1499938964844,293.1499938964844,0.2025130987167358,-3135.813720703125,304.14508056640625,0.8960311412811279,0.2831791341304779,0.198561891913414,293.1905212402344,297.1499938964844,293.1499938964844,0.306598037481308,-5887.83544921875,304.1630554199219,0.9990000128746032,0.4413001835346222,0.3722886443138122,293.1746520996094,297.1499938964844,293.1499938964844,0.0040732682682573,-1535.824951171875,296.5531005859375,0.4932891726493835,0.050000000745058,0.231904536485672,291.0768737792969,291.1499938964844,258.0525207519531,257.03387451171875,279.1387634277344,293.1748046875,291.0828857421875,1.0,0.265683501958847,0.6488754749298096,0.6488754749298096,1.0,1.0,-1.2435365915298462,0.4972745180130005,0.7462620735168457,0.2000034004449844,0.0,0.0,0.7330691814422607,48.132598876953125,28.0,64.96408081054688,-15072.58984375,210.9925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0110778808594,308.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17771.423828125,18000.0,0.0,0.0,0.4698731899261474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164961576461792,0.9165052771568298,-9.119679816649295e-06,0.0,0.000476861547213,0.0,0.0,103.72764587402344,0.0,0.0,0.0,0.5357709527015686,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1348105818033218,-2913.024169921875,304.14776611328125,0.814795196056366,0.2045890986919403,0.1848935782909393,292.8084716796875,297.1499938964844,293.1499938964844,0.0077647580765187,-554.723876953125,300.4927062988281,0.4984188973903656,0.050000000745058,0.04880066588521,293.0942687988281,297.1499938964844,293.1499938964844,0.2024928033351898,-3134.950439453125,304.14599609375,0.9063674211502076,0.2839406728744507,0.1990061551332473,293.17413330078125,297.1499938964844,293.1499938964844,0.294898509979248,-5702.29443359375,304.18194580078125,0.9990000128746032,0.4439980983734131,0.3609637022018432,293.1731872558594,297.1499938964844,293.1499938964844,0.0040604174137115,-1529.2735595703125,296.5720520019531,0.4984188973903656,0.050000000745058,0.2314893454313278,291.11004638671875,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.17333984375,291.1171264648437,1.0,0.2609149515628814,0.6487862467765808,0.6487862467765808,1.0,1.0,-1.230328917503357,0.4915694892406463,0.738759458065033,0.1969170570373535,0.0,0.0,0.7324360609054565,45.71969985961914,31.0,81.71348571777344,-14974.2724609375,201.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.967529296875,308.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.91015625,18000.0,0.0,0.0,0.4726360738277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9210978150367736,0.921107053756714,-9.19578997127246e-06,0.0,0.0004796655266545,0.0,0.0,105.1668701171875,0.0,0.0,0.0,0.537891149520874,4.0,0.0,1.0
495420,293.112060546875,297.1499938964844,293.1499938964844,0.1348020881414413,-2911.709228515625,304.14849853515625,0.8268164992332458,0.2056224793195724,0.185730904340744,292.8031005859375,297.1499938964844,293.1499938964844,0.007872867397964,-558.490478515625,300.644287109375,0.5056697726249695,0.050000000745058,0.0486895889043808,293.09344482421875,297.1499938964844,293.1499938964844,0.2026164978742599,-3135.431640625,304.1470947265625,0.9226782321929932,0.2855206429958343,0.2000232636928558,293.1288452148437,297.1499938964844,293.1499938964844,0.2786115705966949,-5445.80517578125,304.19781494140625,0.9990000128746032,0.4525535404682159,0.3460555374622345,293.1700744628906,297.1499938964844,293.1499938964844,0.0040394403040409,-1518.0321044921875,296.611083984375,0.5056697726249695,0.050000000745058,0.2309624403715133,291.1761779785156,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.1702880859375,291.1813049316406,1.0,0.2553014457225799,0.6483094096183777,0.6483094096183777,1.0,1.0,-1.213887095451355,0.4843782782554626,0.7295088768005371,0.1928857415914535,0.0,0.0,0.7242648601531982,42.66307067871094,34.0,82.34627532958984,-14826.1396484375,189.6453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9808654785156,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.912109375,18000.0,0.0,0.0,0.4772453606128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913176417350769,0.9131855368614196,-9.159796718449796e-06,0.0,0.00048434335622,0.0,0.0,103.48249053955078,0.0,0.0,0.0,0.5346229672431946,4.0,0.0,1.0
495480,293.112060546875,297.1499938964844,293.1499938964844,0.1348020881414413,-2911.709228515625,304.14849853515625,0.8268164992332458,0.2056224793195724,0.185730904340744,292.8031005859375,297.1499938964844,293.1499938964844,0.007872867397964,-558.490478515625,300.644287109375,0.5056697726249695,0.050000000745058,0.0486895889043808,293.09344482421875,297.1499938964844,293.1499938964844,0.2026164978742599,-3135.431640625,304.1470947265625,0.9226782321929932,0.2855206429958343,0.2000232636928558,293.1288452148437,297.1499938964844,293.1499938964844,0.2786115705966949,-5445.80517578125,304.19781494140625,0.9990000128746032,0.4525535404682159,0.3460555374622345,293.1700744628906,297.1499938964844,293.1499938964844,0.0040394403040409,-1518.0321044921875,296.611083984375,0.5056697726249695,0.050000000745058,0.2309624403715133,291.1761779785156,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.1702880859375,291.1813049316406,1.0,0.2553014457225799,0.6483094096183777,0.6483094096183777,1.0,1.0,-1.213887095451355,0.4843782782554626,0.7295088768005371,0.1928857415914535,0.0,0.0,0.7242648601531982,42.66307067871094,34.0,82.34627532958984,-14826.1396484375,189.6453399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9808654785156,308.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.912109375,18000.0,0.0,0.0,0.4772453606128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913176417350769,0.9131855368614196,-9.159796718449796e-06,0.0,0.00048434335622,0.0,0.0,103.48249053955078,0.0,0.0,0.0,0.5346229672431946,4.0,0.0,1.0
495540,293.1119079589844,297.1499938964844,293.1499938964844,0.135090634226799,-2916.09228515625,304.14849853515625,0.834756076335907,0.2066120058298111,0.1865627616643905,292.7976989746094,297.1499938964844,293.1499938964844,0.0080063641071319,-563.979736328125,300.7894897460937,0.5103772878646851,0.050000000745058,0.0486250221729278,293.093505859375,297.1499938964844,293.1499938964844,0.2031318694353103,-3141.266845703125,304.1471862792969,0.933903992176056,0.2869442701339721,0.2009891718626022,293.0846862792969,297.1499938964844,293.1499938964844,0.2685531377792358,-5289.171875,304.1983642578125,0.9990000128746032,0.462054431438446,0.3370880484580993,293.1662902832031,297.1499938964844,293.1499938964844,0.0040292786434292,-1512.2147216796875,296.637451171875,0.5103772878646851,0.050000000745058,0.2306561768054962,291.2156066894531,291.1499938964844,257.95867919921875,256.9446105957031,279.1427307128906,293.1665344238281,291.2183837890625,1.0,0.2519798576831817,0.6475307941436768,0.6475307941436768,1.0,1.0,-1.2048332691192627,0.4802213013172149,0.7246119976043701,0.1905005425214767,0.0,0.0,0.7126429080963135,40.89595031738281,37.0,56.21085357666016,-14720.4794921875,183.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0958251953125,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18237.583984375,18000.0,0.0,0.0,0.4805679321289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915516138076782,0.8915605545043945,-8.95122684596572e-06,0.0,0.0004877153551205,0.0,0.0,98.0823745727539,0.0,0.0,0.0,0.5252846479415894,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.135090634226799,-2916.09228515625,304.14849853515625,0.834756076335907,0.2066120058298111,0.1865627616643905,292.7976989746094,297.1499938964844,293.1499938964844,0.0080063641071319,-563.979736328125,300.7894897460937,0.5103772878646851,0.050000000745058,0.0486250221729278,293.093505859375,297.1499938964844,293.1499938964844,0.2031318694353103,-3141.266845703125,304.1471862792969,0.933903992176056,0.2869442701339721,0.2009891718626022,293.0846862792969,297.1499938964844,293.1499938964844,0.2685531377792358,-5289.171875,304.1983642578125,0.9990000128746032,0.462054431438446,0.3370880484580993,293.1662902832031,297.1499938964844,293.1499938964844,0.0040292786434292,-1512.2147216796875,296.637451171875,0.5103772878646851,0.050000000745058,0.2306561768054962,291.2156066894531,291.1499938964844,257.95867919921875,256.9446105957031,279.1427307128906,293.1665344238281,291.2183837890625,1.0,0.2519798576831817,0.6475307941436768,0.6475307941436768,1.0,1.0,-1.2048332691192627,0.4802213013172149,0.7246119976043701,0.1905005425214767,0.0,0.0,0.7126429080963135,40.89595031738281,37.0,56.21085357666016,-14720.4794921875,183.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0958251953125,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18237.583984375,18000.0,0.0,0.0,0.4805679321289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915516138076782,0.8915605545043945,-8.95122684596572e-06,0.0,0.0004877153551205,0.0,0.0,98.0823745727539,0.0,0.0,0.0,0.5252846479415894,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1356453448534011,-2925.498779296875,304.1480712890625,0.8394421339035034,0.2075914144515991,0.1874125897884369,292.7920837402344,297.1499938964844,293.1499938964844,0.0081629697233438,-570.9093627929688,300.9308166503906,0.5128286480903625,0.050000000745058,0.0485935397446155,293.0934753417969,297.1499938964844,293.1499938964844,0.2040337771177292,-3152.260498046875,304.1466064453125,0.94045490026474,0.2883826494216919,0.2019622325897216,293.0498962402344,297.1499938964844,293.1499938964844,0.2632918059825897,-5209.42333984375,304.1908569335937,0.9990000128746032,0.4707850515842438,0.3326281309127807,293.16180419921875,297.1499938964844,293.1499938964844,0.0040283049456775,-1510.918212890625,296.6544189453125,0.5128286480903625,0.050000000745058,0.2305068224668502,291.2331848144531,291.1499938964844,257.9206237792969,256.90850830078125,279.14013671875,293.1620788574219,291.2339172363281,1.0,0.2505304515361786,0.6464206576347351,0.6464206576347351,1.0,1.0,-1.2014487981796265,0.4783520400524139,0.7230967283248901,0.1893069446086883,0.0,0.0,0.7001518607139587,40.0496711730957,40.0,27.02754783630371,-14658.9912109375,180.3123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784423828125,308.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18284.083984375,18000.0,0.0,0.0,0.4826071560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644102811813354,0.8644189834594727,-8.67233393364586e-06,0.0,0.0004897849285043,0.0,0.0,91.41462707519533,0.0,0.0,0.0,0.5135294198989868,4.0,0.0,1.0
495720,293.1118469238281,297.1499938964844,293.1499938964844,0.1356453448534011,-2925.498779296875,304.1480712890625,0.8394421339035034,0.2075914144515991,0.1874125897884369,292.7920837402344,297.1499938964844,293.1499938964844,0.0081629697233438,-570.9093627929688,300.9308166503906,0.5128286480903625,0.050000000745058,0.0485935397446155,293.0934753417969,297.1499938964844,293.1499938964844,0.2040337771177292,-3152.260498046875,304.1466064453125,0.94045490026474,0.2883826494216919,0.2019622325897216,293.0498962402344,297.1499938964844,293.1499938964844,0.2632918059825897,-5209.42333984375,304.1908569335937,0.9990000128746032,0.4707850515842438,0.3326281309127807,293.16180419921875,297.1499938964844,293.1499938964844,0.0040283049456775,-1510.918212890625,296.6544189453125,0.5128286480903625,0.050000000745058,0.2305068224668502,291.2331848144531,291.1499938964844,257.9206237792969,256.90850830078125,279.14013671875,293.1620788574219,291.2339172363281,1.0,0.2505304515361786,0.6464206576347351,0.6464206576347351,1.0,1.0,-1.2014487981796265,0.4783520400524139,0.7230967283248901,0.1893069446086883,0.0,0.0,0.7001518607139587,40.0496711730957,40.0,27.02754783630371,-14658.9912109375,180.3123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2784423828125,308.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18284.083984375,18000.0,0.0,0.0,0.4826071560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644102811813354,0.8644189834594727,-8.67233393364586e-06,0.0,0.0004897849285043,0.0,0.0,91.41462707519533,0.0,0.0,0.0,0.5135294198989868,4.0,0.0,1.0
495780,293.11181640625,297.1499938964844,293.1499938964844,0.1364286094903946,-2939.1708984375,304.1473999023437,0.8412946462631226,0.2085622251033783,0.1882800012826919,292.7862854003906,297.1499938964844,293.1499938964844,0.0083411261439323,-579.070556640625,301.0698547363281,0.5132702589035034,0.050000000745058,0.048588003963232,293.0934143066406,297.1499938964844,293.1499938964844,0.2052949965000152,-3167.9599609375,304.1456298828125,0.9430789351463318,0.2898276150226593,0.2029638737440109,293.0263977050781,297.1499938964844,293.1499938964844,0.2619856894016266,-5192.93212890625,304.17938232421875,0.9990000128746032,0.4781071841716766,0.3318391144275665,293.15692138671875,297.1499938964844,293.1499938964844,0.0040347808972001,-1513.2984619140625,296.6634216308594,0.5132702589035034,0.050000000745058,0.2304805815219879,291.23260498046875,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1572265625,291.2318115234375,1.0,0.2505973875522613,0.6449966430664062,0.6449966430664062,1.0,1.0,-1.2027052640914917,0.4783290326595306,0.7243762612342834,0.1890631169080734,0.0,0.0,0.6890112161636353,39.92797088623047,43.0,1.915579080581665,-14641.859375,180.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.494873046875,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18269.791015625,18000.0,0.0,0.0,0.4834980964660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377487659454346,0.8377571702003479,-8.393518328375649e-06,0.0,0.0004906890681013,0.0,0.0,85.09667205810547,0.0,0.0,0.0,0.5020238161087036,4.0,0.0,1.0
495840,293.11181640625,297.1499938964844,293.1499938964844,0.1364286094903946,-2939.1708984375,304.1473999023437,0.8412946462631226,0.2085622251033783,0.1882800012826919,292.7862854003906,297.1499938964844,293.1499938964844,0.0083411261439323,-579.070556640625,301.0698547363281,0.5132702589035034,0.050000000745058,0.048588003963232,293.0934143066406,297.1499938964844,293.1499938964844,0.2052949965000152,-3167.9599609375,304.1456298828125,0.9430789351463318,0.2898276150226593,0.2029638737440109,293.0263977050781,297.1499938964844,293.1499938964844,0.2619856894016266,-5192.93212890625,304.17938232421875,0.9990000128746032,0.4781071841716766,0.3318391144275665,293.15692138671875,297.1499938964844,293.1499938964844,0.0040347808972001,-1513.2984619140625,296.6634216308594,0.5132702589035034,0.050000000745058,0.2304805815219879,291.23260498046875,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1572265625,291.2318115234375,1.0,0.2505973875522613,0.6449966430664062,0.6449966430664062,1.0,1.0,-1.2027052640914917,0.4783290326595306,0.7243762612342834,0.1890631169080734,0.0,0.0,0.6890112161636353,39.92797088623047,43.0,1.915579080581665,-14641.859375,180.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.494873046875,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18269.791015625,18000.0,0.0,0.0,0.4834980964660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377487659454346,0.8377571702003479,-8.393518328375649e-06,0.0,0.0004906890681013,0.0,0.0,85.09667205810547,0.0,0.0,0.0,0.5020238161087036,4.0,0.0,1.0
495900,293.1118469238281,297.1499938964844,293.1499938964844,0.1368831396102905,-2947.168212890625,304.1470642089844,0.8413016200065613,0.2090421766042709,0.1887172013521194,292.7833557128906,297.1499938964844,293.1499938964844,0.0084375562146306,-583.5235595703125,301.1390991210937,0.5128437280654907,0.050000000745058,0.0485933348536491,293.0933837890625,297.1499938964844,293.1499938964844,0.2060230374336242,-3177.06689453125,304.1451110839844,0.943147838115692,0.2905461192131042,0.2034691125154495,293.01873779296875,297.1499938964844,293.1499938964844,0.2625767588615417,-5204.4794921875,304.1729431152344,0.9990000128746032,0.4811786413192749,0.3326009809970855,293.15447998046875,297.1499938964844,293.1499938964844,0.0040401606820523,-1515.5302734375,296.66571044921875,0.5128437280654907,0.050000000745058,0.2305058538913726,291.22735595703125,291.1499938964844,257.8627014160156,256.8537292480469,279.13580322265625,293.15478515625,291.2260131835937,1.0,0.2511060237884521,0.6441804766654968,0.6441804766654968,1.0,1.0,-1.204787015914917,0.4788907766342163,0.7258962392807007,0.1892332583665847,0.0,0.0,0.6843691468238831,40.09329605102539,43.0,-7.916847705841064,-14649.587890625,181.45323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6059875488281,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.01171875,18000.0,0.0,0.0,0.4835856556892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259527087211609,0.8259609937667847,-8.269194040622097e-06,0.0,0.0004907779511995,0.0,0.0,82.3788070678711,0.0,0.0,0.0,0.4969466030597687,4.0,0.0,1.0
495960,293.11187744140625,297.1499938964844,293.1499938964844,0.1373670995235443,-2955.701904296875,304.1466979980469,0.8407707810401917,0.2095172256231308,0.1891548633575439,292.7803955078125,297.1499938964844,293.1499938964844,0.0085384286940097,-588.1749877929688,301.2084045410156,0.5120444893836975,0.050000000745058,0.0486034341156482,293.0934143066406,297.1499938964844,293.1499938964844,0.2067967802286148,-3186.75341796875,304.14459228515625,0.9424923658370972,0.2912595570087433,0.2039748728275299,293.0136413574219,297.1499938964844,293.1499938964844,0.2638928592205047,-5227.47802734375,304.1663818359375,0.9990000128746032,0.48384490609169,0.3340395390987396,293.1520690917969,297.1499938964844,293.1499938964844,0.0040466384962201,-1518.2843017578125,296.6669616699219,0.5120444893836975,0.050000000745058,0.2305537611246109,291.2197570800781,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.15234375,291.218017578125,1.0,0.2518921792507171,0.643302321434021,0.643302321434021,1.0,1.0,-1.2077151536941528,0.4797845482826233,0.7279305458068848,0.1895712465047836,0.0,0.0,0.6804730892181396,40.3918342590332,46.0,-15.74934196472168,-14667.744140625,182.99240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142944335937,308.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18217.63671875,18000.0,0.0,0.0,0.4834805130958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156359195709229,0.8156440258026123,-8.159707249433268e-06,0.0,0.0004906712565571,0.0,0.0,80.03853607177734,0.0,0.0,0.0,0.4925100207328796,4.0,0.0,1.0
496020,293.1120300292969,297.1499938964844,293.1499938964844,0.1383901536464691,-2973.75439453125,304.1461181640625,0.838349461555481,0.2104498296976089,0.1900273561477661,292.7745361328125,297.1499938964844,293.1499938964844,0.0087521625682711,-597.935302734375,301.3476867675781,0.5095260143280029,0.050000000745058,0.0486362427473068,293.0935363769531,297.1499938964844,293.1499938964844,0.208430603146553,-3207.190185546875,304.1436767578125,0.9393206238746644,0.2926660180091858,0.2049827575683593,293.0104064941406,297.1499938964844,293.1499938964844,0.2683985531330108,-5302.7568359375,304.1534423828125,0.9990000128746032,0.4879704415798187,0.3386692702770233,293.1474914550781,297.1499938964844,293.1499938964844,0.0040619885548949,-1524.896484375,296.6675109863281,0.5095260143280029,0.050000000745058,0.2307093888521194,291.2001037597656,291.1499938964844,257.8035888671875,256.798095703125,279.132080078125,293.14776611328125,291.19793701171875,1.0,0.2541837692260742,0.6413853168487549,0.6413853168487549,1.0,1.0,-1.215754508972168,0.4824245572090149,0.7333299517631531,0.1906745135784149,0.0,0.0,0.675064742565155,41.34053039550781,49.0,-25.980607986450195,-14732.419921875,187.51844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.408203125,18000.0,0.0,0.0,0.4828574955463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001015186309814,0.8001095056533813,-7.991634447535034e-06,0.0,0.0004900390049442,0.0,0.0,76.56565856933594,0.0,0.0,0.0,0.4858233034610748,4.0,0.0,1.0
496080,293.1120300292969,297.1499938964844,293.1499938964844,0.1383901536464691,-2973.75439453125,304.1461181640625,0.838349461555481,0.2104498296976089,0.1900273561477661,292.7745361328125,297.1499938964844,293.1499938964844,0.0087521625682711,-597.935302734375,301.3476867675781,0.5095260143280029,0.050000000745058,0.0486362427473068,293.0935363769531,297.1499938964844,293.1499938964844,0.208430603146553,-3207.190185546875,304.1436767578125,0.9393206238746644,0.2926660180091858,0.2049827575683593,293.0104064941406,297.1499938964844,293.1499938964844,0.2683985531330108,-5302.7568359375,304.1534423828125,0.9990000128746032,0.4879704415798187,0.3386692702770233,293.1474914550781,297.1499938964844,293.1499938964844,0.0040619885548949,-1524.896484375,296.6675109863281,0.5095260143280029,0.050000000745058,0.2307093888521194,291.2001037597656,291.1499938964844,257.8035888671875,256.798095703125,279.132080078125,293.14776611328125,291.19793701171875,1.0,0.2541837692260742,0.6413853168487549,0.6413853168487549,1.0,1.0,-1.215754508972168,0.4824245572090149,0.7333299517631531,0.1906745135784149,0.0,0.0,0.675064742565155,41.34053039550781,49.0,-25.980607986450195,-14732.419921875,187.51844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.408203125,18000.0,0.0,0.0,0.4828574955463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001015186309814,0.8001095056533813,-7.991634447535034e-06,0.0,0.0004900390049442,0.0,0.0,76.56565856933594,0.0,0.0,0.0,0.4858233034610748,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1394469887018203,-2992.3779296875,304.1456298828125,0.8345052003860474,0.2113571166992187,0.190891295671463,292.7688293457031,297.1499938964844,293.1499938964844,0.0089805414900183,-608.14501953125,301.4884338378906,0.5060852766036987,0.050000000745058,0.0486835949122905,293.09381103515625,297.1499938964844,293.1499938964844,0.2101179808378219,-3228.237548828125,304.1429748535156,0.9341312050819396,0.2940402030944824,0.2059797793626785,293.015380859375,297.1499938964844,293.1499938964844,0.2749871611595154,-5410.04638671875,304.141357421875,0.9990000128746032,0.4905139803886413,0.3452413380146026,293.1434020996094,297.1499938964844,293.1499938964844,0.0040794378146529,-1532.4227294921875,296.66668701171875,0.5060852766036987,0.050000000745058,0.2309340089559555,291.1775817871094,291.1499938964844,257.7633972167969,256.76043701171875,279.1300964355469,293.14361572265625,291.17529296875,1.0,0.2572752833366394,0.639291524887085,0.639291524887085,1.0,1.0,-1.2262024879455566,0.4859995543956756,0.7402029633522034,0.1922402381896972,0.0,0.0,0.6728828549385071,42.6939697265625,52.0,-30.65288352966309,-14829.3388671875,193.7306060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,308.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.015625,18000.0,0.0,0.0,0.4819643199443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917613387107849,0.7917692065238953,-7.89441583037842e-06,0.0,0.0004891325370408,0.0,0.0,74.68795013427734,0.0,0.0,0.0,0.4821938872337341,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1394469887018203,-2992.3779296875,304.1456298828125,0.8345052003860474,0.2113571166992187,0.190891295671463,292.7688293457031,297.1499938964844,293.1499938964844,0.0089805414900183,-608.14501953125,301.4884338378906,0.5060852766036987,0.050000000745058,0.0486835949122905,293.09381103515625,297.1499938964844,293.1499938964844,0.2101179808378219,-3228.237548828125,304.1429748535156,0.9341312050819396,0.2940402030944824,0.2059797793626785,293.015380859375,297.1499938964844,293.1499938964844,0.2749871611595154,-5410.04638671875,304.141357421875,0.9990000128746032,0.4905139803886413,0.3452413380146026,293.1434020996094,297.1499938964844,293.1499938964844,0.0040794378146529,-1532.4227294921875,296.66668701171875,0.5060852766036987,0.050000000745058,0.2309340089559555,291.1775817871094,291.1499938964844,257.7633972167969,256.76043701171875,279.1300964355469,293.14361572265625,291.17529296875,1.0,0.2572752833366394,0.639291524887085,0.639291524887085,1.0,1.0,-1.2262024879455566,0.4859995543956756,0.7402029633522034,0.1922402381896972,0.0,0.0,0.6728828549385071,42.6939697265625,52.0,-30.65288352966309,-14829.3388671875,193.7306060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,308.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.015625,18000.0,0.0,0.0,0.4819643199443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917613387107849,0.7917692065238953,-7.89441583037842e-06,0.0,0.0004891325370408,0.0,0.0,74.68795013427734,0.0,0.0,0.0,0.4821938872337341,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1405084431171417,-3011.03466796875,304.14532470703125,0.8296530842781067,0.2122396826744079,0.191744327545166,292.7633361816406,297.1499938964844,293.1499938964844,0.0092223472893238,-618.662353515625,301.63092041015625,0.5020436644554138,0.050000000745058,0.0487432181835174,293.09423828125,297.1499938964844,293.1499938964844,0.2118124663829803,-3249.296630859375,304.1424865722656,0.9274560809135436,0.2953802347183227,0.2069621086120605,293.02734375,297.1499938964844,293.1499938964844,0.2832407057285309,-5542.2470703125,304.1305236816406,0.9990000128746032,0.4915149807929992,0.3533419668674469,293.1398620605469,297.1499938964844,293.1499938964844,0.0040980787016451,-1540.4146728515625,296.6654663085937,0.5020436644554138,0.050000000745058,0.2312168329954147,291.1544189453125,291.1499938964844,257.72247314453125,256.7222900390625,279.1285095214844,293.1400451660156,291.1521911621094,1.0,0.2610016465187073,0.6370600461959839,0.6370600461959839,1.0,1.0,-1.238539457321167,0.4903014898300171,0.7482379078865051,0.1941577047109604,0.0,0.0,0.6738426089286804,44.38767623901367,55.0,-31.93589973449707,-14951.5615234375,201.3879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,308.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.4811324775218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905499339103699,0.7905578017234802,-7.866533451306168e-06,0.0,0.0004882882931269,0.0,0.0,74.3188247680664,0.0,0.0,0.0,0.4815782904624939,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1405084431171417,-3011.03466796875,304.14532470703125,0.8296530842781067,0.2122396826744079,0.191744327545166,292.7633361816406,297.1499938964844,293.1499938964844,0.0092223472893238,-618.662353515625,301.63092041015625,0.5020436644554138,0.050000000745058,0.0487432181835174,293.09423828125,297.1499938964844,293.1499938964844,0.2118124663829803,-3249.296630859375,304.1424865722656,0.9274560809135436,0.2953802347183227,0.2069621086120605,293.02734375,297.1499938964844,293.1499938964844,0.2832407057285309,-5542.2470703125,304.1305236816406,0.9990000128746032,0.4915149807929992,0.3533419668674469,293.1398620605469,297.1499938964844,293.1499938964844,0.0040980787016451,-1540.4146728515625,296.6654663085937,0.5020436644554138,0.050000000745058,0.2312168329954147,291.1544189453125,291.1499938964844,257.72247314453125,256.7222900390625,279.1285095214844,293.1400451660156,291.1521911621094,1.0,0.2610016465187073,0.6370600461959839,0.6370600461959839,1.0,1.0,-1.238539457321167,0.4903014898300171,0.7482379078865051,0.1941577047109604,0.0,0.0,0.6738426089286804,44.38767623901367,55.0,-31.93589973449707,-14951.5615234375,201.3879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,308.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.4811324775218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905499339103699,0.7905578017234802,-7.866533451306168e-06,0.0,0.0004882882931269,0.0,0.0,74.3188247680664,0.0,0.0,0.0,0.4815782904624939,4.0,0.0,1.0
496380,293.11309814453125,297.1499938964844,293.1499938964844,0.1415611654520034,-3029.483154296875,304.1451416015625,0.824120819568634,0.2131005823612213,0.1925868839025497,292.75811767578125,297.1499938964844,293.1499938964844,0.0094772391021251,-629.41015625,301.7751770019531,0.4976509809494018,0.050000000745058,0.0488132052123546,293.0947570800781,297.1499938964844,293.1499938964844,0.2134913653135299,-3270.0849609375,304.1422119140625,0.9198246002197266,0.2966877818107605,0.2079289555549621,293.04522705078125,297.1499938964844,293.1499938964844,0.2928166687488556,-5693.560546875,304.12109375,0.9990000128746032,0.4910076558589935,0.3626194596290588,293.1368408203125,297.1499938964844,293.1499938964844,0.0041174367070198,-1548.6427001953125,296.664306640625,0.4976509809494018,0.050000000745058,0.2315488308668136,291.1317749023437,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.1369934082031,291.129638671875,1.0,0.265223354101181,0.6347227692604065,0.6347227692604065,1.0,1.0,-1.2523294687271118,0.4951558411121368,0.7571736574172974,0.196333572268486,0.0,0.0,0.6777973771095276,46.36764144897461,58.0,-31.474409103393555,-15092.958984375,210.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,308.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.412109375,18000.0,0.0,0.0,0.480665385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961552739143372,0.7961632013320923,-7.90498779679183e-06,0.0,0.0004878142790403,0.0,0.0,75.38053131103516,0.0,0.0,0.0,0.4838501513004303,4.0,0.0,1.0
496440,293.11309814453125,297.1499938964844,293.1499938964844,0.1415611654520034,-3029.483154296875,304.1451416015625,0.824120819568634,0.2131005823612213,0.1925868839025497,292.75811767578125,297.1499938964844,293.1499938964844,0.0094772391021251,-629.41015625,301.7751770019531,0.4976509809494018,0.050000000745058,0.0488132052123546,293.0947570800781,297.1499938964844,293.1499938964844,0.2134913653135299,-3270.0849609375,304.1422119140625,0.9198246002197266,0.2966877818107605,0.2079289555549621,293.04522705078125,297.1499938964844,293.1499938964844,0.2928166687488556,-5693.560546875,304.12109375,0.9990000128746032,0.4910076558589935,0.3626194596290588,293.1368408203125,297.1499938964844,293.1499938964844,0.0041174367070198,-1548.6427001953125,296.664306640625,0.4976509809494018,0.050000000745058,0.2315488308668136,291.1317749023437,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.1369934082031,291.129638671875,1.0,0.265223354101181,0.6347227692604065,0.6347227692604065,1.0,1.0,-1.2523294687271118,0.4951558411121368,0.7571736574172974,0.196333572268486,0.0,0.0,0.6777973771095276,46.36764144897461,58.0,-31.474409103393555,-15092.958984375,210.29249572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,308.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.412109375,18000.0,0.0,0.0,0.480665385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961552739143372,0.7961632013320923,-7.90498779679183e-06,0.0,0.0004878142790403,0.0,0.0,75.38053131103516,0.0,0.0,0.0,0.4838501513004303,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1420826017856598,-3038.600341796875,304.14508056640625,0.8211727738380432,0.2135242074728012,0.1930048614740371,292.7556457519531,297.1499938964844,293.1499938964844,0.0096096517518162,-634.8571166992188,301.8479309082031,0.495377242565155,0.050000000745058,0.0488515794277191,293.09503173828125,297.1499938964844,293.1499938964844,0.2143217325210571,-3280.33935546875,304.1421203613281,0.9158167839050292,0.2973304986953735,0.2084069103002548,293.0561218261719,297.1499938964844,293.1499938964844,0.2980116903781891,-5774.88818359375,304.1169128417969,0.9990000128746032,0.4901924431324005,0.3676068484783172,293.135498046875,297.1499938964844,293.1499938964844,0.0041273212991654,-1552.8135986328125,296.6638488769531,0.495377242565155,0.050000000745058,0.2317308485507965,291.12078857421875,291.1499938964844,257.6595458984375,256.6639404296875,279.12677001953125,293.1356506347656,291.1187438964844,1.0,0.2674831748008728,0.6335222125053406,0.6335222125053406,1.0,1.0,-1.2596558332443235,0.4977444112300873,0.7619114518165588,0.197493776679039,0.0,0.0,0.6808507442474365,47.45066452026367,58.0,-30.907894134521484,-15169.298828125,215.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,308.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.142578125,18000.0,0.0,0.0,0.4806519150733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014096021652222,0.8014175295829773,-7.948437087179627e-06,0.0,0.00048780060024,0.0,0.0,76.43801879882812,0.0,0.0,0.0,0.4860323965549469,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1426004320383072,-3047.6416015625,304.14501953125,0.8181300759315491,0.2139441221952438,0.1934210956096649,292.7532043457031,297.1499938964844,293.1499938964844,0.009745399467647,-640.3462524414062,301.921142578125,0.4930705428123474,0.050000000745058,0.0488919578492641,293.0953369140625,297.1499938964844,293.1499938964844,0.2151461988687515,-3290.50390625,304.1420593261719,0.9117738008499146,0.2979723215103149,0.2088822871446609,293.0682678222656,297.1499938964844,293.1499938964844,0.3034356832504272,-5859.2919921875,304.11309814453125,0.9990000128746032,0.4889980852603912,0.3727825880050659,293.13427734375,297.1499938964844,293.1499938964844,0.0041373390704393,-1557.0181884765625,296.6635437011719,0.4930705428123474,0.050000000745058,0.2319223880767822,291.1100769042969,291.1499938964844,257.6381530761719,256.6441955566406,279.1263122558594,293.1344299316406,291.10809326171875,1.0,0.2698248922824859,0.6323037147521973,0.6323037147521973,1.0,1.0,-1.267217040061951,0.5004191994667053,0.7667977809906006,0.1986905634403228,0.0,0.0,0.6845946907997131,48.58868789672852,61.0,-30.217811584472656,-15248.71484375,220.28128051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,308.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.548828125,18000.0,0.0,0.0,0.4808236360549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082398176193237,0.8082478046417236,-8.007828000700101e-06,0.0,0.0004879748739767,0.0,0.0,77.847412109375,0.0,0.0,0.0,0.4888942241668701,4.0,0.0,1.0
